time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
488820,293.13751220703125,297.1499938964844,293.1499938964844,0.1003822460770607,-2297.413818359375,304.14923095703125,0.8005163073539734,0.1621532887220382,0.146591231226921,293.1318359375,297.1499938964844,293.1499938964844,0.0039085140451788,-310.043212890625,296.48175048828125,0.5320541858673096,0.050000000745058,0.0483876764774322,293.1830444335937,297.1499938964844,293.1499938964844,0.166242703795433,-2677.06689453125,304.1542053222656,0.9151593446731568,0.2432387620210647,0.1707504838705063,293.078857421875,297.1499938964844,293.1499938964844,0.2329626530408859,-4736.10302734375,304.16851806640625,0.9990000128746032,0.3932017087936401,0.3017531037330627,293.2601318359375,297.1499938964844,293.1499938964844,0.0050558932125568,-1866.252685546875,297.9154357910156,0.5320541858673096,0.050000000745058,0.2295302897691726,291.18243408203125,291.1499938964844,261.07672119140625,259.58837890625,279.28228759765625,293.26025390625,291.1818542480469,1.0,0.2401962131261825,0.7171756625175476,0.7171756625175476,1.0,1.0,-1.1960771083831787,0.5197709202766418,0.6763062477111816,0.1360470801591873,0.0,0.0,0.6569963097572327,33.1274528503418,34.0,3.578897714614868,-14329.630859375,164.53744506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95623779296875,308.4432678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18104.8046875,18000.0,0.0,0.0,0.3286978006362915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7587042450904846,0.7587118148803711,-7.589913820993388e-06,0.0,0.0003335865039844,0.0,0.0,68.06282806396484,0.0,0.0,0.0,0.4683569371700287,4.0,0.0,1.0
488880,293.13720703125,297.1499938964844,293.1499938964844,0.1005815789103508,-2301.18115234375,304.1490173339844,0.8002073764801025,0.1623684167861938,0.1467872709035873,293.1301574707031,297.1499938964844,293.1499938964844,0.003915355540812,-310.6106262207031,296.4870910644531,0.5315422415733337,0.050000000745058,0.0483924150466918,293.1824951171875,297.1499938964844,293.1499938964844,0.1660292148590088,-2674.43798828125,304.1538391113281,0.9138631820678712,0.2429267764091491,0.1705333143472671,293.0744323730469,297.1499938964844,293.1499938964844,0.2335877567529678,-4747.634765625,304.1640014648437,0.9990000128746032,0.3949782252311706,0.3024970293045044,293.2593688964844,297.1499938964844,293.1499938964844,0.0050427913665771,-1862.2569580078125,297.8965759277344,0.5315422415733337,0.050000000745058,0.2295527756214141,291.1784973144531,291.1499938964844,261.0679016113281,259.5828857421875,279.2786865234375,293.25946044921875,291.1774597167969,1.0,0.2405458688735962,0.7170247435569763,0.7170247435569763,1.0,1.0,-1.1970763206481934,0.5201814770698547,0.6768948435783386,0.1362001746892929,0.0,0.0,0.6554761528968811,33.259334564208984,37.0,-4.890141010284424,-14330.1015625,165.10610961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99267578125,308.4537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18088.625,18000.0,0.0,0.0,0.3286846280097961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7544045448303223,0.7544121146202087,-7.546747838205192e-06,0.0,0.0003335731162223,0.0,0.0,67.20362854003906,0.0,0.0,0.0,0.4665577113628387,4.0,0.0,1.0
488940,293.1369323730469,297.1499938964844,293.1499938964844,0.1008039787411689,-2305.401123046875,304.1488037109375,0.7992905378341675,0.1625852435827255,0.1469898372888565,293.1283874511719,297.1499938964844,293.1499938964844,0.0039233285933732,-311.2868957519531,296.4917297363281,0.5305638313293457,0.050000000745058,0.0484015643596649,293.18194580078125,297.1499938964844,293.1499938964844,0.1658564209938049,-2672.35693359375,304.1534423828125,0.9118222594261168,0.2426228076219558,0.1703254729509353,293.07208251953125,297.1499938964844,293.1499938964844,0.2349082678556442,-4770.52734375,304.1590576171875,0.9990000128746032,0.3963973820209503,0.3039288818836212,293.2586364746094,297.1499938964844,293.1499938964844,0.0050306534394621,-1858.7120361328125,297.8767395019531,0.5305638313293457,0.050000000745058,0.2295961827039718,291.1725769042969,291.1499938964844,261.0589599609375,259.5772705078125,279.2746887207031,293.2587280273437,291.17120361328125,1.0,0.2411857843399047,0.7168737649917603,0.7168737649917603,1.0,1.0,-1.1990478038787842,0.5210282206535339,0.6780195832252502,0.1365252882242202,0.0,0.0,0.654558539390564,33.51438522338867,37.0,-11.686238288879396,-14342.8046875,166.21995544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02752685546875,308.46539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.28515625,18000.0,0.0,0.0,0.3286149203777313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7512561082839966,0.7512636184692383,-7.513135187764419e-06,0.0,0.0003335023648105,0.0,0.0,66.56488800048828,0.0,0.0,0.0,0.465226799249649,4.0,0.0,1.0
489000,293.1366882324219,297.1499938964844,293.1499938964844,0.1010432243347168,-2309.949462890625,304.1485900878906,0.797837495803833,0.1628021299839019,0.1471969336271286,293.1265869140625,297.1499938964844,293.1499938964844,0.0039322460070252,-312.0515441894531,296.4959716796875,0.5291810035705566,0.050000000745058,0.048414722084999,293.181396484375,297.1499938964844,293.1499938964844,0.1657148152589798,-2670.692138671875,304.153076171875,0.9091594815254213,0.242325484752655,0.1701256334781646,293.0717468261719,297.1499938964844,293.1499938964844,0.2368518263101577,-4803.51953125,304.15386962890625,0.9990000128746032,0.3974480330944061,0.3059757649898529,293.25799560546875,297.1499938964844,293.1499938964844,0.0050192815251648,-1855.514892578125,297.8560791015625,0.5291810035705566,0.050000000745058,0.2296586036682129,291.1651916503906,291.1499938964844,261.04986572265625,259.571533203125,279.2703552246094,293.258056640625,291.16357421875,1.0,0.2420856058597564,0.716722846031189,0.716722846031189,1.0,1.0,-1.2018868923187256,0.5222644209861755,0.6796224117279053,0.1370038092136383,0.0,0.0,0.6542824506759644,33.881103515625,40.0,-16.956331253051758,-14366.73046875,167.82852172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0580139160156,308.4767761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18042.521484375,18000.0,0.0,0.0,0.3285240232944488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7494030594825745,0.7494105696678162,-7.490648840757785e-06,0.0,0.0003334101347718,0.0,0.0,66.17224884033203,0.0,0.0,0.0,0.4644251763820648,4.0,0.0,1.0
489060,293.1364440917969,297.1499938964844,293.1499938964844,0.1012946665287017,-2314.73291015625,304.1483764648437,0.7959030270576477,0.1630177795886993,0.147407129406929,293.1247253417969,297.1499938964844,293.1499938964844,0.0039420616813004,-312.8964233398437,296.5,0.5274432897567749,0.050000000745058,0.0484316423535347,293.1808776855469,297.1499938964844,293.1499938964844,0.165597453713417,-2669.347900390625,304.1527404785156,0.9059909582138062,0.2420337796211242,0.1699329018592834,293.0733947753906,297.1499938964844,293.1499938964844,0.2393698841333389,-4845.73974609375,304.1485900878906,0.9990000128746032,0.3981187641620636,0.308587908744812,293.2574462890625,297.1499938964844,293.1499938964844,0.005008390173316,-1852.543701171875,297.8347473144531,0.5274432897567749,0.050000000745058,0.2297388464212417,291.15673828125,291.1499938964844,261.0406188964844,259.565673828125,279.2660522460937,293.25750732421875,291.15496826171875,1.0,0.2432249784469604,0.7164974212646484,0.7164974212646484,1.0,1.0,-1.2055219411849976,0.5238423943519592,0.6816796064376831,0.1376071274280548,0.0,0.0,0.6546750664710999,34.35252380371094,40.0,-20.775997161865234,-14400.9638671875,169.9019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0819702148437,308.4867858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.46484375,18000.0,0.0,0.0,0.3284434676170349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7489485144615173,0.7489559650421143,-7.480394287995296e-06,0.0,0.000333328382112,0.0,0.0,66.04396057128906,0.0,0.0,0.0,0.4641964435577392,4.0,0.0,1.0
489120,293.13623046875,297.1499938964844,293.1499938964844,0.1015533581376075,-2319.653076171875,304.148193359375,0.7935542464256287,0.1632310599088668,0.1476189494132995,293.12286376953125,297.1499938964844,293.1499938964844,0.003952597733587,-313.8029479980469,296.5041198730469,0.5254100561141968,0.050000000745058,0.0484520085155963,293.1803283691406,297.1499938964844,293.1499938964844,0.1654968112707138,-2668.22021484375,304.15240478515625,0.9024651050567628,0.2417467087507248,0.1697462201118469,293.0768737792969,297.1499938964844,293.1499938964844,0.2424017190933227,-4896.11669921875,304.1433410644531,0.9990000128746032,0.3984070718288421,0.311703473329544,293.25701904296875,297.1499938964844,293.1499938964844,0.0049978513270616,-1849.7264404296875,297.8128662109375,0.5254100561141968,0.050000000745058,0.2298354655504226,291.147705078125,291.1499938964844,261.03125,259.5596618652344,279.2615661621094,293.2570495605469,291.1458435058594,1.0,0.2445785850286483,0.7162719964981079,0.7162719964981079,1.0,1.0,-1.2098650932312012,0.5257377624511719,0.6841273307800293,0.1383344382047653,0.0,0.0,0.6557323932647705,34.91976547241211,43.0,-23.412517547607425,-14444.5673828125,172.4022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0975036621094,308.4941711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.2890625,18000.0,0.0,0.0,0.3284081220626831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7499309778213501,0.749938428401947,-7.482964520022506e-06,0.0,0.0003332924970891,0.0,0.0,66.18818664550781,0.0,0.0,0.0,0.4645586907863617,4.0,0.0,1.0
489180,293.13604736328125,297.1499938964844,293.1499938964844,0.1018168851733207,-2324.66259765625,304.1480407714844,0.790844738483429,0.1634410917758941,0.1478313356637954,293.1209411621094,297.1499938964844,293.1499938964844,0.0039638015441596,-314.76513671875,296.50836181640625,0.5231296420097351,0.050000000745058,0.0484756268560886,293.1798095703125,297.1499938964844,293.1499938964844,0.165409430861473,-2667.2626953125,304.1521301269531,0.8986058831214905,0.2414635866880417,0.1695649623870849,293.08209228515625,297.1499938964844,293.1499938964844,0.2459073811769485,-4953.92626953125,304.13818359375,0.9990000128746032,0.3983080387115478,0.315278023481369,293.2567138671875,297.1499938964844,293.1499938964844,0.0049875099211931,-1846.999755859375,297.7904968261719,0.5231296420097351,0.050000000745058,0.229947492480278,291.13824462890625,291.1499938964844,261.0216979980469,259.55352783203125,279.2567749023437,293.2567443847656,291.1363220214844,1.0,0.2461285293102264,0.7160465717315674,0.7160465717315674,1.0,1.0,-1.214853048324585,0.5279237031936646,0.6869294047355652,0.1391758024692535,0.0,0.0,0.6574652194976807,35.57719421386719,43.0,-25.182233810424805,-14496.7236328125,175.3059844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103271484375,308.4980773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17958.513671875,18000.0,0.0,0.0,0.3284481763839721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7523755431175232,0.7523830533027649,-7.498758350266144e-06,0.0,0.0003333331551402,0.0,0.0,66.61203002929688,0.0,0.0,0.0,0.4655258953571319,4.0,0.0,1.0
489240,293.1358947753906,297.1499938964844,293.1499938964844,0.1020828485488891,-2329.714599609375,304.1479187011719,0.7878388166427612,0.1636472791433334,0.1480433493852615,293.1190490722656,297.1499938964844,293.1499938964844,0.0039755841717123,-315.7740783691406,296.5128479003906,0.520657479763031,0.050000000745058,0.0485022217035293,293.1793212890625,297.1499938964844,293.1499938964844,0.1653317362070083,-2666.4267578125,304.1518859863281,0.8944233059883118,0.2411837726831436,0.1693883836269378,293.08892822265625,297.1499938964844,293.1499938964844,0.2498347014188766,-5018.2509765625,304.1331787109375,0.9990000128746032,0.3978265225887298,0.3192551136016845,293.2565612792969,297.1499938964844,293.1499938964844,0.0049772928468883,-1844.32666015625,297.76763916015625,0.520657479763031,0.050000000745058,0.2300736606121063,291.1285400390625,291.1499938964844,261.0119934082031,259.5472412109375,279.25177001953125,293.2565612792969,291.1266174316406,1.0,0.2478518635034561,0.7158210873603821,0.7158210873603821,1.0,1.0,-1.220406413078308,0.530364990234375,0.6900414228439331,0.140117198228836,0.0,0.0,0.6598658561706543,36.31696701049805,46.0,-26.28612899780273,-14556.490234375,178.58033752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0984802246094,308.4978942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17929.310546875,18000.0,0.0,0.0,0.3285935819149017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7562786340713501,0.7562862038612366,-7.527911748184124e-06,0.0,0.0003334807115606,0.0,0.0,67.31922912597656,0.0,0.0,0.0,0.4670999050140381,4.0,0.0,1.0
489300,293.1357727050781,297.1499938964844,293.1499938964844,0.1023493781685829,-2334.7724609375,304.1478271484375,0.7845844626426697,0.1638491749763488,0.1482543796300888,293.1171264648437,297.1499938964844,293.1499938964844,0.0039879172109067,-316.8258972167969,296.5176086425781,0.5180352926254272,0.050000000745058,0.0485316403210163,293.1788330078125,297.1499938964844,293.1499938964844,0.1652608811855316,-2665.674072265625,304.15167236328125,0.8899745345115662,0.240906611084938,0.1692160218954086,293.0972900390625,297.1499938964844,293.1499938964844,0.2541497647762298,-5088.47314453125,304.12841796875,0.9990000128746032,0.3969591856002807,0.3235973715782165,293.25653076171875,297.1499938964844,293.1499938964844,0.0049670883454382,-1841.659912109375,297.744384765625,0.5180352926254272,0.050000000745058,0.2302131950855255,291.1187438964844,291.1499938964844,261.0021057128906,259.540771484375,279.2465209960937,293.25653076171875,291.1168518066406,1.0,0.2497336566448211,0.7155956625938416,0.7155956625938416,1.0,1.0,-1.2264726161956787,0.5330383777618408,0.6934341788291931,0.1411495208740234,0.0,0.0,0.6629310250282288,37.13465118408203,46.0,-26.829082489013672,-14623.2529296875,182.20773315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08258056640625,308.49322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17899.90234375,18000.0,0.0,0.0,0.3288703560829162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7616544365882874,0.7616620063781738,-7.570812613266753e-06,0.0,0.0003337615926284,0.0,0.0,68.31971740722656,0.0,0.0,0.0,0.4692911207675934,4.0,0.0,1.0
489360,293.1356811523437,297.1499938964844,293.1499938964844,0.1026146188378334,-2339.799560546875,304.1477355957031,0.7811365723609924,0.1640466302633285,0.1484639346599578,293.115234375,297.1499938964844,293.1499938964844,0.0040007154457271,-317.9120788574219,296.5227355957031,0.5153079032897949,0.050000000745058,0.0485636591911315,293.1783752441406,297.1499938964844,293.1499938964844,0.1651933938264846,-2664.9580078125,304.1514892578125,0.8853234648704529,0.2406309396028518,0.1690469980239868,293.1070556640625,297.1499938964844,293.1499938964844,0.2588087916374206,-5163.8232421875,304.1238708496094,0.9990000128746032,0.3957113027572632,0.3282584547996521,293.25665283203125,297.1499938964844,293.1499938964844,0.0049568605609238,-1838.97607421875,297.72076416015625,0.5153079032897949,0.050000000745058,0.2303650826215744,291.1090393066406,291.1499938964844,260.9920654296875,259.5341796875,279.2413330078125,293.2566223144531,291.107177734375,1.0,0.251755028963089,0.7153123617172241,0.7153123617172241,1.0,1.0,-1.2329862117767334,0.535902202129364,0.6970840692520142,0.1422485411167144,0.0,0.0,0.6666342616081238,38.023963928222656,49.0,-26.866294860839844,-14696.0634765625,186.1623992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555419921875,308.48394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17870.6015625,18000.0,0.0,0.0,0.3293013870716095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7684680819511414,0.7684757113456726,-7.6274964158074e-06,0.0,0.0003341990232001,0.0,0.0,69.6167984008789,0.0,0.0,0.0,0.4720910191535949,4.0,0.0,1.0
489420,293.1356201171875,297.1499938964844,293.1499938964844,0.1028769463300705,-2344.7646484375,304.1476745605469,0.7775400280952454,0.1642395108938217,0.1486717611551284,293.1133728027344,297.1499938964844,293.1499938964844,0.004013939294964,-319.0278625488281,296.5282897949219,0.5125108361244202,0.050000000745058,0.0485981218516826,293.1779479980469,297.1499938964844,293.1499938964844,0.1651262640953064,-2664.23779296875,304.1513366699219,0.880523145198822,0.2403564304113388,0.1688806563615799,293.1181335449219,297.1499938964844,293.1499938964844,0.2637777030467987,-5243.69482421875,304.1195983886719,0.9990000128746032,0.3940815925598144,0.333202451467514,293.25689697265625,297.1499938964844,293.1499938964844,0.0049465214833617,-1836.235595703125,297.6968688964844,0.5125108361244202,0.050000000745058,0.2305285781621933,291.0995788574219,291.1499938964844,260.9818420410156,259.52740478515625,279.23602294921875,293.2568664550781,291.0977783203125,1.0,0.2539014816284179,0.7150290012359619,0.7150290012359619,1.0,1.0,-1.2398972511291504,0.5389458537101746,0.7009513974189758,0.1434172093868255,0.0,0.0,0.6709496974945068,38.98038101196289,49.0,-26.516502380371094,-14774.3955078125,190.4264678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0175476074219,308.4700012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17841.787109375,18000.0,0.0,0.0,0.3299075961112976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7766882181167603,0.7766959071159363,-7.698108674958348e-06,0.0,0.0003348142490722,0.0,0.0,71.21697235107422,0.0,0.0,0.0,0.4754934906959533,4.0,0.0,1.0
489480,293.1355895996094,297.1499938964844,293.1499938964844,0.1031360551714897,-2349.661865234375,304.1476135253906,0.773842453956604,0.164428025484085,0.1488777101039886,293.11151123046875,297.1499938964844,293.1499938964844,0.0040275533683598,-320.1703491210937,296.5342712402344,0.5096790194511414,0.050000000745058,0.0486348271369934,293.1775207519531,297.1499938964844,293.1499938964844,0.165059432387352,-2663.513916015625,304.1512145996094,0.875630795955658,0.2400848716497421,0.1687172949314117,293.1304016113281,297.1499938964844,293.1499938964844,0.2690188288688659,-5327.439453125,304.1156005859375,0.9990000128746032,0.3920772969722748,0.3383880853652954,293.2572631835937,297.1499938964844,293.1499938964844,0.004936069715768,-1833.436279296875,297.6727294921875,0.5096790194511414,0.050000000745058,0.230702668428421,291.0903625488281,291.1499938964844,260.9714050292969,259.5204772949219,279.2304992675781,293.2572021484375,291.088623046875,1.0,0.2561562359333038,0.7147457003593445,0.7147457003593445,1.0,1.0,-1.2471489906311035,0.5421452522277832,0.7050037980079651,0.1446464657783508,0.0,0.0,0.6758475303649902,39.9980697631836,37.0,-25.961475372314453,-14857.53515625,194.9766387939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,308.4515380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17813.5390625,18000.0,0.0,0.0,0.3307026028633117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7862434387207031,0.7862512469291687,-7.78240882937098e-06,0.0,0.0003356211236678,0.0,0.0,73.12047576904297,0.0,0.0,0.0,0.4794766306877136,4.0,0.0,1.0
489540,293.135498046875,297.1499938964844,293.1499938964844,0.103345900774002,-2353.591552734375,304.1476745605469,0.7736225724220276,0.1646276414394378,0.1490551978349685,293.109619140625,297.1499938964844,293.1499938964844,0.0040391944348812,-321.1244506835937,296.5421142578125,0.5093106627464294,0.050000000745058,0.0486397258937358,293.1770324707031,297.1499938964844,293.1499938964844,0.1649319976568222,-2661.9453125,304.1512451171875,0.8747137188911438,0.2398337572813034,0.1685376316308975,293.1418762207031,297.1499938964844,293.1499938964844,0.2701076567173004,-5342.8427734375,304.1199951171875,0.9990000128746032,0.3900681138038635,0.3390763700008392,293.25762939453125,297.1499938964844,293.1499938964844,0.0049221497029066,-1829.2283935546875,297.64959716796875,0.5093106627464294,0.050000000745058,0.2307259142398834,291.08349609375,291.1499938964844,260.9608154296875,259.5133361816406,279.2275695800781,293.2575988769531,291.0833740234375,1.0,0.2560849487781524,0.7144623398780823,0.7144623398780823,1.0,1.0,-1.2481091022491455,0.542493462562561,0.7056156396865845,0.1448049545288086,0.0,0.0,0.6810060739517212,40.13541793823242,37.0,-16.402435302734375,-14899.271484375,195.5869903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9144897460937,308.4443664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17788.443359375,18000.0,0.0,0.0,0.3316669464111328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7970174551010132,0.7970253229141235,-7.880317753006238e-06,0.0,0.0003365997690707,0.0,0.0,75.32369995117188,0.0,0.0,0.0,0.483989417552948,4.0,0.0,1.0
489600,293.1353759765625,297.1499938964844,293.1499938964844,0.1034305170178413,-2354.994873046875,304.14794921875,0.7760021090507507,0.1648399531841278,0.1492220908403396,293.107666015625,297.1499938964844,293.1499938964844,0.0040474515408277,-321.66180419921875,296.5578308105469,0.5107572078704834,0.050000000745058,0.0486206039786338,293.17645263671875,297.1499938964844,293.1499938964844,0.1646158397197723,-2657.7197265625,304.1515808105469,0.8767526149749756,0.2396072149276733,0.1683570146560669,293.14874267578125,297.1499938964844,293.1499938964844,0.267711341381073,-5301.732421875,304.1298828125,0.9990000128746032,0.3888138830661773,0.3363915979862213,293.2580261230469,297.1499938964844,293.1499938964844,0.0049034054391086,-1822.4739990234373,297.6328125,0.5107572078704834,0.050000000745058,0.2306352257728576,291.08941650390625,291.1499938964844,260.95001220703125,259.50604248046875,279.2264099121094,293.2579650878906,291.0918884277344,1.0,0.2547708749771118,0.7141790390014648,0.7141790390014648,1.0,1.0,-1.2443679571151731,0.5407345294952393,0.7036334872245789,0.1440856009721756,0.0,0.0,0.6845338344573975,39.60617065429688,25.0,6.41519021987915,-14905.01171875,193.22108459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8632507324219,308.44775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17798.513671875,18000.0,0.0,0.0,0.3327029943466186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8071730136871338,0.8071810007095337,-7.981525413924828e-06,0.0,0.0003376512613613,0.0,0.0,77.50167846679688,0.0,0.0,0.0,0.4882455170154571,4.0,0.0,1.0
489660,293.1351623535156,297.1499938964844,293.1499938964844,0.1034177541732788,-2354.4423828125,304.1483459472656,0.7805566787719727,0.1650643646717071,0.1493819057941436,293.105712890625,297.1499938964844,293.1499938964844,0.0040520983748137,-321.80126953125,296.5802001953125,0.5137403607368469,0.050000000745058,0.0485827326774597,293.1757507324219,297.1499938964844,293.1499938964844,0.1641575545072555,-2651.5,304.1521301269531,0.881259024143219,0.2394079267978668,0.1681804060935974,293.1498107910156,297.1499938964844,293.1499938964844,0.2625047266483307,-5215.2255859375,304.1430358886719,0.9990000128746032,0.3886159658432007,0.3310079872608185,293.25830078125,297.1499938964844,293.1499938964844,0.004880100954324,-1813.472900390625,297.6216125488281,0.5137403607368469,0.050000000745058,0.2304555624723434,291.1060791015625,291.1499938964844,260.9380187988281,259.49774169921875,279.2262878417969,293.2582702636719,291.11016845703125,1.0,0.2523111402988434,0.7138906121253967,0.7138906121253967,1.0,1.0,-1.2368804216384888,0.5372906923294067,0.699589729309082,0.1426909565925598,0.0,0.0,0.6858298182487488,38.55657958984375,25.0,29.834617614746094,-14870.125,188.5447998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8235778808594,308.4550170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17855.01171875,18000.0,0.0,0.0,0.3337154984474182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8138559460639954,0.81386399269104,-8.060086656769272e-06,0.0,0.0003386788011994,0.0,0.0,79.04320526123047,0.0,0.0,0.0,0.4911189079284668,4.0,0.0,1.0
489720,293.1349182128906,297.1499938964844,293.1499938964844,0.1033432185649871,-2352.65478515625,304.1487731933594,0.7872710227966309,0.1653032302856445,0.1495381593704223,293.10369873046875,297.1499938964844,293.1499938964844,0.0040543070062994,-321.67694091796875,296.6069030761719,0.5182971358299255,0.050000000745058,0.0485286079347133,293.1749572753906,297.1499938964844,293.1499938964844,0.1636153012514114,-2644.103515625,304.1527404785156,0.8882128596305847,0.2392395734786987,0.1680120676755905,293.1444396972656,297.1499938964844,293.1499938964844,0.2547961175441742,-5088.20068359375,304.1583251953125,0.9990000128746032,0.3896704316139221,0.3231576979160309,293.2583923339844,297.1499938964844,293.1499938964844,0.0048538893461227,-1803.0380859375,297.6142578125,0.5182971358299255,0.050000000745058,0.2301988154649734,291.1295166015625,291.1499938964844,260.9239501953125,259.4876403808594,279.2265014648437,293.2583923339844,291.1347351074219,1.0,0.2488154917955398,0.7136021852493286,0.7136021852493286,1.0,1.0,-1.2259855270385742,0.5323202610015869,0.6936652660369873,0.1406856477260589,0.0,0.0,0.6848804354667664,37.05482482910156,28.0,50.30705261230469,-14796.541015625,181.8838348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.802978515625,308.4689636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17936.16015625,18000.0,0.0,0.0,0.3345978856086731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8161846399307251,0.8161927461624146,-8.10148867458338e-06,0.0,0.0003395743260625,0.0,0.0,79.68822479248047,0.0,0.0,0.0,0.4921925663948059,4.0,0.0,1.0
489780,293.1346435546875,297.1499938964844,293.1499938964844,0.1032652705907821,-2350.77880859375,304.1491394042969,0.7921210527420044,0.1655444800853729,0.1497202664613723,293.1016845703125,297.1499938964844,293.1499938964844,0.0040569868870079,-321.558837890625,296.63580322265625,0.5215480327606201,0.050000000745058,0.04849249497056,293.1741027832031,297.1499938964844,293.1499938964844,0.1630709767341613,-2636.66357421875,304.1532287597656,0.8930623531341553,0.2390906512737274,0.1678754687309265,293.1342163085937,297.1499938964844,293.1499938964844,0.2492226958274841,-4996.87353515625,304.1668395996094,0.9990000128746032,0.3917425572872162,0.3178097903728485,293.25836181640625,297.1499938964844,293.1499938964844,0.0048288558609783,-1792.8448486328125,297.6090087890625,0.5215480327606201,0.050000000745058,0.2300275117158889,291.1561889648437,291.1499938964844,260.9078063964844,259.4757995605469,279.22412109375,293.25836181640625,291.16094970703125,1.0,0.2468044906854629,0.7133137583732605,0.7133137583732605,1.0,1.0,-1.2186331748962402,0.5289654731750488,0.6896677613258362,0.1392548680305481,0.0,0.0,0.6817878484725952,36.05085372924805,28.0,59.19284439086914,-14734.2109375,177.46910095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043212890625,308.4768371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18029.732421875,18000.0,0.0,0.0,0.335280179977417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8137149214744568,0.8137230277061462,-8.09820630820468e-06,0.0,0.0003402667643968,0.0,0.0,79.30388641357422,0.0,0.0,0.0,0.4912528395652771,4.0,0.0,1.0
489840,293.1343994140625,297.1499938964844,293.1499938964844,0.1032704859972,-2350.5859375,304.1492919921875,0.7957127690315247,0.1657906323671341,0.1499146521091461,293.099609375,297.1499938964844,293.1499938964844,0.0040616276673972,-321.6903991699219,296.66070556640625,0.5239030122756958,0.050000000745058,0.0484674982726573,293.1731872558594,297.1499938964844,293.1499938964844,0.1626691371202469,-2631.225830078125,304.1533508300781,0.8965039253234863,0.2389642149209976,0.1677605211734771,293.1229858398437,297.1499938964844,293.1499938964844,0.2452716529369354,-4932.49365234375,304.1708984375,0.9990000128746032,0.3941455483436584,0.314055860042572,293.2580871582031,297.1499938964844,293.1499938964844,0.0048065949231386,-1784.1563720703125,297.6005249023437,0.5239030122756958,0.050000000745058,0.2299089580774307,291.1751708984375,291.1499938964844,260.8897399902344,259.4622802734375,279.2199401855469,293.2581481933594,291.17791748046875,1.0,0.2452819496393203,0.7130253314971924,0.7130253314971924,1.0,1.0,-1.213541030883789,0.526618480682373,0.6869226098060608,0.1382583379745483,0.0,0.0,0.6781593561172485,35.356685638427734,31.0,51.223907470703125,-14677.6494140625,174.44143676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,308.4801330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18102.072265625,18000.0,0.0,0.0,0.335768312215805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8076027035713196,0.807610809803009,-8.054388672462665e-06,0.0,0.000340762140695,0.0,0.0,78.09669494628906,0.0,0.0,0.0,0.48880535364151,4.0,0.0,1.0
489900,293.13409423828125,297.1499938964844,293.1499938964844,0.1033557653427124,-2352.00146484375,304.1492614746094,0.7984361052513123,0.1660459786653518,0.1501227617263794,293.097412109375,297.1499938964844,293.1499938964844,0.0040692370384931,-322.13934326171875,296.68145751953125,0.5256215929985046,0.050000000745058,0.0484498403966426,293.1722106933594,297.1499938964844,293.1499938964844,0.1624040901660919,-2627.696044921875,304.1532287597656,0.8989781141281128,0.2388642728328704,0.167668417096138,293.112060546875,297.1499938964844,293.1499938964844,0.2424544990062713,-4887.02978515625,304.1722106933594,0.9990000128746032,0.3966346383094787,0.3113762140274048,293.25762939453125,297.1499938964844,293.1499938964844,0.0047875945456326,-1777.0867919921875,297.5884704589844,0.5256215929985046,0.050000000745058,0.2298251837491989,291.1859130859375,291.1499938964844,260.8697204589844,259.4471435546875,279.2142028808594,293.2577209472656,291.1874084472656,1.0,0.2442201822996139,0.7127369046211243,0.7127369046211243,1.0,1.0,-1.209986448287964,0.5249623656272888,0.6850240230560303,0.1375362873077392,0.0,0.0,0.6746587753295898,34.866737365722656,31.0,38.19263458251953,-14632.7548828125,172.33041381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558959960937,308.4874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18135.08203125,18000.0,0.0,0.0,0.3360621929168701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8003633618354797,0.8003713488578796,-7.99116514826892e-06,0.0,0.0003410604258533,0.0,0.0,76.59949493408203,0.0,0.0,0.0,0.4858275353908539,4.0,0.0,1.0
489960,293.1337585449219,297.1499938964844,293.1499938964844,0.1035004705190658,-2354.599853515625,304.1491394042969,0.8003441691398621,0.1663112789392471,0.1503457129001617,293.0951232910156,297.1499938964844,293.1499938964844,0.0040790238417685,-322.8158569335937,296.6997375488281,0.5267284512519836,0.050000000745058,0.0484387129545211,293.171142578125,297.1499938964844,293.1499938964844,0.1622419655323028,-2625.589111328125,304.1529235839844,0.9005447626113892,0.2387912571430206,0.1675997525453567,293.10223388671875,297.1499938964844,293.1499938964844,0.2406405955553054,-4858.2314453125,304.17144775390625,0.9990000128746032,0.3990480005741119,0.3096757531166076,293.25701904296875,297.1499938964844,293.1499938964844,0.0047710710205137,-1771.2039794921875,297.57421875,0.5267284512519836,0.050000000745058,0.2297724038362503,291.191162109375,291.1499938964844,260.847900390625,259.4304504394531,279.20623779296875,293.2571105957031,291.1916809082031,1.0,0.2435774952173233,0.712591290473938,0.712591290473938,1.0,1.0,-1.2078384160995483,0.523969292640686,0.6838691830635071,0.1370964348316192,0.0,0.0,0.6713655591011047,34.55897521972656,34.0,24.42601776123047,-14601.703125,171.0362091064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8986511230469,308.4988708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18145.392578125,18000.0,0.0,0.0,0.3361810743808746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7929568290710449,0.7929647564888,-7.921836186142173e-06,0.0,0.0003411810612305,0.0,0.0,75.05238342285156,0.0,0.0,0.0,0.4827362895011902,4.0,0.0,1.0
490020,293.1334228515625,297.1499938964844,293.1499938964844,0.1036982685327529,-2358.249267578125,304.14892578125,0.801493227481842,0.1665861010551452,0.1505829989910125,293.0926513671875,297.1499938964844,293.1499938964844,0.004090798087418,-323.69683837890625,296.71612548828125,0.5272580981254578,0.050000000745058,0.04843345656991,293.1700134277344,297.1499938964844,293.1499938964844,0.1621724367141723,-2624.75537109375,304.15252685546875,0.9012678861618042,0.2387444376945495,0.167553961277008,293.0939636230469,297.1499938964844,293.1499938964844,0.2397450506687164,-4844.63623046875,304.1691589355469,0.9990000128746032,0.4012763202190399,0.3088688850402832,293.2562561035156,297.1499938964844,293.1499938964844,0.0047565377317368,-1766.294921875,297.5579833984375,0.5272580981254578,0.050000000745058,0.2297474592924118,291.19171142578125,291.1499938964844,260.82427978515625,259.4122009277344,279.19677734375,293.2563781738281,291.1913757324219,1.0,0.2433166056871414,0.7124457359313965,0.7124457359313965,1.0,1.0,-1.2069767713546753,0.5235550999641418,0.6834216713905334,0.1368872821331024,0.0,0.0,0.6685057282447815,34.41510009765625,34.0,11.138798713684082,-14584.2060546875,170.47634887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94696044921875,308.5133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18140.955078125,18000.0,0.0,0.0,0.336152046918869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7859463691711426,0.7859542369842529,-7.85361771704629e-06,0.0,0.0003411516081541,0.0,0.0,73.58682250976562,0.0,0.0,0.0,0.4797956049442291,4.0,0.0,1.0
490080,293.133056640625,297.1499938964844,293.1499938964844,0.1039415523409843,-2362.794189453125,304.148681640625,0.8019500970840454,0.1668692827224731,0.1508332639932632,293.090087890625,297.1499938964844,293.1499938964844,0.0041043940000236,-324.7604675292969,296.73101806640625,0.5272586941719055,0.050000000745058,0.0484334491193294,293.1688232421875,297.1499938964844,293.1499938964844,0.1621833890676498,-2625.022216796875,304.15203857421875,0.9012237787246704,0.2387222051620483,0.1675296574831009,293.0875549316406,297.1499938964844,293.1499938964844,0.2396793514490127,-4844.72021484375,304.165771484375,0.9990000128746032,0.4032508730888366,0.3088680505752563,293.2554626464844,297.1499938964844,293.1499938964844,0.0047437045723199,-1762.2098388671875,297.54010009765625,0.5272586941719055,0.050000000745058,0.2297474443912506,291.1883850097656,291.1499938964844,260.7989807128906,259.3924865722656,279.18609619140625,293.25555419921875,291.18731689453125,1.0,0.2433996945619583,0.7123001217842102,0.7123001217842102,1.0,1.0,-1.2072759866714478,0.523661196231842,0.6836147904396057,0.1368841677904129,0.0,0.0,0.6662651300430298,34.41800308227539,37.0,-0.7567299604415894,-14580.435546875,170.57424926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99688720703125,308.52978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18124.810546875,18000.0,0.0,0.0,0.3360089957714081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7798721790313721,0.7798799872398376,-7.792210453771986e-06,0.0,0.000341006409144,0.0,0.0,72.31454467773438,0.0,0.0,0.0,0.47723588347435,4.0,0.0,1.0
490140,293.1326599121094,297.1499938964844,293.1499938964844,0.1042225360870361,-2368.07568359375,304.1484069824219,0.8017672896385193,0.1671595126390457,0.1510951220989227,293.0873718261719,297.1499938964844,293.1499938964844,0.0041196844540536,-325.9877319335937,296.7449645996094,0.5267713665962219,0.050000000745058,0.0484382882714271,293.1676330566406,297.1499938964844,293.1499938964844,0.1622626781463623,-2626.216796875,304.1515197753906,0.9004733562469482,0.2387227863073349,0.1675255894660949,293.08306884765625,297.1499938964844,293.1499938964844,0.240377202630043,-4857.318359375,304.1616516113281,0.9990000128746032,0.4049217700958252,0.3096101880073547,293.2546081542969,297.1499938964844,293.1499938964844,0.004732234403491,-1758.7830810546875,297.5207824707031,0.5267713665962219,0.050000000745058,0.2297703772783279,291.181884765625,291.1499938964844,260.7720031738281,259.3713684082031,279.1742858886719,293.2547302246094,291.1802978515625,1.0,0.2437997609376907,0.7121545076370239,0.7121545076370239,1.0,1.0,-1.2086454629898071,0.5242469906806946,0.6843985319137573,0.1370708346366882,0.0,0.0,0.6647757291793823,34.55619812011719,37.0,-10.739744186401367,-14590.517578125,171.27903747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0447082519531,308.54718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18099.84375,18000.0,0.0,0.0,0.3357881009578705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.775158703327179,0.7751664519309998,-7.742055458948016e-06,0.0,0.000340782222338,0.0,0.0,71.31867980957031,0.0,0.0,0.0,0.4752347469329834,4.0,0.0,1.0
490200,293.1322631835937,297.1499938964844,293.1499938964844,0.1045326814055442,-2373.921630859375,304.14813232421875,0.8010134696960449,0.1674551963806152,0.1513666808605194,293.08453369140625,297.1499938964844,293.1499938964844,0.0041363979689776,-327.3484191894531,296.7583312988281,0.5258528590202332,0.050000000745058,0.0484475046396255,293.1663818359375,297.1499938964844,293.1499938964844,0.1623965203762054,-2628.14501953125,304.1510009765625,0.8990949392318726,0.2387432157993316,0.1675395369529724,293.08056640625,297.1499938964844,293.1499938964844,0.2417590618133545,-4881.04736328125,304.1570129394531,0.9990000128746032,0.4062625169754028,0.3110192716121673,293.2537841796875,297.1499938964844,293.1499938964844,0.0047218571417033,-1755.8697509765625,297.5004272460937,0.5258528590202332,0.050000000745058,0.2298140972852707,291.1731262207031,291.1499938964844,260.74346923828125,259.348876953125,279.161376953125,293.25390625,291.171142578125,1.0,0.244484543800354,0.7120089530944824,0.7120089530944824,1.0,1.0,-1.210974931716919,0.5252630710601807,0.6857118606567383,0.1374276876449585,0.0,0.0,0.664106547832489,34.816673278808594,40.0,-18.710596084594727,-14613.81640625,172.5333709716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0871276855469,308.5641174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18068.927734375,18000.0,0.0,0.0,0.3355317115783691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7720673084259033,0.7720749974250793,-7.706018550379667e-06,0.0,0.0003405220340937,0.0,0.0,70.64789581298828,0.0,0.0,0.0,0.4739024937152862,4.0,0.0,1.0
490260,293.13189697265625,297.1499938964844,293.1499938964844,0.1048653721809387,-2380.199462890625,304.1478576660156,0.7997415661811829,0.1677550077438354,0.1516464948654174,293.0816345214844,297.1499938964844,293.1499938964844,0.00415451079607,-328.8331298828125,296.7715148925781,0.5245495438575745,0.050000000745058,0.048460803925991,293.1651306152344,297.1499938964844,293.1499938964844,0.1625740975141525,-2630.656005859375,304.1505126953125,0.8971495032310486,0.238781064748764,0.1675696223974228,293.0800170898437,297.1499938964844,293.1499938964844,0.2437694817781448,-4914.92236328125,304.1520690917969,0.9990000128746032,0.4072538018226623,0.3130419850349426,293.25299072265625,297.1499938964844,293.1499938964844,0.0047122407704591,-1753.317138671875,297.4792175292969,0.5245495438575745,0.050000000745058,0.2298771888017654,291.1626892089844,291.1499938964844,260.7134094238281,259.3250732421875,279.1479187011719,293.25311279296875,291.16046142578125,1.0,0.2454316169023513,0.7117878198623657,0.7117878198623657,1.0,1.0,-1.2141863107681274,0.5266578793525696,0.6875284314155579,0.1379240304231643,0.0,0.0,0.6643006205558777,35.191158294677734,40.0,-24.6502685546875,-14649.552734375,174.30142211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1214294433594,308.5794372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18034.0625,18000.0,0.0,0.0,0.3352783024311065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7707675695419312,0.7707752585411072,-7.685956006753258e-06,0.0,0.0003402648726478,0.0,0.0,70.33264923095703,0.0,0.0,0.0,0.4733110964298248,4.0,0.0,1.0
490320,293.13153076171875,297.1499938964844,293.1499938964844,0.1052135601639747,-2386.76806640625,304.1476135253906,0.7980164289474487,0.1680575460195541,0.151932880282402,293.0786437988281,297.1499938964844,293.1499938964844,0.0041736904531717,-330.4091796875,296.78485107421875,0.5229181051254272,0.050000000745058,0.0484778434038162,293.16387939453125,297.1499938964844,293.1499938964844,0.1627836972475052,-2633.586669921875,304.1500244140625,0.8947113752365112,0.2388334572315216,0.1676135063171386,293.081298828125,297.1499938964844,293.1499938964844,0.246342048048973,-4957.77490234375,304.14703369140625,0.9990000128746032,0.4078859388828277,0.3156139552593231,293.2522888183594,297.1499938964844,293.1499938964844,0.0047032213769853,-1751.027587890625,297.4573974609375,0.5229181051254272,0.050000000745058,0.2299580127000808,291.1512451171875,291.1499938964844,260.6819152832031,259.3000183105469,279.13360595703125,293.2523803710937,291.1488647460937,1.0,0.2466140687465667,0.7115666270256042,0.7115666270256042,1.0,1.0,-1.2181860208511353,0.5284054279327393,0.6897805333137512,0.1385589838027954,0.0,0.0,0.6653599143028259,35.669761657714844,43.0,-28.85337829589844,-14696.80859375,176.54039001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14532470703125,308.5917053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1875,18000.0,0.0,0.0,0.3350710272789001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7713368535041809,0.7713445425033569,-7.682948307774495e-06,0.0,0.0003400544810574,0.0,0.0,70.3881607055664,0.0,0.0,0.0,0.473495751619339,4.0,0.0,1.0
490380,293.13116455078125,297.1499938964844,293.1499938964844,0.105573333799839,-2393.550537109375,304.1473999023437,0.7958932518959045,0.1683616638183593,0.1522245109081268,293.0756225585937,297.1499938964844,293.1499938964844,0.0041938964277505,-332.06951904296875,296.7984924316406,0.5210081338882446,0.050000000745058,0.0484983660280704,293.16265869140625,297.1499938964844,293.1499938964844,0.1630186885595321,-2636.846435546875,304.14959716796875,0.8918442726135254,0.2388981431722641,0.1676693707704544,293.0844116210937,297.1499938964844,293.1499938964844,0.2494285851716995,-5008.7451171875,304.1419677734375,0.9990000128746032,0.4081515669822693,0.3186841607093811,293.25164794921875,297.1499938964844,293.1499938964844,0.0046945791691541,-1748.906494140625,297.43505859375,0.5210081338882446,0.050000000745058,0.2300553619861602,291.1390991210937,291.1499938964844,260.6490173339844,259.27374267578125,279.1184387207031,293.2517395019531,291.1366577148437,1.0,0.2480107098817825,0.7113454937934875,0.7113454937934875,1.0,1.0,-1.2228995561599731,0.5304740071296692,0.6924256086349487,0.1393206864595413,0.0,0.0,0.667298436164856,36.24525833129883,43.0,-31.73650932312012,-14754.6064453125,179.2197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15704345703125,308.5998229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17959.228515625,18000.0,0.0,0.0,0.3349495232105255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7738145589828491,0.7738222479820251,-7.69761209085118e-06,0.0,0.0003399311972316,0.0,0.0,70.82474517822266,0.0,0.0,0.0,0.4744776785373688,4.0,0.0,1.0
490440,293.1308288574219,297.1499938964844,293.1499938964844,0.1059411987662315,-2400.478271484375,304.147216796875,0.7934313416481018,0.1686664223670959,0.1525201648473739,293.07257080078125,297.1499938964844,293.1499938964844,0.0042149857617914,-333.8000183105469,296.81256103515625,0.5188716650009155,0.050000000745058,0.0485220961272716,293.1614685058594,297.1499938964844,293.1499938964844,0.1632729917764663,-2640.35205078125,304.1492004394531,0.8886166214942932,0.2389730960130691,0.1677353978157043,293.0891418457031,297.1499938964844,293.1499938964844,0.2529774308204651,-5066.9208984375,304.136962890625,0.9990000128746032,0.4080502986907959,0.3221979141235351,293.2511291503906,297.1499938964844,293.1499938964844,0.0046862079761922,-1746.899658203125,297.4123229980469,0.5188716650009155,0.050000000745058,0.2301679253578186,291.1265869140625,291.1499938964844,260.6148376464844,259.2463073730469,279.1024780273437,293.251220703125,291.12408447265625,1.0,0.2495989799499511,0.7111243605613708,0.7111243605613708,1.0,1.0,-1.2282482385635376,0.5328285694122314,0.6954196095466614,0.140195295214653,0.0,0.0,0.6701108813285828,36.90985107421875,46.0,-33.58423614501953,-14821.9453125,182.3065795898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1554870605469,308.6029663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17920.572265625,18000.0,0.0,0.0,0.3349514007568359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7782114744186401,0.7782191634178162,-7.730309334874619e-06,0.0,0.0003399330889806,0.0,0.0,71.65074920654297,0.0,0.0,0.0,0.4762661457061767,4.0,0.0,1.0
490500,293.1305236816406,297.1499938964844,293.1499938964844,0.1063144505023956,-2407.498291015625,304.14703369140625,0.790680468082428,0.1689711660146713,0.1528189778327942,293.0694885253906,297.1499938964844,293.1499938964844,0.0042369295842945,-335.5955810546875,296.8271179199219,0.5165524482727051,0.050000000745058,0.0485488399863243,293.1603088378906,297.1499938964844,293.1499938964844,0.1635420024394989,-2644.041259765625,304.1488647460937,0.8850864171981812,0.2390569299459457,0.1678103655576706,293.0954895019531,297.1499938964844,293.1499938964844,0.2569487392902374,-5131.5869140625,304.1321105957031,0.9990000128746032,0.4075798392295837,0.3261124789714813,293.250732421875,297.1499938964844,293.1499938964844,0.0046779778786003,-1744.9486083984375,297.3892822265625,0.5165524482727051,0.050000000745058,0.230294793844223,291.1138916015625,291.1499938964844,260.5793762207031,259.2178039550781,279.08575439453125,293.25079345703125,291.11138916015625,1.0,0.2513613402843475,0.7109031677246094,0.7109031677246094,1.0,1.0,-1.2341704368591309,0.535442054271698,0.6987283825874329,0.1411720663309097,0.0,0.0,0.6737900972366333,37.6579475402832,46.0,-34.6046028137207,-14897.99609375,185.7782440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1399230957031,308.6005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17881.5703125,18000.0,0.0,0.0,0.3351094722747803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7845342755317688,0.7845420837402344,-7.78149114921689e-06,0.0,0.000340093509294,0.0,0.0,72.87848663330078,0.0,0.0,0.0,0.4788707494735718,4.0,0.0,1.0
