time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
490560,293.1302185058594,297.1499938964844,293.1499938964844,0.1066906228661537,-2414.562255859375,304.1468811035156,0.7876931428909302,0.1692753732204437,0.1531201601028442,293.0664367675781,297.1499938964844,293.1499938964844,0.0042596091516315,-337.4448547363281,296.8422546386719,0.5140948295593262,0.050000000745058,0.0485783703625202,293.1591796875,297.1499938964844,293.1499938964844,0.1638214737176895,-2647.856689453125,304.1485595703125,0.8813145756721497,0.2391484379768371,0.1678931266069412,293.103271484375,297.1499938964844,293.1499938964844,0.261298656463623,-5201.9697265625,304.1274719238281,0.9990000128746032,0.4067418575286865,0.3303814232349396,293.2504577636719,297.1499938964844,293.1499938964844,0.0046698278747498,-1743.0201416015625,297.3659362792969,0.5140948295593262,0.050000000745058,0.2304348796606063,291.1011962890625,291.1499938964844,260.5427551269531,259.188232421875,279.0687255859375,293.25048828125,291.0987548828125,1.0,0.2532788217067718,0.7106181979179382,0.7106181979179382,1.0,1.0,-1.2406002283096311,0.5382704138755798,0.7023297548294067,0.1422247290611267,0.0,0.0,0.6783135533332825,38.4831657409668,49.0,-34.93320083618164,-14981.6630859375,189.60867309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102294921875,308.5924377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17842.568359375,18000.0,0.0,0.0,0.335454374551773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7927557229995728,0.7927635908126831,-7.851415830373298e-06,0.0,0.0003404435410629,0.0,0.0,74.51813507080078,0.0,0.0,0.0,0.4822887480258941,4.0,0.0,1.0
490620,293.12994384765625,297.1499938964844,293.1499938964844,0.1070676073431968,-2421.6298828125,304.1467590332031,0.7845169901847839,0.1695787161588668,0.1534231603145599,293.0633544921875,297.1499938964844,293.1499938964844,0.0042829751037061,-339.3417053222656,296.85809326171875,0.5115375518798828,0.050000000745058,0.0486104972660541,293.1580810546875,297.1499938964844,293.1499938964844,0.1641078889369964,-2651.750732421875,304.1483154296875,0.877356231212616,0.2392468750476837,0.1679828763008117,293.1124267578125,297.1499938964844,293.1499938964844,0.2659879624843597,-5277.3779296875,304.123046875,0.9990000128746032,0.4055381715297699,0.3349635601043701,293.2502746582031,297.1499938964844,293.1499938964844,0.0046616666950285,-1741.0721435546875,297.3424072265625,0.5115375518798828,0.050000000745058,0.2305872738361358,291.0887451171875,291.1499938964844,260.5050048828125,259.1576538085937,279.05108642578125,293.25030517578125,291.0863647460937,1.0,0.2553344964981079,0.7103331685066223,0.7103331685066223,1.0,1.0,-1.2474790811538696,0.541301429271698,0.7061776518821716,0.1433566063642501,0.0,0.0,0.6836487650871277,39.37994384765625,49.0,-34.775543212890625,-15072.220703125,193.77557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0666809082031,308.5782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17803.94921875,18000.0,0.0,0.0,0.3360112905502319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.802827775478363,0.8028357028961182,-7.940272553241812e-06,0.0,0.0003410087374504,0.0,0.0,76.58023071289062,0.0,0.0,0.0,0.4865101873874664,4.0,0.0,1.0
490680,293.12969970703125,297.1499938964844,293.1499938964844,0.1074449941515922,-2428.69384765625,304.14666748046875,0.7811968922615051,0.1698810160160064,0.153727576136589,293.0603332519531,297.1499938964844,293.1499938964844,0.0043069729581475,-341.2818603515625,296.8745422363281,0.5089148283004761,0.050000000745058,0.0486450307071208,293.1570129394531,297.1499938964844,293.1499938964844,0.164400428533554,-2655.7138671875,304.1480712890625,0.8732632398605347,0.2393518388271331,0.1680790781974792,293.1228332519531,297.1499938964844,293.1499938964844,0.2709821760654449,-5357.208984375,304.1188659667969,0.9990000128746032,0.4039712846279144,0.3398195803165436,293.2502136230469,297.1499938964844,293.1499938964844,0.0046534705907106,-1739.095703125,297.3186950683594,0.5089148283004761,0.050000000745058,0.2307510823011398,291.07647705078125,291.1499938964844,260.4661865234375,259.1261291503906,279.0328674316406,293.2502136230469,291.0741577148437,1.0,0.2575122714042663,0.7100481390953064,0.7100481390953064,1.0,1.0,-1.2547521591186523,0.5445117354393005,0.7102404236793518,0.1445590257644653,0.0,0.0,0.6897777915000916,40.34287643432617,52.0,-34.37448501586914,-15168.8818359375,198.2574920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00994873046875,308.55828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17765.736328125,18000.0,0.0,0.0,0.3368007838726043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8146957159042358,0.8147037625312805,-8.048202289501205e-06,0.0,0.0003418099950067,0.0,0.0,79.07747650146484,0.0,0.0,0.0,0.4915236532688141,4.0,0.0,1.0
490740,293.1294860839844,297.1499938964844,293.1499938964844,0.1078223064541816,-2435.74560546875,304.1466064453125,0.7777708768844604,0.1701822727918625,0.1540331840515136,293.05731201171875,297.1499938964844,293.1499938964844,0.0043316050432622,-343.2650146484375,296.8916320800781,0.5062536597251892,0.050000000745058,0.0486818142235279,293.156005859375,297.1499938964844,293.1499938964844,0.1646983176469802,-2659.73681640625,304.1478881835937,0.8690792918205261,0.2394632995128631,0.1681814491748809,293.1344299316406,297.1499938964844,293.1499938964844,0.2762525975704193,-5440.95654296875,304.1149597167969,0.9990000128746032,0.4020406007766723,0.3449171185493469,293.2502746582031,297.1499938964844,293.1499938964844,0.0046452158130705,-1737.0814208984375,297.2947998046875,0.5062536597251892,0.050000000745058,0.2309255599975586,291.0644226074219,291.1499938964844,260.4263916015625,259.0937194824219,279.0140686035156,293.250244140625,291.0621643066406,1.0,0.2597990036010742,0.7097631692886353,0.7097631692886353,1.0,1.0,-1.2623744010925293,0.5478814244270325,0.714492917060852,0.145824134349823,0.0,0.0,0.6966887712478638,41.36766052246094,52.0,-33.80449295043945,-15271.080078125,203.03797912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408264160156,308.53271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17727.78125,18000.0,0.0,0.0,0.3378397524356842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8283330798149109,0.8283412456512451,-8.17568252386991e-06,0.0,0.0003428643976803,0.0,0.0,82.03258514404297,0.0,0.0,0.0,0.4973292648792267,4.0,0.0,1.0
490800,293.1292724609375,297.1499938964844,293.1499938964844,0.1081990376114845,-2442.775634765625,304.1465148925781,0.7742772698402405,0.1704826205968856,0.1543398797512054,293.0543212890625,297.1499938964844,293.1499938964844,0.0043568322435021,-345.2874450683594,296.9093933105469,0.5035783052444458,0.050000000745058,0.0487206690013408,293.1549987792969,297.1499938964844,293.1499938964844,0.1650007516145706,-2663.80859375,304.1477355957031,0.8648476600646973,0.239581361413002,0.1682898998260498,293.1470947265625,297.1499938964844,293.1499938964844,0.2817665040493011,-5528.06103515625,304.1112976074219,0.9990000128746032,0.3997486531734466,0.3502211272716522,293.2503967285156,297.1499938964844,293.1499938964844,0.0046368995681405,-1735.025390625,297.2707824707031,0.5035783052444458,0.050000000745058,0.2311098724603653,291.0526733398437,291.1499938964844,260.3856506347656,259.0604858398437,278.9947509765625,293.2503662109375,291.05047607421875,1.0,0.2621801793575287,0.7094781398773193,0.7094781398773193,1.0,1.0,-1.270297288894653,0.5513890385627747,0.7189083099365234,0.1471434235572815,0.0,0.0,0.7043548226356506,42.44919204711914,40.0,-33.10416030883789,-15378.2177734375,208.09706115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86065673828125,308.502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17690.21875,18000.0,0.0,0.0,0.3391388356685638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8436811566352844,0.843689501285553,-8.323021575051825e-06,0.0,0.0003441828012,0.0,0.0,85.46586608886719,0.0,0.0,0.0,0.5039139986038208,4.0,0.0,1.0
490860,293.1289978027344,297.1499938964844,293.1499938964844,0.1085263788700103,-2448.83935546875,304.1465759277344,0.7741479873657227,0.1707977652549743,0.1546202600002288,293.0513000488281,297.1499938964844,293.1499938964844,0.0043798610568046,-347.1006774902344,296.9291381835937,0.5031780004501343,0.050000000745058,0.0487266331911087,293.1539611816406,297.1499938964844,293.1499938964844,0.1652432680130005,-2667.041259765625,304.147705078125,0.8643430471420288,0.2397210001945495,0.1683830469846725,293.1589050292969,297.1499938964844,293.1499938964844,0.2830893397331238,-5546.7490234375,304.1160583496094,0.9990000128746032,0.3974631130695343,0.351030558347702,293.25054931640625,297.1499938964844,293.1499938964844,0.0046254349872469,-1731.652587890625,297.2479553222656,0.5031780004501343,0.050000000745058,0.2311381697654724,291.0433654785156,291.1499938964844,260.3440856933594,259.0264587402344,278.9781494140625,293.2505187988281,291.0427551269531,1.0,0.2622294127941131,0.7091450691223145,0.7091450691223145,1.0,1.0,-1.2719281911849976,0.5520309209823608,0.7198972702026367,0.14738430082798,0.0,0.0,0.712437093257904,42.62161636352539,40.0,-23.42317771911621,-15442.583984375,209.03553771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7738952636719,308.4823913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17656.06640625,18000.0,0.0,0.0,0.3406721651554107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8605949878692627,0.8606035113334656,-8.490342224831693e-06,0.0,0.0003457389248069,0.0,0.0,89.38570404052734,0.0,0.0,0.0,0.5112171769142151,4.0,0.0,1.0
490920,293.128662109375,297.1499938964844,293.1499938964844,0.1087244972586631,-2452.319580078125,304.1468200683594,0.7765272855758667,0.1711290776729583,0.1548926383256912,293.0482482910156,297.1499938964844,293.1499938964844,0.0043990816920995,-348.4550170898437,296.9565734863281,0.504446804523468,0.050000000745058,0.0487078130245208,293.15289306640625,297.1499938964844,293.1499938964844,0.1652951091527938,-2667.58984375,304.1480407714844,0.8666015267372131,0.2398822754621505,0.1684741079807281,293.1660461425781,297.1499938964844,293.1499938964844,0.2808884382247925,-5508.8232421875,304.12628173828125,0.9990000128746032,0.395940750837326,0.3484792709350586,293.2506408691406,297.1499938964844,293.1499938964844,0.0046095289289951,-1725.870849609375,297.23199462890625,0.504446804523468,0.050000000745058,0.23104889690876,291.046875,291.1499938964844,260.3016967773437,258.99169921875,278.9632568359375,293.2506408691406,291.0488586425781,1.0,0.2610342502593994,0.7088119387626648,0.7088119387626648,1.0,1.0,-1.2688703536987305,0.5505676865577698,0.7183027267456055,0.1467508524656295,0.0,0.0,0.7190316915512085,42.10719680786133,28.0,-0.541561484336853,-15470.9794921875,206.8622894287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6914367675781,308.4737243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17657.97265625,18000.0,0.0,0.0,0.3423327207565307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8772408962249756,0.8772495985031128,-8.666437679494265e-06,0.0,0.0003474241821095,0.0,0.0,93.43677520751952,0.0,0.0,0.0,0.5184273719787598,4.0,0.0,1.0
490980,293.1282958984375,297.1499938964844,293.1499938964844,0.108819343149662,-2453.745361328125,304.1472473144531,0.7809924483299255,0.1714754402637481,0.1551602482795715,293.04522705078125,297.1499938964844,293.1499938964844,0.004414371214807,-349.3764038085937,296.99053955078125,0.5071139931678772,0.050000000745058,0.0486696809530258,293.1517944335937,297.1499938964844,293.1499938964844,0.1651946604251861,-2666.008544921875,304.1485595703125,0.8711611032485962,0.240064188838005,0.1685653328895568,293.1673278808594,297.1499938964844,293.1499938964844,0.2758434116840362,-5425.42431640625,304.1398010253906,0.9990000128746032,0.3954809308052063,0.3432497382164001,293.2506408691406,297.1499938964844,293.1499938964844,0.0045893569476902,-1717.9215087890625,297.2221374511719,0.5071139931678772,0.050000000745058,0.2308680117130279,291.0614929199219,291.1499938964844,260.25860595703125,258.9562683105469,278.9496459960937,293.2506408691406,291.0651550292969,1.0,0.2586967647075653,0.7084788680076599,0.7084788680076599,1.0,1.0,-1.2620872259140017,0.5474275350570679,0.7146597504615784,0.1454492509365081,0.0,0.0,0.7235133647918701,41.05760192871094,28.0,23.78899955749512,-15460.6435546875,202.2721099853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62158203125,308.4714050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17707.193359375,18000.0,0.0,0.0,0.3440211713314056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8908562660217285,0.8908650875091553,-8.823752978059929e-06,0.0,0.0003491377574391,0.0,0.0,96.9364013671875,0.0,0.0,0.0,0.5244112014770508,4.0,0.0,1.0
491040,293.1278381347656,297.1499938964844,293.1499938964844,0.1088408306241035,-2453.716796875,304.147705078125,0.7875159382820129,0.1718382537364959,0.1554260849952697,293.0422058105469,297.1499938964844,293.1499938964844,0.0044268029741942,-349.9840087890625,297.0291748046875,0.5112012624740601,0.050000000745058,0.0486147813498973,293.150634765625,297.1499938964844,293.1499938964844,0.1649870425462722,-2662.935302734375,304.1492004394531,0.8780079483985901,0.2402684837579727,0.1686591804027557,293.1620788574219,297.1499938964844,293.1499938964844,0.2682497501373291,-5301.2216796875,304.1554870605469,0.9990000128746032,0.3962868452072143,0.3355770409107208,293.2505187988281,297.1499938964844,293.1499938964844,0.0045662717893719,-1708.4715576171875,297.216796875,0.5112012624740601,0.050000000745058,0.2306075990200042,291.0838317871094,291.1499938964844,260.21484375,258.92022705078125,278.9371032714844,293.25054931640625,291.0888977050781,1.0,0.2553272843360901,0.708145797252655,0.708145797252655,1.0,1.0,-1.2519190311431885,0.5427677631378174,0.7091512680053711,0.1435433775186538,0.0,0.0,0.7257212996482849,39.542274475097656,31.0,46.38444519042969,-15413.2822265625,195.5976409912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5718994140625,308.4786071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17784.837890625,18000.0,0.0,0.0,0.3456279039382934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.900378942489624,0.9003878831863403,-8.944893124862574e-06,0.0,0.0003507683577481,0.0,0.0,99.51919555664062,0.0,0.0,0.0,0.5286577343940735,4.0,0.0,1.0
491100,293.1274108886719,297.1499938964844,293.1499938964844,0.1088456213474273,-2453.335205078125,304.1481018066406,0.7922427654266357,0.1722042262554168,0.1557195335626602,293.03924560546875,297.1499938964844,293.1499938964844,0.0044395979493856,-350.5663146972656,297.0706787109375,0.5140862464904785,0.050000000745058,0.0485784262418746,293.1495056152344,297.1499938964844,293.1499938964844,0.1647485196590423,-2659.426025390625,304.1497802734375,0.8828837275505066,0.2404831945896148,0.1687789410352707,293.15191650390625,297.1499938964844,293.1499938964844,0.2627568542957306,-5211.93408203125,304.16436767578125,0.9990000128746032,0.3981293141841888,0.3303963840007782,293.250244140625,297.1499938964844,293.1499938964844,0.0045438800007104,-1699.0238037109375,297.21441650390625,0.5140862464904785,0.050000000745058,0.2304351478815078,291.11090087890625,291.1499938964844,260.17047119140625,258.88360595703125,278.9225769042969,293.25030517578125,291.1157531738281,1.0,0.2534416019916534,0.7078126668930054,0.7078126668930054,1.0,1.0,-1.245278239250183,0.5397178530693054,0.7055603861808777,0.1422080546617508,0.0,0.0,0.7256185412406921,38.538795471191406,31.0,58.3945426940918,-15380.4375,191.2626800537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5451354980469,308.48309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17880.796875,18000.0,0.0,0.0,0.3470816016197204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9051092863082886,0.9051183462142944,-9.018456694320776e-06,0.0,0.0003522436891216,0.0,0.0,100.9264144897461,0.0,0.0,0.0,0.530825138092041,4.0,0.0,1.0
491160,293.1269836425781,297.1499938964844,293.1499938964844,0.1089241281151771,-2454.427978515625,304.1483154296875,0.7957606911659241,0.1725748181343078,0.1560258269309997,293.0362854003906,297.1499938964844,293.1499938964844,0.0044545121490955,-351.3943176269531,297.1091003417969,0.5161510109901428,0.050000000745058,0.0485535264015197,293.1483764648437,297.1499938964844,293.1499938964844,0.16462442278862,-2657.532470703125,304.1500549316406,0.8864343762397766,0.2407115846872329,0.1689144819974899,293.140625,297.1499938964844,293.1499938964844,0.2588637769222259,-5149.01220703125,304.1687927246094,0.9990000128746032,0.4003210067749023,0.3268008530139923,293.24981689453125,297.1499938964844,293.1499938964844,0.0045236945152282,-1690.7908935546875,297.2091979980469,0.5161510109901428,0.050000000745058,0.2303170263767242,291.1316223144531,291.1499938964844,260.1255798339844,258.84649658203125,278.9060363769531,293.2498779296875,291.1348571777344,1.0,0.2520419359207153,0.7076179385185242,0.7076179385185242,1.0,1.0,-1.240881323814392,0.5377016067504883,0.7031797766685486,0.1413380354642868,0.0,0.0,0.7247244715690613,37.85383224487305,34.0,54.223663330078125,-15355.21484375,188.37147521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365905761719,308.485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.3046875,18000.0,0.0,0.0,0.348388135433197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9058708548545836,0.9058798551559448,-9.045038495969491e-06,0.0,0.0003535696596372,0.0,0.0,101.27497863769533,0.0,0.0,0.0,0.5312892198562622,4.0,0.0,1.0
491220,293.12652587890625,297.1499938964844,293.1499938964844,0.1090745851397514,-2456.94921875,304.1483459472656,0.7984512448310852,0.1729536801576614,0.156345397233963,293.0332946777344,297.1499938964844,293.1499938964844,0.0044722175225615,-352.5115661621094,297.14434814453125,0.5176389217376709,0.050000000745058,0.0485361255705356,293.147216796875,297.1499938964844,293.1499938964844,0.1646128445863723,-2657.214111328125,304.1500549316406,0.8890769481658936,0.2409576922655105,0.169066771864891,293.1295471191406,297.1499938964844,293.1499938964844,0.2560794949531555,-5104.43896484375,304.17041015625,0.9990000128746032,0.4026151299476623,0.3242649137973785,293.24920654296875,297.1499938964844,293.1499938964844,0.0045063062570989,-1683.946533203125,297.20086669921875,0.5176389217376709,0.050000000745058,0.2302344888448715,291.1454162597656,291.1499938964844,260.0802001953125,258.80889892578125,278.8883972167969,293.2492980957031,291.1475830078125,1.0,0.2510985732078552,0.7074231505393982,0.7074231505393982,1.0,1.0,-1.237994909286499,0.5363667011260986,0.7016281485557556,0.1407403498888015,0.0,0.0,0.7236207127571106,37.37735366821289,34.0,44.32908248901367,-15340.384765625,186.4270477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5432434082031,308.49127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.09375,18000.0,0.0,0.0,0.3495435714721679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9048158526420592,0.9048249125480652,-9.044019861903507e-06,0.0,0.000354742311174,0.0,0.0,101.0858917236328,0.0,0.0,0.0,0.530912458896637,4.0,0.0,1.0
491280,293.1260681152344,297.1499938964844,293.1499938964844,0.1092806681990623,-2460.565185546875,304.14825439453125,0.800371527671814,0.1733411401510238,0.1566788852214813,293.0302124023437,297.1499938964844,293.1499938964844,0.0044921413064002,-353.8509216308594,297.1776123046875,0.5185773968696594,0.050000000745058,0.0485253781080246,293.14605712890625,297.1499938964844,293.1499938964844,0.1646886318922042,-2658.10791015625,304.14990234375,0.8908701539039612,0.2412212342023849,0.1692362874746322,293.1195068359375,297.1499938964844,293.1499938964844,0.2542809545993805,-5076.09521484375,304.1699523925781,0.9990000128746032,0.4048453867435455,0.3226884007453918,293.2484741210937,297.1499938964844,293.1499938964844,0.0044910395517945,-1678.1358642578125,297.1904296875,0.5185773968696594,0.050000000745058,0.2301834970712661,291.1543273925781,291.1499938964844,260.0344543457031,258.7709350585937,278.86993408203125,293.2485656738281,291.1556091308594,1.0,0.2505668401718139,0.707228422164917,0.707228422164917,1.0,1.0,-1.2364801168441772,0.5356477499008179,0.7008323669433594,0.1403875946998596,0.0,0.0,0.7224256992340088,37.08599090576172,37.0,32.9006462097168,-15337.2705078125,185.3231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5614013671875,308.501708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.748046875,18000.0,0.0,0.0,0.3505583703517914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.902862012386322,0.9028710126876832,-9.028373824548908e-06,0.0,0.0003557721793185,0.0,0.0,100.62371826171876,0.0,0.0,0.0,0.5301002264022827,4.0,0.0,1.0
491340,293.1256103515625,297.1499938964844,293.1499938964844,0.109537586569786,-2465.17626953125,304.1481018066406,0.8015698194503784,0.1737365871667862,0.1570255756378173,293.027099609375,297.1499938964844,293.1499938964844,0.0045141405425965,-355.3949890136719,297.209228515625,0.518994152545929,0.050000000745058,0.0485206581652164,293.1448974609375,297.1499938964844,293.1499938964844,0.1648440062999725,-2660.10009765625,304.1496276855469,0.8918645977973938,0.2415007054805755,0.1694218814373016,293.11102294921875,297.1499938964844,293.1499938964844,0.253394216299057,-5062.705078125,304.1679077148437,0.9990000128746032,0.4069023132324219,0.321993738412857,293.24761962890625,297.1499938964844,293.1499938964844,0.0044775274582207,-1673.1981201171875,297.1781311035156,0.518994152545929,0.050000000745058,0.2301611006259918,291.158935546875,291.1499938964844,259.98834228515625,258.7325744628906,278.8507385253906,293.24774169921875,291.1593933105469,1.0,0.2504124939441681,0.707033634185791,0.707033634185791,1.0,1.0,-1.2362265586853027,0.5354947447776794,0.7007318735122681,0.1402596831321716,0.0,0.0,0.7213484048843384,36.96259307861328,37.0,21.171754837036133,-15345.828125,184.9817810058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5876770019531,308.515380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.740234375,18000.0,0.0,0.0,0.3514474332332611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9005447626113892,0.9005537629127502,-9.005483661894687e-06,0.0,0.0003566744562704,0.0,0.0,100.04188537597656,0.0,0.0,0.0,0.5291085839271545,4.0,0.0,1.0
491400,293.1251220703125,297.1499938964844,293.1499938964844,0.1098406240344047,-2470.685791015625,304.1479187011719,0.8021126985549927,0.1741385459899902,0.1573838889598846,293.0238952636719,297.1499938964844,293.1499938964844,0.0045380359515547,-357.1247863769531,297.2394714355469,0.51893550157547,0.050000000745058,0.0485213175415992,293.1437072753906,297.1499938964844,293.1499938964844,0.1650723367929458,-2663.09423828125,304.1492919921875,0.8921338319778442,0.2417960166931152,0.1696223616600036,293.10430908203125,297.1499938964844,293.1499938964844,0.2533360719680786,-5062.83740234375,304.16473388671875,0.9990000128746032,0.4087107181549072,0.3220913410186767,293.2467041015625,297.1499938964844,293.1499938964844,0.0044655948877334,-1669.0452880859375,297.1640319824219,0.51893550157547,0.050000000745058,0.2301642447710037,291.15966796875,291.1499938964844,259.9419860839844,258.6939697265625,278.8309020996094,293.246826171875,291.159423828125,1.0,0.2505967617034912,0.7068389058113098,0.7068389058113098,1.0,1.0,-1.2371060848236084,0.5358499884605408,0.7012560963630676,0.1403335332870483,0.0,0.0,0.720618486404419,36.98920822143555,40.0,9.961104393005373,-15366.015625,185.32232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6184387207031,308.5312805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18043.26171875,18000.0,0.0,0.0,0.3522340357303619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8984441757202148,0.8984531164169312,-8.982201507024001e-06,0.0,0.0003574727743398,0.0,0.0,99.49559020996094,0.0,0.0,0.0,0.5281988978385925,4.0,0.0,1.0
491460,293.1246643066406,297.1499938964844,293.1499938964844,0.1101840436458587,-2476.978515625,304.1476745605469,0.8020506501197815,0.1745454221963882,0.1577520668506622,293.0206298828125,297.1499938964844,293.1499938964844,0.0045638689771294,-359.0364685058594,297.2686767578125,0.5184401869773865,0.050000000745058,0.048526931554079,293.1425170898437,297.1499938964844,293.1499938964844,0.1653678119182586,-2667.00341796875,304.1488952636719,0.891739010810852,0.2421097308397293,0.1698383539915084,293.0995788574219,297.1499938964844,293.1499938964844,0.2540443837642669,-5075.4091796875,304.1607666015625,0.9990000128746032,0.4102213382720947,0.3229176998138428,293.24578857421875,297.1499938964844,293.1499938964844,0.0044549773447215,-1665.5538330078125,297.1483459472656,0.5184401869773865,0.050000000745058,0.2301908731460571,291.156982421875,291.1499938964844,259.8954162597656,258.65509033203125,278.8106384277344,293.24591064453125,291.1561584472656,1.0,0.2510924935340881,0.706622302532196,0.706622302532196,1.0,1.0,-1.2390291690826416,0.5366681814193726,0.7023609280586243,0.1405879259109497,0.0,0.0,0.7204041481018066,37.15394592285156,40.0,-0.1087401062250137,-15397.87109375,186.29275512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.650634765625,308.548583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18030.943359375,18000.0,0.0,0.0,0.3529424369335174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8970423340797424,0.8970512747764587,-8.964131666289177e-06,0.0,0.0003581916971597,0.0,0.0,99.11138916015624,0.0,0.0,0.0,0.5275838375091553,4.0,0.0,1.0
491520,293.12420654296875,297.1499938964844,293.1499938964844,0.1105598285794258,-2483.894287109375,304.1473999023437,0.8014536499977112,0.1749551743268966,0.1581279337406158,293.01727294921875,297.1499938964844,293.1499938964844,0.0045913970097899,-361.1028747558594,297.2972106933594,0.5175639986991882,0.050000000745058,0.0485369823873043,293.14129638671875,297.1499938964844,293.1499938964844,0.1657228469848632,-2671.716796875,304.1484375,0.8907660245895386,0.2424451410770416,0.1700714975595474,293.0968017578125,297.1499938964844,293.1499938964844,0.2554357945919037,-5098.9853515625,304.1562805175781,0.9990000128746032,0.4114068448543548,0.3243914544582367,293.2448425292969,297.1499938964844,293.1499938964844,0.0044454471208155,-1662.6005859375,297.13134765625,0.5175639986991882,0.050000000745058,0.2302385568618774,291.1516418457031,291.1499938964844,259.8487243652344,258.6160583496094,278.7899475097656,293.2449645996094,291.1503601074219,1.0,0.2518656253814697,0.7064056992530823,0.7064056992530823,1.0,1.0,-1.241882562637329,0.5379036068916321,0.7039788961410522,0.1410075426101684,0.0,0.0,0.7208195328712463,37.44236373901367,43.0,-8.724162101745605,-15440.978515625,187.8303985595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6812438964844,308.5661315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.291015625,18000.0,0.0,0.0,0.353604108095169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8967205882072449,0.8967295289039612,-8.95595621841494e-06,0.0,0.0003588632098399,0.0,0.0,98.99058532714844,0.0,0.0,0.0,0.5274330377578735,4.0,0.0,1.0
491580,293.123779296875,297.1499938964844,293.1499938964844,0.1109619513154029,-2491.3134765625,304.14715576171875,0.8003717660903931,0.1753662675619125,0.1585096269845962,293.0138854980469,297.1499938964844,293.1499938964844,0.0046205418184399,-363.311279296875,297.325439453125,0.5163502097129822,0.050000000745058,0.0485511608421802,293.1400146484375,297.1499938964844,293.1499938964844,0.1661331206560135,-2677.168701171875,304.1479797363281,0.889279842376709,0.2428051084280014,0.1703238487243652,293.0959777832031,297.1499938964844,293.1499938964844,0.2574560344219208,-5132.6083984375,304.1514587402344,0.9990000128746032,0.412245899438858,0.326458603143692,293.24395751953125,297.1499938964844,293.1499938964844,0.004436794668436,-1660.0819091796875,297.1131896972656,0.5163502097129822,0.050000000745058,0.230305790901184,291.1441345214844,291.1499938964844,259.80194091796875,258.5768737792969,278.7688903808594,293.2440795898437,291.1424865722656,1.0,0.2528938949108124,0.7061890959739685,0.7061890959739685,1.0,1.0,-1.2455921173095703,0.5395236015319824,0.7060685157775879,0.1415796428918838,0.0,0.0,0.7219550609588623,37.84575271606445,43.0,-15.816217422485352,-15494.9599609375,189.8989715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.707763671875,308.5828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.19921875,18000.0,0.0,0.0,0.3542487621307373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8977564573287964,0.8977653980255127,-8.961117600847501e-06,0.0,0.0003595174639485,0.0,0.0,99.2075653076172,0.0,0.0,0.0,0.5278715491294861,4.0,0.0,1.0
491640,293.1233825683594,297.1499938964844,293.1499938964844,0.1113840192556381,-2499.10986328125,304.1468811035156,0.7988684177398682,0.1757771670818328,0.1588953584432602,293.0104064941406,297.1499938964844,293.1499938964844,0.0046511623077094,-365.6439514160156,297.3536071777344,0.514851987361908,0.050000000745058,0.0485690720379352,293.1387023925781,297.1499938964844,293.1499938964844,0.1665920317173004,-2683.264404296875,304.14752197265625,0.8873575925827026,0.243189588189125,0.1705961227416992,293.09698486328125,297.1499938964844,293.1499938964844,0.2600370645523071,-5175.09912109375,304.1465148925781,0.9990000128746032,0.4127309918403625,0.3290521502494812,293.2431640625,297.1499938964844,293.1499938964844,0.00442880904302,-1657.891357421875,297.0941467285156,0.514851987361908,0.050000000745058,0.2303907722234726,291.135009765625,291.1499938964844,259.755126953125,258.5376281738281,278.7474975585937,293.2432556152344,291.1330871582031,1.0,0.2541494965553283,0.7059724926948547,0.7059724926948547,1.0,1.0,-1.250064253807068,0.5414865016937256,0.7085778117179871,0.1422876715660095,0.0,0.0,0.7238650918006897,38.35325241088867,46.0,-21.456098556518555,-15559.025390625,192.45233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7279968261719,308.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17951.46875,18000.0,0.0,0.0,0.3549098968505859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9003448486328125,0.9003538489341736,-8.982204235508107e-06,0.0,0.0003601884236559,0.0,0.0,99.8179168701172,0.0,0.0,0.0,0.528988778591156,4.0,0.0,1.0
491700,293.1230163574219,297.1499938964844,293.1499938964844,0.1118211969733238,-2507.188232421875,304.14666748046875,0.7969918251037598,0.1761868298053741,0.1592837572097778,293.0068664550781,297.1499938964844,293.1499938964844,0.0046831266954541,-368.0856323242188,297.3819274902344,0.5131116509437561,0.050000000745058,0.0485904812812805,293.1373596191406,297.1499938964844,293.1499938964844,0.1670932173728943,-2689.9130859375,304.1470642089844,0.8850563764572144,0.243596464395523,0.1708874851465225,293.09979248046875,297.1499938964844,293.1499938964844,0.2631323039531708,-5225.6298828125,304.1415100097656,0.9990000128746032,0.4128534495830536,0.3321253359317779,293.242431640625,297.1499938964844,293.1499938964844,0.004421348683536,-1655.9549560546875,297.0743103027344,0.5131116509437561,0.050000000745058,0.2304923236370086,291.1246337890625,291.1499938964844,259.7084045410156,258.49835205078125,278.72589111328125,293.2425231933594,291.1225280761719,1.0,0.2556130588054657,0.705755889415741,0.705755889415741,1.0,1.0,-1.255231857299805,0.5437625646591187,0.7114692330360413,0.1431198865175247,0.0,0.0,0.7265920639038086,38.95803451538086,46.0,-25.761768341064453,-15632.53125,195.46212768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7402038574219,308.6099548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17916.41015625,18000.0,0.0,0.0,0.3556183576583862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9046289324760436,0.9046379327774048,-9.021231562655885e-06,0.0,0.0003609074046835,0.0,0.0,100.86701965332033,0.0,0.0,0.0,0.5308521389961243,4.0,0.0,1.0
491760,293.1226806640625,297.1499938964844,293.1499938964844,0.112255148589611,-2515.18212890625,304.146484375,0.794797956943512,0.1765943765640258,0.1596737056970596,293.0032958984375,297.1499938964844,293.1499938964844,0.0047166892327368,-370.62835693359375,297.4110412597656,0.5111759305000305,0.050000000745058,0.0486150905489921,293.1360168457031,297.1499938964844,293.1499938964844,0.1676078736782074,-2696.708984375,304.14666748046875,0.8824385404586792,0.2440223693847656,0.1711956262588501,293.1042785644531,297.1499938964844,293.1499938964844,0.2666535377502441,-5282.67138671875,304.1366577148437,0.9990000128746032,0.4126133322715759,0.3356229662895202,293.2417907714844,297.1499938964844,293.1499938964844,0.0044146222062408,-1654.23095703125,297.05438232421875,0.5111759305000305,0.050000000745058,0.2306090593338012,291.1143493652344,291.1499938964844,259.66180419921875,258.4591369628906,278.75390625,293.2418518066406,291.1136779785156,1.0,0.2572624385356903,0.6966456770896912,0.6966456770896912,1.0,1.0,-1.2610142230987549,0.5441299676895142,0.7168842554092407,0.1418808400630951,0.0,0.0,0.7300208806991577,39.6513786315918,49.0,-19.84686088562012,-15688.275390625,198.8940887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7443542480469,308.6262512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17879.771484375,18000.0,0.0,0.0,0.3563916385173797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9106675386428832,0.9106765985488892,-9.079511983145494e-06,0.0,0.0003616922185756,0.0,0.0,102.38407135009766,0.0,0.0,0.0,0.533489465713501,4.0,0.0,1.0
491820,293.12237548828125,297.1499938964844,293.1499938964844,0.1125093102455139,-2519.58349609375,304.14666748046875,0.7923337817192078,0.1769977658987045,0.1600637584924698,292.999755859375,297.1499938964844,293.1499938964844,0.0047486326657235,-372.78857421875,297.44989013671875,0.5090844631195068,0.050000000745058,0.0486426725983619,293.1346740722656,297.1499938964844,293.1499938964844,0.1678686738014221,-2699.906494140625,304.14678955078125,0.8795559406280518,0.2444625347852707,0.1715176850557327,293.1103210449219,297.1499938964844,293.1499938964844,0.2701363861560821,-5338.3330078125,304.1327819824219,0.9990000128746032,0.4120076298713684,0.3395000398159027,293.24127197265625,297.1499938964844,293.1499938964844,0.0044058575294911,-1650.6334228515625,297.0438842773437,0.5090844631195068,0.050000000745058,0.2307398915290832,291.1217956542969,291.1499938964844,259.6153564453125,258.4200134277344,278.8212280273437,293.2413330078125,291.1248779296875,1.0,0.2590779960155487,0.6853071451187134,0.6853071451187134,1.0,1.0,-1.2673441171646118,0.5435933470726013,0.7237507104873657,0.1395903080701828,0.0,0.0,0.7312660813331604,40.426902770996094,49.0,7.6418681144714355,-15732.06640625,202.71974182128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7458190917969,308.64312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17886.123046875,18000.0,0.0,0.0,0.3571864664554596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9165489673614502,0.9165580868721008,-9.146207048615906e-06,0.0,0.0003624988603405,0.0,0.0,103.95723724365234,0.0,0.0,0.0,0.5359880924224854,4.0,0.0,1.0
491880,293.12213134765625,297.1499938964844,293.1499938964844,0.1127040088176727,-2522.817626953125,304.1469116210937,0.7896410226821899,0.1773950755596161,0.1604517549276352,292.9963073730469,297.1499938964844,293.1499938964844,0.0047776950523257,-374.6557312011719,297.4931640625,0.5068722367286682,0.050000000745058,0.0486730262637138,293.13336181640625,297.1499938964844,293.1499938964844,0.1680547595024109,-2702.059326171875,304.14703369140625,0.8764542937278748,0.2449126690626144,0.1718500703573227,293.1178283691406,297.1499938964844,293.1499938964844,0.2738252282142639,-5396.8837890625,304.12921142578125,0.9990000128746032,0.4110336899757385,0.3437159657478332,293.2409362792969,297.1499938964844,293.1499938964844,0.004393761511892,-1645.5198974609375,297.03729248046875,0.5068722367286682,0.050000000745058,0.2308838665485382,291.1370849609375,291.1499938964844,259.5692138671875,258.3810729980469,278.8785095214844,293.240966796875,291.1396484375,1.0,0.2610416710376739,0.6760696172714233,0.6760696172714233,1.0,1.0,-1.274158000946045,0.5436267852783203,0.7305312752723694,0.1377367079257965,0.0,0.0,0.730589747428894,41.2790641784668,52.0,21.58397102355957,-15765.2646484375,206.9129943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7462158203125,308.6438903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17949.255859375,18000.0,0.0,0.0,0.3579904735088348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9184499979019164,0.918459177017212,-9.181667337543333e-06,0.0,0.000363314844435,0.0,0.0,104.58446502685548,0.0,0.0,0.0,0.5368552803993225,4.0,0.0,1.0
491940,293.1219482421875,297.1499938964844,293.1499938964844,0.1129485070705413,-2527.053466796875,304.14703369140625,0.7867609858512878,0.1777866780757904,0.1608367711305618,292.99285888671875,297.1499938964844,293.1499938964844,0.0048085190355777,-376.7189331054688,297.5341491699219,0.5045704245567322,0.050000000745058,0.0487059541046619,293.1321105957031,297.1499938964844,293.1499938964844,0.1683295667171478,-2705.456298828125,304.1470642089844,0.8731790781021118,0.24537193775177,0.1721909493207931,293.1267395019531,297.1499938964844,293.1499938964844,0.2779529392719269,-5462.25,304.12548828125,0.9990000128746032,0.4096924066543579,0.3482323586940765,293.24072265625,297.1499938964844,293.1499938964844,0.0043821325525641,-1640.911865234375,297.027587890625,0.5045704245567322,0.050000000745058,0.2310400754213333,291.14715576171875,291.1499938964844,259.5233459472656,258.3423156738281,278.9261474609375,293.2407531738281,291.1484680175781,1.0,0.2631373405456543,0.6684880256652832,0.6684880256652832,1.0,1.0,-1.2813997268676758,0.5441901683807373,0.7372096180915833,0.1362950652837753,0.0,0.0,0.7297420501708984,42.202392578125,52.0,21.270830154418945,-15794.9560546875,211.45132446289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.747314453125,308.6350402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.119140625,18000.0,0.0,0.0,0.3587858974933624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.917903482913971,0.9179126620292664,-9.186397619487252e-06,0.0,0.0003641220973804,0.0,0.0,104.5281219482422,0.0,0.0,0.0,0.536700427532196,4.0,0.0,1.0
492000,293.1217956542969,297.1499938964844,293.1499938964844,0.1132461950182914,-2532.349609375,304.14703369140625,0.7837361693382263,0.1781733930110931,0.1612193584442138,292.989501953125,297.1499938964844,293.1499938964844,0.0048412424512207,-378.9908447265625,297.57257080078125,0.5022068023681641,0.050000000745058,0.048741266131401,293.130859375,297.1499938964844,293.1499938964844,0.1686971783638,-2710.144775390625,304.1469421386719,0.86977618932724,0.245839923620224,0.1725398302078247,293.1369323730469,297.1499938964844,293.1499938964844,0.2824983298778534,-5534.0205078125,304.1216735839844,0.9990000128746032,0.4079884588718414,0.3530108332633972,293.2406311035156,297.1499938964844,293.1499938964844,0.0043717976659536,-1637.107177734375,297.0143737792969,0.5022068023681641,0.050000000745058,0.2312075793743133,291.1513061523437,291.1499938964844,259.4778747558594,258.3038024902344,278.9651184082031,293.2406311035156,291.151611328125,1.0,0.2653492987155914,0.6621994376182556,0.6621994376182556,1.0,1.0,-1.289016604423523,0.5452258586883545,0.7437907457351685,0.1352219581604004,0.0,0.0,0.7292119860649109,43.19126510620117,40.0,14.155303001403809,-15828.6884765625,216.3124542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7490234375,308.6230163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.701171875,18000.0,0.0,0.0,0.3595726490020752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.91679584980011,0.9168050289154052,-9.178259460895788e-06,0.0,0.0003649205318652,0.0,0.0,104.26667785644533,0.0,0.0,0.0,0.5362670421600342,4.0,0.0,1.0
492060,293.12158203125,297.1499938964844,293.1499938964844,0.1135379001498222,-2537.5595703125,304.14703369140625,0.7840707302093506,0.1785714626312255,0.1615723222494125,292.986083984375,297.1499938964844,293.1499938964844,0.0048726573586463,-381.1817321777344,297.6102600097656,0.5020452737808228,0.050000000745058,0.0487437136471271,293.1296081542969,297.1499938964844,293.1499938964844,0.1690776348114013,-2715.015380859375,304.14678955078125,0.8700679540634155,0.2463307231664657,0.1728745996952057,293.1463928222656,297.1499938964844,293.1499938964844,0.2830348908901214,-5540.53466796875,304.1259765625,0.9990000128746032,0.4062929153442383,0.3533425033092499,293.2405700683594,297.1499938964844,293.1499938964844,0.0043595843017101,-1632.73583984375,296.99969482421875,0.5020452737808228,0.050000000745058,0.2312192022800445,291.1528015136719,291.1499938964844,259.432861328125,258.2656555175781,278.9983825683594,293.2405700683594,291.1537780761719,1.0,0.2652512192726135,0.6571385264396667,0.6571385264396667,1.0,1.0,-1.29040265083313,0.5438306927680969,0.746571958065033,0.1334972232580185,0.0,0.0,0.7288888096809387,43.271629333496094,40.0,13.173429489135742,-15821.9013671875,216.9842224121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7533874511719,308.6249694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.779296875,18000.0,0.0,0.0,0.3603278696537018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9159948825836182,0.9160040616989136,-9.169362783723043e-06,0.0,0.0003656869812402,0.0,0.0,104.05287170410156,0.0,0.0,0.0,0.5359258055686951,4.0,0.0,1.0
492120,293.1213073730469,297.1499938964844,293.1499938964844,0.113734133541584,-2540.888671875,304.147216796875,0.7869207262992859,0.178982213139534,0.1619143784046173,292.9826965332031,297.1499938964844,293.1499938964844,0.0049004694446921,-382.9796752929688,297.6527404785156,0.5035101771354675,0.050000000745058,0.0487215667963027,293.1283264160156,297.1499938964844,293.1499938964844,0.1693274676799774,-2718.052001953125,304.1469421386719,0.8731209635734558,0.2468429207801818,0.1732078045606613,293.1513366699219,297.1499938964844,293.1499938964844,0.2802240550518036,-5493.341796875,304.1355285644531,0.9990000128746032,0.4053634703159332,0.3503579497337341,293.240478515625,297.1499938964844,293.1499938964844,0.0043442947790026,-1626.7305908203125,296.9896850585937,0.5035101771354675,0.050000000745058,0.2311141341924667,291.1626281738281,291.1499938964844,259.38836669921875,258.2278747558594,279.0260314941406,293.240478515625,291.1653747558594,1.0,0.2639302313327789,0.6530340909957886,0.6530340909957886,1.0,1.0,-1.2871575355529783,0.5407149195671082,0.7464426159858704,0.1312723457813263,0.0,0.0,0.7271198034286499,42.66992950439453,28.0,24.87870216369629,-15785.1962890625,214.5106811523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76812744140625,308.64215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.953125,18000.0,0.0,0.0,0.3609609603881836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.914396107196808,0.9144052267074584,-9.156154192169195e-06,0.0,0.0003663294774014,0.0,0.0,103.66456604003906,0.0,0.0,0.0,0.5351772904396057,4.0,0.0,1.0
492180,293.1210327148437,297.1499938964844,293.1499938964844,0.1138515472412109,-2542.673583984375,304.14752197265625,0.7918621897697449,0.1794044077396392,0.1622486859560012,292.97930908203125,297.1499938964844,293.1499938964844,0.0049248253926634,-384.4191284179688,297.6994934082031,0.5063483715057373,0.050000000745058,0.04868034273386,293.12701416015625,297.1499938964844,293.1499938964844,0.1694686412811279,-2719.57568359375,304.1472473144531,0.8784902095794678,0.2473740875720977,0.1735406965017318,293.1505126953125,297.1499938964844,293.1499938964844,0.2747145295143127,-5402.98583984375,304.148193359375,0.9990000128746032,0.4055029153823852,0.344731867313385,293.24029541015625,297.1499938964844,293.1499938964844,0.004325732588768,-1619.1258544921875,296.9841613769531,0.5063483715057373,0.050000000745058,0.2309185862541198,291.1800537109375,291.1499938964844,259.3444519042969,258.1905212402344,279.0487976074219,293.2403259277344,291.1839294433594,1.0,0.2614848911762237,0.6497039794921875,0.6497039794921875,1.0,1.0,-1.2802332639694214,0.5362594127655029,0.7439737915992737,0.1287095099687576,0.0,0.0,0.7233988046646118,41.53911972045898,28.0,39.18297576904297,-15716.5849609375,209.60223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79803466796875,308.6689758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18092.224609375,18000.0,0.0,0.0,0.3613983392715454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9096837043762208,0.9096928238868712,-9.116683031606954e-06,0.0,0.0003667733690235,0.0,0.0,102.52078247070312,0.0,0.0,0.0,0.5330989360809326,4.0,0.0,1.0
492240,293.12066650390625,297.1499938964844,293.1499938964844,0.1139152869582176,-2543.412109375,304.1478576660156,0.7988534569740295,0.17983940243721,0.1625782549381256,292.9759216308594,297.1499938964844,293.1499938964844,0.004946572240442,-385.59478759765625,297.74920654296875,0.5105905532836914,0.050000000745058,0.0486226342618465,293.12567138671875,297.1499938964844,293.1499938964844,0.1695366948843002,-2720.08740234375,304.1476135253906,0.8861643075942993,0.2479248195886612,0.1738748252391815,293.1432800292969,297.1499938964844,293.1499938964844,0.2667846977710724,-5273.80615234375,304.1629638671875,0.9990000128746032,0.4069072306156158,0.3366974592208862,293.2399597167969,297.1499938964844,293.1499938964844,0.0043050246313214,-1610.4654541015625,296.9818725585937,0.5105905532836914,0.050000000745058,0.2306448370218277,291.2025146484375,291.1499938964844,259.3011779785156,258.1536865234375,279.06756591796875,293.239990234375,291.2072448730469,1.0,0.2580254971981048,0.6470009684562683,0.6470009684562683,1.0,1.0,-1.2699666023254397,0.5305840373039246,0.7393825650215149,0.1258358806371688,0.0,0.0,0.7176706790924072,39.9498291015625,31.0,52.88032150268555,-15616.1708984375,202.6001739501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.847412109375,308.7058410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18168.98046875,18000.0,0.0,0.0,0.3615616858005523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9010471701622008,0.9010562300682068,-9.039076758199371e-06,0.0,0.0003669391444418,0.0,0.0,100.40170288085938,0.0,0.0,0.0,0.529333770275116,4.0,0.0,1.0
