time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
492300,293.120361328125,297.1499938964844,293.1499938964844,0.1139843836426734,-2544.240478515625,304.1481018066406,0.8039767146110535,0.1802737563848495,0.1629325002431869,292.9725952148437,297.1499938964844,293.1499938964844,0.0049694753251969,-386.8309020996094,297.8001708984375,0.5136352181434631,0.050000000745058,0.0485838986933231,293.1244201660156,297.1499938964844,293.1499938964844,0.1696091890335083,-2720.656494140625,304.1479187011719,0.8918126821517944,0.2484821230173111,0.1742329001426696,293.1313171386719,297.1499938964844,293.1499938964844,0.2610438466072082,-5180.912109375,304.1709289550781,0.9990000128746032,0.4093397259712219,0.3311934471130371,293.2394714355469,297.1499938964844,293.1499938964844,0.0042855120263993,-1602.160888671875,296.9812316894531,0.5136352181434631,0.050000000745058,0.2304610908031463,291.2269592285156,291.1499938964844,259.25860595703125,258.11737060546875,279.0812072753906,293.2395324707031,291.2309875488281,1.0,0.256063163280487,0.6446003913879395,0.6446003913879395,1.0,1.0,-1.2632752656936646,0.5266275405883789,0.7366476655006409,0.1236252635717392,0.0,0.0,0.7100776433944702,38.88438034057617,31.0,56.7077522277832,-15532.5615234375,198.0288543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9167175292969,308.73809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18256.060546875,18000.0,0.0,0.0,0.3614068925380707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8880402445793152,0.8880491852760315,-8.917460036172997e-06,0.0,0.0003667820710688,0.0,0.0,97.2226791381836,0.0,0.0,0.0,0.5236973166465759,4.0,0.0,1.0
492360,293.1200561523437,297.1499938964844,293.1499938964844,0.1141531988978385,-2547.040771484375,304.14813232421875,0.8078179955482483,0.1807091832160949,0.1632965505123138,292.96929931640625,297.1499938964844,293.1499938964844,0.0049956059083342,-388.4250183105469,297.84716796875,0.515855610370636,0.050000000745058,0.0485569387674331,293.1231689453125,297.1499938964844,293.1499938964844,0.1698338687419891,-2723.3525390625,304.1478881835937,0.8960878252983093,0.2490482926368713,0.17460398375988,293.118408203125,297.1499938964844,293.1499938964844,0.2569847106933594,-5115.6953125,304.1744384765625,0.9990000128746032,0.4121124744415283,0.3273090422153473,293.2388000488281,297.1499938964844,293.1499938964844,0.0042685498483479,-1595.3280029296875,296.97625732421875,0.515855610370636,0.050000000745058,0.2303332239389419,291.2425537109375,291.1499938964844,259.2168273925781,258.0816955566406,279.0914611816406,293.2388916015625,291.2445068359375,1.0,0.2546010017395019,0.6424562335014343,0.6424562335014343,1.0,1.0,-1.2588684558868408,0.5237622857093811,0.7351061701774597,0.1219246760010719,0.0,0.0,0.7022823095321655,38.146583557128906,34.0,44.97119903564453,-15457.0517578125,194.964584350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9996337890625,308.7647399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18318.30859375,18000.0,0.0,0.0,0.3609623610973358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.871884822845459,0.871893584728241,-8.758882358961273e-06,0.0,0.0003663309034891,0.0,0.0,93.30015563964844,0.0,0.0,0.0,0.5167653560638428,4.0,0.0,1.0
492420,293.1197509765625,297.1499938964844,293.1499938964844,0.1144165769219398,-2551.697265625,304.14801025390625,0.8107278943061829,0.1811495125293731,0.1636710464954376,292.9659423828125,297.1499938964844,293.1499938964844,0.0050254836678504,-390.400634765625,297.89031982421875,0.5174903869628906,0.050000000745058,0.0485377497971057,293.1219787597656,297.1499938964844,293.1499938964844,0.1702025830745697,-2728.044189453125,304.1475830078125,0.8994100689888,0.2496252655982971,0.1749879568815231,293.1058959960937,297.1499938964844,293.1499938964844,0.2541070878505707,-5069.9951171875,304.1752014160156,0.9990000128746032,0.414974182844162,0.3245154321193695,293.2379455566406,297.1499938964844,293.1499938964844,0.0042547946795821,-1590.1444091796875,296.9668884277344,0.5174903869628906,0.050000000745058,0.2302421778440475,291.24908447265625,291.1499938964844,259.1758728027344,258.04669189453125,279.09918212890625,293.2380676269531,291.2496032714844,1.0,0.2536057233810425,0.6405050158500671,0.6405050158500671,1.0,1.0,-1.2560068368911743,0.5216482877731323,0.734358549118042,0.1205562576651573,0.0,0.0,0.6949859261512756,37.6246337890625,34.0,28.619443893432617,-15393.4697265625,192.89385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.091796875,308.7922668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18337.982421875,18000.0,0.0,0.0,0.3602485060691833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.85519939661026,0.8552079796791077,-8.588339369453024e-06,0.0,0.0003656064509414,0.0,0.0,89.29733276367188,0.0,0.0,0.0,0.5095973610877991,4.0,0.0,1.0
492480,293.1194152832031,297.1499938964844,293.1499938964844,0.1147515103220939,-2557.746826171875,304.14776611328125,0.8128267526626587,0.1815949529409408,0.164056584239006,292.96258544921875,297.1499938964844,293.1499938964844,0.0050584385171532,-392.6744079589844,297.93096923828125,0.5185676217079163,0.050000000745058,0.0485253892838954,293.12078857421875,297.1499938964844,293.1499938964844,0.17067950963974,-2734.22216796875,304.14715576171875,0.9018421769142152,0.2502119243144989,0.175384059548378,293.09454345703125,297.1499938964844,293.1499938964844,0.2522662878036499,-5041.34716796875,304.1739501953125,0.9990000128746032,0.4177627265453338,0.3227040767669678,293.2369079589844,297.1499938964844,293.1499938964844,0.0042434097267687,-1586.1656494140625,296.9544982910156,0.5185676217079163,0.050000000745058,0.2301835566759109,291.2491455078125,291.1499938964844,259.1358337402344,258.01239013671875,279.10498046875,293.237060546875,291.2485656738281,1.0,0.2530293464660644,0.6386973261833191,0.6386973261833191,1.0,1.0,-1.2545382976531982,0.5201969146728516,0.7343413829803467,0.1194726526737213,0.0,0.0,0.6883401274681091,37.29296112060547,37.0,12.05437183380127,-15343.595703125,191.69876098632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1884155273437,308.8209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18330.591796875,18000.0,0.0,0.0,0.3593027591705322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8391582369804382,0.8391667008399963,-8.421621714660432e-06,0.0,0.0003646466066129,0.0,0.0,85.52566528320312,0.0,0.0,0.0,0.5027006268501282,4.0,0.0,1.0
492540,293.1191101074219,297.1499938964844,293.1499938964844,0.1151467189192771,-2564.961181640625,304.1474304199219,0.8141927719116211,0.1820446103811264,0.1644522100687027,292.9591979980469,297.1499938964844,293.1499938964844,0.0050939857028424,-395.1953430175781,297.96978759765625,0.5191110372543335,0.050000000745058,0.0485192388296127,293.1196594238281,297.1499938964844,293.1499938964844,0.1712477356195449,-2741.642822265625,304.1466369628906,0.903434991836548,0.2508071362972259,0.1757911443710327,293.0848693847656,297.1499938964844,293.1499938964844,0.2513768672943115,-5028.28271484375,304.17120361328125,0.9990000128746032,0.4203650653362274,0.3217989504337311,293.2358093261719,297.1499938964844,293.1499938964844,0.0042340205982327,-1583.1905517578125,296.93963623046875,0.5191110372543335,0.050000000745058,0.2301543802022934,291.2439880371094,291.1499938964844,259.0967712402344,257.9788818359375,279.109375,293.2359619140625,291.24249267578125,1.0,0.2528381049633026,0.6369991898536682,0.6369991898536682,1.0,1.0,-1.2543537616729736,0.5193450450897217,0.735008716583252,0.1186403110623359,0.0,0.0,0.6825680732727051,37.13424301147461,37.0,-3.137295961380005,-15308.0263671875,191.2998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846984863281,308.8497009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18305.595703125,18000.0,0.0,0.0,0.358165293931961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.824485182762146,0.8244934678077698,-8.267734301625751e-06,0.0,0.0003634922613855,0.0,0.0,82.14897918701172,0.0,0.0,0.0,0.4964005649089813,4.0,0.0,1.0
492600,293.1188049316406,297.1499938964844,293.1499938964844,0.1155904904007911,-2573.1064453125,304.1470947265625,0.8149046897888184,0.1824968308210373,0.1648561954498291,292.9557800292969,297.1499938964844,293.1499938964844,0.0051319864578545,-397.9371032714844,298.00732421875,0.5191647410392761,0.050000000745058,0.048518631607294,293.1185302734375,297.1499938964844,293.1499938964844,0.1718901991844177,-2750.06494140625,304.1460876464844,0.9042676091194152,0.2514092028141022,0.1762076765298843,293.0771484375,297.1499938964844,293.1499938964844,0.2513407468795776,-5029.12841796875,304.1673889160156,0.9990000128746032,0.4227112233638763,0.3217097818851471,293.234619140625,297.1499938964844,293.1499938964844,0.0042262193746864,-1581.0106201171875,296.9228515625,0.5191647410392761,0.050000000745058,0.2301515042781829,291.2347106933594,291.1499938964844,259.0587463378906,257.9462280273437,279.1126708984375,293.2347717285156,291.2325439453125,1.0,0.2529926300048828,0.6353856325149536,0.6353856325149536,1.0,1.0,-1.2553234100341797,0.5190244317054749,0.7362990379333496,0.1180261373519897,0.0,0.0,0.6778287291526794,37.13004684448242,40.0,-16.09979248046875,-15286.9501953125,191.61306762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3763427734375,308.8776550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18268.056640625,18000.0,0.0,0.0,0.3568867444992065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8117296695709229,0.8117377758026123,-8.132506991387345e-06,0.0,0.0003621946671046,0.0,0.0,79.26763153076172,0.0,0.0,0.0,0.4909287393093109,4.0,0.0,1.0
492660,293.1184997558594,297.1499938964844,293.1499938964844,0.1160705164074897,-2581.939453125,304.1467590332031,0.8150177597999573,0.1829497218132019,0.1652664393186569,292.95233154296875,297.1499938964844,293.1499938964844,0.0051720584742724,-400.8563537597656,298.04412841796875,0.5187675356864929,0.050000000745058,0.0485231131315231,293.11749267578125,297.1499938964844,293.1499938964844,0.172589361667633,-2759.24072265625,304.1455383300781,0.9043800234794616,0.2520163357257843,0.1766321212053299,293.07147216796875,297.1499938964844,293.1499938964844,0.2520817220211029,-5042.560546875,304.1628723144531,0.9990000128746032,0.4247494041919708,0.3223703503608703,293.2333984375,297.1499938964844,293.1499938964844,0.0042197057045996,-1579.4541015625,296.90460205078125,0.5187675356864929,0.050000000745058,0.2301727533340454,291.2224426269531,291.1499938964844,259.0218200683594,257.9144592285156,279.1152038574219,293.2335510253906,291.2198181152344,1.0,0.2534642219543457,0.6338398456573486,0.6338398456573486,1.0,1.0,-1.2573508024215698,0.5191852450370789,0.738165557384491,0.1176062673330307,0.0,0.0,0.674223005771637,37.26771545410156,40.0,-26.278791427612305,-15280.5302734375,192.58154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.459228515625,308.90362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18222.349609375,18000.0,0.0,0.0,0.3555196225643158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8013069033622742,0.8013149499893188,-8.02007798483828e-06,0.0,0.0003608072001952,0.0,0.0,76.94380187988281,0.0,0.0,0.0,0.4864532351493835,4.0,0.0,1.0
492720,293.11822509765625,297.1499938964844,293.1499938964844,0.1165743023157119,-2591.21484375,304.1464233398437,0.8145983219146729,0.1834012567996978,0.1656807214021682,292.9488830566406,297.1499938964844,293.1499938964844,0.0052139041945338,-403.9157409667969,298.08074951171875,0.5179739594459534,0.050000000745058,0.0485321544110775,293.116455078125,297.1499938964844,293.1499938964844,0.1733271777629852,-2768.919189453125,304.1449890136719,0.9038493037223816,0.2526263892650604,0.1770626902580261,293.0678405761719,297.1499938964844,293.1499938964844,0.2535085082054138,-5067.0126953125,304.1579284667969,0.9990000128746032,0.4264547526836395,0.3236992657184601,293.23223876953125,297.1499938964844,293.1499938964844,0.0042141010053455,-1578.3236083984375,296.8854064941406,0.5179739594459534,0.050000000745058,0.2302156537771225,291.208251953125,291.1499938964844,258.986083984375,257.8836669921875,279.1171875,293.2323608398437,291.2053527832031,1.0,0.2542181313037872,0.6323500871658325,0.6323500871658325,1.0,1.0,-1.2603179216384888,0.5197706818580627,0.740547239780426,0.1173557564616203,0.0,0.0,0.671753466129303,37.53258514404297,43.0,-33.706504821777344,-15287.841796875,194.1393280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52996826171875,308.9261779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18172.533203125,18000.0,0.0,0.0,0.3541215360164642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7933626174926758,0.7933705449104309,-7.931883374112658e-06,0.0,0.0003593883302528,0.0,0.0,75.18159484863281,0.0,0.0,0.0,0.4830293655395508,4.0,0.0,1.0
492780,293.1180114746094,297.1499938964844,293.1499938964844,0.1170925945043563,-2600.75244140625,304.1461486816406,0.8136909008026123,0.1838496029376983,0.1660970002412796,292.9454650878906,297.1499938964844,293.1499938964844,0.0052572987042367,-407.0875854492188,298.1174621582031,0.5168269872665405,0.050000000745058,0.0485454462468624,293.1155090332031,297.1499938964844,293.1499938964844,0.1740905046463012,-2778.9189453125,304.14453125,0.9027462601661682,0.2532375156879425,0.1774978190660476,293.0662841796875,297.1499938964844,293.1499938964844,0.2555612325668335,-5101.4365234375,304.1527709960937,0.9990000128746032,0.4278060793876648,0.3256422579288482,293.2311096191406,297.1499938964844,293.1499938964844,0.004209142178297,-1577.4818115234375,296.8656311035156,0.5168269872665405,0.050000000745058,0.2302787005901336,291.1929626464844,291.1499938964844,258.9515686035156,257.8538818359375,279.1187744140625,293.2312316894531,291.18994140625,1.0,0.2552313208580017,0.6309097409248352,0.6309097409248352,1.0,1.0,-1.2641451358795166,0.5207430124282837,0.7434020638465881,0.1172583699226379,0.0,0.0,0.6704195737838745,37.91572952270508,43.0,-38.61962127685547,-15308.076171875,196.24722290039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5857849121094,308.94390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18121.31640625,18000.0,0.0,0.0,0.3527450263500213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7879698872566223,0.7879777550697327,-7.868516149756033e-06,0.0,0.0003579913754947,0.0,0.0,73.9738540649414,0.0,0.0,0.0,0.4806831181049347,4.0,0.0,1.0
492840,293.1177978515625,297.1499938964844,293.1499938964844,0.1176171898841857,-2610.39404296875,304.1458740234375,0.8123483657836914,0.1842930018901825,0.1665133088827133,292.94207763671875,297.1499938964844,293.1499938964844,0.0053019924089312,-410.34423828125,298.154541015625,0.5153793692588806,0.050000000745058,0.0485626012086868,293.1146240234375,297.1499938964844,293.1499938964844,0.1748676002025604,-2789.0791015625,304.14410400390625,0.9011488556861876,0.2538478672504425,0.1779358834028244,293.066650390625,297.1499938964844,293.1499938964844,0.2581704258918762,-5144.6279296875,304.14752197265625,0.9990000128746032,0.4287947118282318,0.3281330168247223,293.2300720214844,297.1499938964844,293.1499938964844,0.0042045824229717,-1576.8038330078125,296.84552001953125,0.5153793692588806,0.050000000745058,0.2303600758314132,291.1772155761719,291.1499938964844,258.9183349609375,257.8251647949219,279.1201171875,293.2301940917969,291.1741943359375,1.0,0.2564759254455566,0.6295139789581299,0.6295139789581299,1.0,1.0,-1.2687362432479858,0.5220586061477661,0.7466776371002197,0.1172963082790374,0.0,0.0,0.6701785922050476,38.4063606262207,46.0,-41.49116897583008,-15339.8310546875,198.8575592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6246032714844,308.9555053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18070.55859375,18000.0,0.0,0.0,0.3514449894428253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7850772142410278,0.7850850224494934,-7.829405149095692e-06,0.0,0.0003566719824448,0.0,0.0,73.294189453125,0.0,0.0,0.0,0.4793904721736908,4.0,0.0,1.0
492900,293.1176452636719,297.1499938964844,293.1499938964844,0.1181425526738166,-2620.03369140625,304.14569091796875,0.8106071352958679,0.1847299635410308,0.1669279187917709,292.9387512207031,297.1499938964844,293.1499938964844,0.0053477962501347,-413.66595458984375,298.1921691894531,0.5136744976043701,0.050000000745058,0.048583373427391,293.11383056640625,297.1499938964844,293.1499938964844,0.1756506711244583,-2799.294677734375,304.1437683105469,0.8991058468818665,0.2544558346271515,0.1783755123615265,293.06890869140625,297.1499938964844,293.1499938964844,0.261288046836853,-5195.740234375,304.1423034667969,0.9990000128746032,0.4294115304946899,0.331123411655426,293.2291564941406,297.1499938964844,293.1499938964844,0.004200262017548,-1576.2100830078125,296.8252258300781,0.5136744976043701,0.050000000745058,0.230458602309227,291.16143798828125,291.1499938964844,258.886474609375,257.7975769042969,279.1212158203125,293.229248046875,291.1584777832031,1.0,0.2579318881034851,0.6281607151031494,0.6281607151031494,1.0,1.0,-1.2740211486816406,0.5236863493919373,0.7503348588943481,0.1174573227763176,0.0,0.0,0.6710000038146973,38.99738693237305,46.0,-42.76170349121094,-15381.98046875,201.93994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6448974609375,308.9598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.205078125,18000.0,0.0,0.0,0.3502697050571441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.78463214635849,0.7846399545669556,-7.814001037331764e-06,0.0,0.0003554792201612,0.0,0.0,73.1231689453125,0.0,0.0,0.0,0.4791291356086731,4.0,0.0,1.0
492960,293.1175537109375,297.1499938964844,293.1499938964844,0.1186643242835998,-2629.58984375,304.1455078125,0.8085072040557861,0.1851592659950256,0.1673393547534942,292.9355163574219,297.1499938964844,293.1499938964844,0.0053945938125252,-417.0395202636719,298.2304382324219,0.5117605924606323,0.050000000745058,0.0486074537038803,293.1130676269531,297.1499938964844,293.1499938964844,0.1764334887266159,-2809.482421875,304.1434631347656,0.8966829180717468,0.2550600469112396,0.1788154393434524,293.0728759765625,297.1499938964844,293.1499938964844,0.2648590505123138,-5253.8193359375,304.1372375488281,0.9990000128746032,0.4296563565731048,0.3345567584037781,293.2283630371094,297.1499938964844,293.1499938964844,0.0041960342787206,-1575.6319580078125,296.80487060546875,0.5117605924606323,0.050000000745058,0.230572834610939,291.1459350585937,291.1499938964844,258.8560791015625,257.77117919921875,279.12225341796875,293.2284545898437,291.14306640625,1.0,0.2595756649971008,0.6268489360809326,0.6268489360809326,1.0,1.0,-1.2799183130264282,0.525590717792511,0.7543275952339172,0.1177280098199844,0.0,0.0,0.6728284358978271,39.680152893066406,49.0,-42.89458847045898,-15433.150390625,205.45681762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64605712890625,308.9562072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.673828125,18000.0,0.0,0.0,0.3492645621299743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7865163683891296,0.7865241765975952,-7.821229701221455e-06,0.0,0.0003544591309037,0.0,0.0,73.43489074707031,0.0,0.0,0.0,0.479851484298706,4.0,0.0,1.0
493020,293.1175231933594,297.1499938964844,293.1499938964844,0.1191795244812965,-2639.00732421875,304.1453857421875,0.8060759902000427,0.1855798661708831,0.1677463203668594,292.9323425292969,297.1499938964844,293.1499938964844,0.0054422835819423,-420.45452880859375,298.26934814453125,0.5096791982650757,0.050000000745058,0.0486346073448658,293.1123962402344,297.1499938964844,293.1499938964844,0.1772119104862213,-2819.588623046875,304.14324951171875,0.8939366936683655,0.2556593120098114,0.1792545616626739,293.0785217285156,297.1499938964844,293.1499938964844,0.2688396275043487,-5318.09912109375,304.13232421875,0.9990000128746032,0.4295277595520019,0.3383861482143402,293.2276916503906,297.1499938964844,293.1499938964844,0.0041918037459254,-1575.02587890625,296.7845458984375,0.5096791982650757,0.050000000745058,0.2307016253471374,291.1308898925781,291.1499938964844,258.8271484375,257.7460327148437,279.1231689453125,293.227783203125,291.12811279296875,1.0,0.2613878846168518,0.625578761100769,0.625578761100769,1.0,1.0,-1.2863600254058838,0.5277431011199951,0.7586168646812439,0.1180979683995246,0.0,0.0,0.6756191253662109,40.447898864746094,49.0,-42.248008728027344,-15492.216796875,209.37942504882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6279602050781,308.9442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17928.048828125,18000.0,0.0,0.0,0.3484693169593811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7906296849250793,0.7906375527381897,-7.850305337342434e-06,0.0,0.0003536520525813,0.0,0.0,74.2136459350586,0.0,0.0,0.0,0.4815197288990021,4.0,0.0,1.0
493080,293.1175231933594,297.1499938964844,293.1499938964844,0.1196861937642097,-2648.25048828125,304.14532470703125,0.8033600449562073,0.1859911382198333,0.1681479215621948,292.92926025390625,297.1499938964844,293.1499938964844,0.0054907780140638,-423.9026794433594,298.30889892578125,0.5074710249900818,0.050000000745058,0.048664566129446,293.11181640625,297.1499938964844,293.1499938964844,0.1779830604791641,-2829.576904296875,304.14306640625,0.8909260630607605,0.2562527954578399,0.1796920448541641,293.0856628417969,297.1499938964844,293.1499938964844,0.2731837332248688,-5387.7890625,304.12762451171875,0.9990000128746032,0.4290303885936737,0.3425621092319488,293.2271728515625,297.1499938964844,293.1499938964844,0.0041875024326145,-1574.362060546875,296.76422119140625,0.5074710249900818,0.050000000745058,0.2308437526226043,291.1163635253906,291.1499938964844,258.7997741699219,257.7221984863281,279.12408447265625,293.22723388671875,291.1137390136719,1.0,0.2633481621742248,0.6243508458137512,0.6243508458137512,1.0,1.0,-1.293276071548462,0.5301141142845154,0.7631618976593018,0.118556760251522,0.0,0.0,0.6793138384819031,41.293212890625,52.0,-41.10001373291016,-15558.076171875,213.6761016845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5912780761719,308.92388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17884.2421875,18000.0,0.0,0.0,0.3479154109954834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7968412637710571,0.7968491911888123,-7.900277523731347e-06,0.0,0.000353089912096,0.0,0.0,75.4430923461914,0.0,0.0,0.0,0.4840851128101349,4.0,0.0,1.0
493140,293.1175537109375,297.1499938964844,293.1499938964844,0.1201827526092529,-2657.291748046875,304.145263671875,0.800428569316864,0.1863923668861389,0.16854327917099,292.9263000488281,297.1499938964844,293.1499938964844,0.0055400310084223,-427.37896728515625,298.3490600585937,0.5051652193069458,0.050000000745058,0.0486971884965896,293.1112976074219,297.1499938964844,293.1499938964844,0.1787448078393936,-2839.42041015625,304.1429443359375,0.8876940011978149,0.2568397223949432,0.1801271438598632,293.0942687988281,297.1499938964844,293.1499938964844,0.2778617739677429,-5462.36279296875,304.1231994628906,0.9990000128746032,0.4281591475009918,0.3470515608787536,293.226806640625,297.1499938964844,293.1499938964844,0.0041830828413367,-1573.6199951171875,296.743896484375,0.5051652193069458,0.050000000745058,0.2309985011816024,291.1024780273437,291.1499938964844,258.7740478515625,257.6997375488281,279.1249694824219,293.22686767578125,291.0999450683594,1.0,0.2654429376125335,0.6231663823127747,0.6231663823127747,1.0,1.0,-1.3006188869476318,0.5326845645904541,0.7679343223571777,0.1190980225801467,0.0,0.0,0.6838837265968323,42.2117919921875,52.0,-39.62744903564453,-15629.9892578125,218.3294982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53662109375,308.89532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17842.15234375,18000.0,0.0,0.0,0.3476327061653137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.805088460445404,0.805096447467804,-7.970985279825982e-06,0.0,0.0003528030065353,0.0,0.0,77.12632751464844,0.0,0.0,0.0,0.4875294864177704,4.0,0.0,1.0
493200,293.11767578125,297.1499938964844,293.1499938964844,0.1206683591008186,-2666.116943359375,304.1452331542969,0.7973288297653198,0.1867833435535431,0.1689318716526031,292.9234313964844,297.1499938964844,293.1499938964844,0.005589997395873,-430.8790893554688,298.3898620605469,0.5027941465377808,0.050000000745058,0.0487322248518466,293.11083984375,297.1499938964844,293.1499938964844,0.1794957816600799,-2849.10302734375,304.1428527832031,0.8842937350273132,0.2574195861816406,0.180559292435646,293.1041564941406,297.1499938964844,293.1499938964844,0.282831609249115,-5541.10693359375,304.1190490722656,0.9990000128746032,0.426921397447586,0.3518091440200805,293.2265625,297.1499938964844,293.1499938964844,0.0041785119101405,-1572.7864990234375,296.7236328125,0.5027941465377808,0.050000000745058,0.2311646938323974,291.0892028808594,291.1499938964844,258.75,257.6786804199219,279.1258544921875,293.2265930175781,291.0868225097656,1.0,0.2676535248756408,0.6220263838768005,0.6220263838768005,1.0,1.0,-1.308324933052063,0.5354281663894653,0.7728967070579529,0.1197127625346183,0.0,0.0,0.6892666816711426,43.19664764404297,55.0,-37.97150421142578,-15707.0634765625,223.30978393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46563720703125,308.85919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17801.669921875,18000.0,0.0,0.0,0.3476389646530151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8152321577072144,0.815240204334259,-8.061638254730497e-06,0.0,0.0003528093511704,0.0,0.0,79.25472259521484,0.0,0.0,0.0,0.4918033182621002,4.0,0.0,1.0
493260,293.11767578125,297.1499938964844,293.1499938964844,0.1211490780115127,-2674.83642578125,304.1452331542969,0.7941101789474487,0.187187522649765,0.1693212836980819,292.9205322265625,297.1499938964844,293.1499938964844,0.0056411349214613,-434.431640625,298.4315795898437,0.5003805756568909,0.050000000745058,0.0487694926559925,293.1103210449219,297.1499938964844,293.1499938964844,0.1802422404289245,-2858.708251953125,304.1427917480469,0.8807773590087891,0.258015900850296,0.1809943169355392,293.1151733398437,297.1499938964844,293.1499938964844,0.2880619764328003,-5623.48193359375,304.1151733398437,0.9990000128746032,0.4253374338150024,0.3568001687526703,293.2263488769531,297.1499938964844,293.1499938964844,0.0041742101311683,-1572.010009765625,296.7037353515625,0.5003805756568909,0.050000000745058,0.23134146630764,291.0765686035156,291.1499938964844,258.7269592285156,257.658447265625,279.1266174316406,293.22637939453125,291.0743408203125,1.0,0.2699682116508484,0.6209161281585693,0.6209161281585693,1.0,1.0,-1.316364049911499,0.5383259057998657,0.7780381441116333,0.1203902885317802,0.0,0.0,0.6954324841499329,44.2429313659668,55.0,-36.24435043334961,-15788.8955078125,228.60340881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3796691894531,308.81597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17762.73828125,18000.0,0.0,0.0,0.3479524552822113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8272039294242859,0.8272120952606201,-8.172236448444892e-06,0.0,0.0003531275142449,0.0,0.0,81.8387451171875,0.0,0.0,0.0,0.4968882203102112,4.0,0.0,1.0
493320,293.1175842285156,297.1499938964844,293.1499938964844,0.1216441765427589,-2683.799072265625,304.14520263671875,0.7908545732498169,0.1876178830862045,0.1697329431772232,292.91754150390625,297.1499938964844,293.1499938964844,0.0056934659369289,-438.0378112792969,298.47442626953125,0.4979507327079773,0.050000000745058,0.048808678984642,293.10968017578125,297.1499938964844,293.1499938964844,0.1810053139925003,-2868.510498046875,304.1427307128906,0.8772258758544922,0.2586424350738525,0.1814491003751754,293.12713623046875,297.1499938964844,293.1499938964844,0.2935072183609009,-5708.736328125,304.1116027832031,0.9990000128746032,0.4234313070774078,0.3619741797447204,293.2259826660156,297.1499938964844,293.1499938964844,0.0041702236048877,-1571.31201171875,296.6845092773437,0.4979507327079773,0.050000000745058,0.2315273582935333,291.06451416015625,291.1499938964844,258.7042236328125,257.6383972167969,279.1271667480469,293.2260437011719,291.0623779296875,1.0,0.2723729014396667,0.6198147535324097,0.6198147535324097,1.0,1.0,-1.3247181177139282,0.5413580536842346,0.7833600044250488,0.1211163476109504,0.0,0.0,0.7023382186889648,45.34259796142578,43.0,-34.60383987426758,-15875.1376953125,234.193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28082275390625,308.7666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17725.1875,18000.0,0.0,0.0,0.348580002784729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8408856391906738,0.8408939838409424,-8.302332389575895e-06,0.0,0.0003537643933668,0.0,0.0,84.8811264038086,0.0,0.0,0.0,0.502744734287262,4.0,0.0,1.0
493380,293.1173400878906,297.1499938964844,293.1499938964844,0.1220989823341369,-2691.9716796875,304.1452331542969,0.7909935116767883,0.1880785822868347,0.1701365411281585,292.9143981933594,297.1499938964844,293.1499938964844,0.0057425103150308,-441.3429565429688,298.5195007324219,0.4976387023925781,0.050000000745058,0.0488138124346733,293.1089172363281,297.1499938964844,293.1499938964844,0.1817148476839065,-2877.56103515625,304.14276123046875,0.8774110674858093,0.2593035697937011,0.1819006204605102,293.1380920410156,297.1499938964844,293.1499938964844,0.2947273850440979,-5725.5400390625,304.11651611328125,0.9990000128746032,0.4215648770332336,0.3626492023468017,293.2254638671875,297.1499938964844,293.1499938964844,0.0041638948023319,-1569.562744140625,296.6673583984375,0.4976387023925781,0.050000000745058,0.231551706790924,291.0552062988281,291.1499938964844,258.6817626953125,257.6184997558594,279.1293334960937,293.2255249023437,291.0546569824219,1.0,0.2724524438381195,0.6189399361610413,0.6189399361610413,1.0,1.0,-1.3268059492111206,0.5417575836181641,0.7850483655929565,0.1210127174854278,0.0,0.0,0.709632933139801,45.50115966796875,43.0,-24.387693405151367,-15920.1171875,235.3366241455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1737670898437,308.7265319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17691.72265625,18000.0,0.0,0.0,0.3494956791400909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8561180233955383,0.8561264872550964,-8.451735084236134e-06,0.0,0.0003546936786733,0.0,0.0,88.38206481933594,0.0,0.0,0.0,0.5093041658401489,4.0,0.0,1.0
493440,293.1169738769531,297.1499938964844,293.1499938964844,0.1224191561341285,-2697.51513671875,304.1455383300781,0.7936481833457947,0.1885620355606079,0.1705410182476043,292.9111328125,297.1499938964844,293.1499938964844,0.0057858759537339,-444.0399475097656,298.57086181640625,0.498878926038742,0.050000000745058,0.0487934723496437,293.1080627441406,297.1499938964844,293.1499938964844,0.1822252422571182,-2883.862548828125,304.1431579589844,0.8803631067276001,0.2599905729293823,0.1823553293943405,293.14434814453125,297.1499938964844,293.1499938964844,0.2924151420593261,-5686.0439453125,304.1268615722656,0.9990000128746032,0.4204848706722259,0.3599802255630493,293.2247619628906,297.1499938964844,293.1499938964844,0.004154022783041,-1565.7767333984375,296.6579895019531,0.498878926038742,0.050000000745058,0.2314552217721939,291.0585632324219,291.1499938964844,258.6595764160156,257.5987548828125,279.13201904296875,293.224853515625,291.0603332519531,1.0,0.2712991833686828,0.6182405948638916,0.6182405948638916,1.0,1.0,-1.324240803718567,0.540243923664093,0.7839969396591187,0.1202307194471359,0.0,0.0,0.7154655456542969,44.95351791381836,31.0,-2.014420509338379,-15930.1572265625,233.1361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0697021484375,308.6960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17694.349609375,18000.0,0.0,0.0,0.3505940735340118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8710593581199646,0.8710679411888123,-8.60903674038127e-06,0.0,0.0003558084135875,0.0,0.0,91.98316192626952,0.0,0.0,0.0,0.5157550573348999,4.0,0.0,1.0
493500,293.1165466308594,297.1499938964844,293.1499938964844,0.1226353347301483,-2701.044189453125,304.1459655761719,0.7983666658401489,0.1890629231929779,0.1709442287683487,292.9078369140625,297.1499938964844,293.1499938964844,0.0058244429528713,-446.2438354492188,298.62725830078125,0.5014100074768066,0.050000000745058,0.048753336071968,293.107177734375,297.1499938964844,293.1499938964844,0.1825819462537765,-2888.064208984375,304.14373779296875,0.8856077194213867,0.2606979012489319,0.1828111559152603,293.1446533203125,297.1499938964844,293.1499938964844,0.2872717976570129,-5601.6796875,304.14044189453125,0.9990000128746032,0.4204894006252289,0.3546528816223144,293.223876953125,297.1499938964844,293.1499938964844,0.0041406834498047,-1560.1807861328125,296.6551208496094,0.5014100074768066,0.050000000745058,0.2312648296356201,291.0721130371094,291.1499938964844,258.6376342773437,257.57916259765625,279.1349182128906,293.2239990234375,291.0753173828125,1.0,0.2690151631832123,0.6177046298980713,0.6177046298980713,1.0,1.0,-1.317979097366333,0.5372177362442017,0.7807614207267761,0.1189497262239456,0.0,0.0,0.7193416953086853,43.85702133178711,31.0,20.82105255126953,-15902.4541015625,228.3362274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97723388671875,308.6709289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17741.35546875,18000.0,0.0,0.0,0.3517747223377228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8830769658088684,0.8830857276916504,-8.747679203224834e-06,0.0,0.0003570066473912,0.0,0.0,95.03826904296876,0.0,0.0,0.0,0.5210266709327698,4.0,0.0,1.0
493560,293.1160583496094,297.1499938964844,293.1499938964844,0.1227776557207107,-2703.151611328125,304.1464233398437,0.8050779104232788,0.1895804554224014,0.1713464558124542,292.9044494628906,297.1499938964844,293.1499938964844,0.005859232507646,-448.0714416503906,298.6871643066406,0.5052390098571777,0.050000000745058,0.0486960411071777,293.1062316894531,297.1499938964844,293.1499938964844,0.1828294992446899,-2890.787353515625,304.1444396972656,0.8931018710136414,0.2614247500896454,0.1832681894302368,293.138427734375,297.1499938964844,293.1499938964844,0.2795950472354889,-5477.1337890625,304.1561584472656,0.9990000128746032,0.4217758476734161,0.3469054400920868,293.2227478027344,297.1499938964844,293.1499938964844,0.0041251918300986,-1553.42041015625,296.6570129394531,0.5052390098571777,0.050000000745058,0.2309930473566055,291.092529296875,291.1499938964844,258.615966796875,257.5597229003906,279.13787841796875,293.222900390625,291.096923828125,1.0,0.2657114565372467,0.6173216700553894,0.6173216700553894,1.0,1.0,-1.308359146118164,0.5328258275985718,0.7755333185195923,0.1172224879264831,0.0,0.0,0.7211551070213318,42.283485412597656,34.0,41.56818771362305,-15839.5517578125,221.2892303466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9041442871094,308.6549377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17813.09765625,18000.0,0.0,0.0,0.3529281616210937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8913165926933289,0.8913254141807556,-8.852684914018027e-06,0.0,0.000358177232556,0.0,0.0,97.2468032836914,0.0,0.0,0.0,0.5246966481208801,4.0,0.0,1.0
493620,293.1156311035156,297.1499938964844,293.1499938964844,0.1229072883725166,-2704.998291015625,304.1468505859375,0.8098720908164978,0.1900991946458816,0.1717763245105743,292.9010925292969,297.1499938964844,293.1499938964844,0.005895500537008,-449.9366149902344,298.74908447265625,0.5079305171966553,0.050000000745058,0.0486581437289714,293.1053466796875,297.1499938964844,293.1499938964844,0.183049201965332,-2893.1357421875,304.1450500488281,0.8985768556594849,0.2621566653251648,0.1837489604949951,293.1273193359375,297.1499938964844,293.1499938964844,0.2740705609321594,-5388.14111328125,304.1649475097656,0.9990000128746032,0.4241019487380981,0.341682881116867,293.221435546875,297.1499938964844,293.1499938964844,0.0041106101125478,-1546.817138671875,296.6618347167969,0.5079305171966553,0.050000000745058,0.2308132946491241,291.1167907714844,291.1499938964844,258.5945129394531,257.5404357910156,279.1390075683594,293.2216186523437,291.1208801269531,1.0,0.263901799917221,0.6168615221977234,0.6168615221977234,1.0,1.0,-1.3023139238357544,0.5299716591835022,0.7723422646522522,0.1159700751304626,0.0,0.0,0.7209357023239136,41.24560928344727,34.0,51.8747444152832,-15791.357421875,216.8011016845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8533630371094,308.6365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17899.986328125,18000.0,0.0,0.0,0.3539817929267883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8952133059501648,0.8952221870422363,-8.914608770282939e-06,0.0,0.000359246507287,0.0,0.0,98.40084075927734,0.0,0.0,0.0,0.5264886021614075,4.0,0.0,1.0
493680,293.1151733398437,297.1499938964844,293.1499938964844,0.123118869960308,-2708.4404296875,304.14703369140625,0.813373327255249,0.190619871020317,0.1722172349691391,292.897705078125,297.1499938964844,293.1499938964844,0.0059354281984269,-452.1429138183594,298.8087158203125,0.5098588466644287,0.050000000745058,0.048632126301527,293.1044616699219,297.1499938964844,293.1499938964844,0.1833905130624771,-2897.166748046875,304.14532470703125,0.9027127623558044,0.2628960013389587,0.1842416077852249,293.1151123046875,297.1499938964844,293.1499938964844,0.2701644897460937,-5325.6396484375,304.1692810058594,0.9990000128746032,0.4267849922180176,0.3380511105060577,293.21990966796875,297.1499938964844,293.1499938964844,0.0040982826612889,-1541.4381103515625,296.6637268066406,0.5098588466644287,0.050000000745058,0.2306898683309555,291.1344909667969,291.1499938964844,258.57330322265625,257.5212707519531,279.139404296875,293.2201232910156,291.1370544433594,1.0,0.2625807821750641,0.616362452507019,0.616362452507019,1.0,1.0,-1.298515796661377,0.5280561447143555,0.7704596519470215,0.1150831952691078,0.0,0.0,0.7201566696166992,40.53820037841797,37.0,47.09872055053711,-15751.173828125,213.87799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.820556640625,308.6171875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.818359375,18000.0,0.0,0.0,0.3549385666847229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8956807851791382,0.8956897258758545,-8.935486221162137e-06,0.0,0.0003602175274863,0.0,0.0,98.64896392822266,0.0,0.0,0.0,0.5268154144287109,4.0,0.0,1.0
493740,293.11474609375,297.1499938964844,293.1499938964844,0.1234014928340911,-2713.25341796875,304.1470642089844,0.8160372972488403,0.1911455541849136,0.1726691573858261,292.8942565917969,297.1499938964844,293.1499938964844,0.0059795058332383,-454.69677734375,298.8663635253906,0.5112473368644714,0.050000000745058,0.0486139506101608,293.10357666015625,297.1499938964844,293.1499938964844,0.1838385164737701,-2902.65625,304.1453552246094,0.9059889316558838,0.2636460661888122,0.1847467273473739,293.1031494140625,297.1499938964844,293.1499938964844,0.2673724293708801,-5281.42236328125,304.1708374023437,0.9990000128746032,0.429574191570282,0.3354910612106323,293.2181701660156,297.1499938964844,293.1499938964844,0.0040886779315769,-1537.376220703125,296.6628723144531,0.5112473368644714,0.050000000745058,0.2306036502122879,291.1459045410156,291.1499938964844,258.55230712890625,257.50225830078125,279.1393127441406,293.2183837890625,291.1476135253906,1.0,0.2617188096046448,0.6158247590065002,0.6158247590065002,1.0,1.0,-1.2962381839752195,0.5267761945724487,0.7694620490074158,0.114417590200901,0.0,0.0,0.7192645072937012,40.04883575439453,37.0,38.01948165893555,-15722.62109375,211.9890594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8031005859375,308.6033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.453125,18000.0,0.0,0.0,0.3557914495468139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.894772469997406,0.8947813510894775,-8.934121069614775e-06,0.0,0.0003610830754041,0.0,0.0,98.48499298095705,0.0,0.0,0.0,0.5264919996261597,4.0,0.0,1.0
493800,293.11431884765625,297.1499938964844,293.1499938964844,0.1237345412373542,-2719.030029296875,304.14697265625,0.8179618716239929,0.1916759610176086,0.1731320321559906,292.8907775878906,297.1499938964844,293.1499938964844,0.0060265832580626,-457.4894714355469,298.92303466796875,0.5121245384216309,0.050000000745058,0.0486027002334594,293.1026916503906,297.1499938964844,293.1499938964844,0.1843627840280532,-2909.17724609375,304.1452331542969,0.908466935157776,0.2644065022468567,0.1852642744779586,293.09228515625,297.1499938964844,293.1499938964844,0.2655622363090515,-5253.22900390625,304.1703186035156,0.9990000128746032,0.4323024451732635,0.3338968753814697,293.2162475585937,297.1499938964844,293.1499938964844,0.0040810699574649,-1534.2545166015625,296.66046142578125,0.5121245384216309,0.050000000745058,0.2305502891540527,291.1532897949219,291.1499938964844,258.5315246582031,257.4833374023437,279.13897705078125,293.21649169921875,291.1543273925781,1.0,0.261269211769104,0.6152463555335999,0.6152463555335999,1.0,1.0,-1.2953327894210815,0.5260649919509888,0.7692677974700928,0.1139470785856247,0.0,0.0,0.7182926535606384,39.75226211547852,40.0,28.122453689575195,-15706.189453125,211.0152740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7975158691406,308.5948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.7890625,18000.0,0.0,0.0,0.3565479815006256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8931686282157898,0.8931775093078613,-8.921306289266795e-06,0.0,0.0003618508926592,0.0,0.0,98.1116714477539,0.0,0.0,0.0,0.5258267521858215,4.0,0.0,1.0
493860,293.1139221191406,297.1499938964844,293.1499938964844,0.1241128295660018,-2725.666259765625,304.1468505859375,0.819211483001709,0.1922099888324737,0.1736046373844146,292.8872375488281,297.1499938964844,293.1499938964844,0.0060765799134969,-460.5059509277344,298.9789733886719,0.5125172138214111,0.050000000745058,0.0485977195203304,293.1018371582031,297.1499938964844,293.1499938964844,0.1849562227725982,-2916.62646484375,304.14501953125,0.9101300239562988,0.2651761174201965,0.1857933402061462,293.0830078125,297.1499938964844,293.1499938964844,0.2646597027778625,-5239.7822265625,304.1682434082031,0.9990000128746032,0.4348583817481994,0.3331888914108276,293.2142028808594,297.1499938964844,293.1499938964844,0.0040751318447291,-1531.9290771484375,296.6567077636719,0.5125172138214111,0.050000000745058,0.2305266559123993,291.1571655273437,291.1499938964844,258.51092529296875,257.4645690917969,279.138427734375,293.2144470214844,291.1575927734375,1.0,0.2611967623233795,0.6146270036697388,0.6146270036697388,1.0,1.0,-1.2956854104995728,0.5258718132972717,0.769813597202301,0.1136522144079208,0.0,0.0,0.7174075245857239,39.6303596496582,40.0,18.280506134033203,-15701.44140625,210.87168884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8006591796875,308.5904235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18036.642578125,18000.0,0.0,0.0,0.357219249010086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.891268789768219,0.8912777304649353,-8.902722584025469e-06,0.0,0.0003625321260187,0.0,0.0,97.64308166503906,0.0,0.0,0.0,0.5250157713890076,4.0,0.0,1.0
493920,293.1134948730469,297.1499938964844,293.1499938964844,0.1245310008525848,-2733.056396484375,304.14666748046875,0.8198575377464294,0.1927460283041,0.1740850359201431,292.8836669921875,297.1499938964844,293.1499938964844,0.0061292671598494,-463.7229309082031,299.0343933105469,0.5124704837799072,0.050000000745058,0.0485983006656169,293.1009826660156,297.1499938964844,293.1499938964844,0.1856114417314529,-2924.8984375,304.1447448730469,0.9110234379768372,0.2659528851509094,0.1863321214914322,293.0755615234375,297.1499938964844,293.1499938964844,0.2645771503448486,-5239.58837890625,304.1650695800781,0.9990000128746032,0.4371688663959503,0.3332728743553161,293.2120666503906,297.1499938964844,293.1499938964844,0.0040706675499677,-1530.3060302734375,296.6517028808594,0.5124704837799072,0.050000000745058,0.2305294275283813,291.157958984375,291.1499938964844,258.49053955078125,257.4458923339844,279.1377868652344,293.2123413085937,291.1578369140625,1.0,0.2614604532718658,0.6139690279960632,0.6139690279960632,1.0,1.0,-1.2971601486206057,0.5261383652687073,0.7710217237472534,0.1135118156671524,0.0,0.0,0.716783344745636,39.66365051269531,43.0,9.094507217407228,-15707.9921875,211.46734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80938720703125,308.58917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.7265625,18000.0,0.0,0.0,0.3578225970268249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.889519453048706,0.8895283341407776,-8.883597729436588e-06,0.0,0.0003631444706115,0.0,0.0,97.1965560913086,0.0,0.0,0.0,0.5242598652839661,4.0,0.0,1.0
493980,293.1131286621094,297.1499938964844,293.1499938964844,0.1249827146530151,-2741.076416015625,304.1464538574219,0.819952130317688,0.1932823359966278,0.1745713055133819,292.88006591796875,297.1499938964844,293.1499938964844,0.0061846361495554,-467.1292724609375,299.0894470214844,0.5120226740837097,0.050000000745058,0.0486039780080318,293.10015869140625,297.1499938964844,293.1499938964844,0.1863196045160293,-2933.868896484375,304.1444091796875,0.911196231842041,0.266734778881073,0.1868789941072464,293.07012939453125,297.1499938964844,293.1499938964844,0.2652483880519867,-5251.50341796875,304.1611022949219,0.9990000128746032,0.4391824603080749,0.3340808749198913,293.2099304199219,297.1499938964844,293.1499938964844,0.0040674647316336,-1529.2813720703125,296.6456604003906,0.5120226740837097,0.050000000745058,0.2305563539266586,291.1561279296875,291.1499938964844,258.4703369140625,257.4273376464844,279.1371154785156,293.210205078125,291.15557861328125,1.0,0.2620308697223663,0.6132746934890747,0.6132746934890747,1.0,1.0,-1.2996578216552734,0.5268223881721497,0.7728354930877686,0.1135106682777404,0.0,0.0,0.7165486812591553,39.83892822265625,43.0,1.025330901145935,-15725.638671875,212.7413482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82086181640625,308.59014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.564453125,18000.0,0.0,0.0,0.3583776354789734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8883057832717896,0.8883146643638611,-8.86842462932691e-06,0.0,0.0003637077170424,0.0,0.0,96.87213897705078,0.0,0.0,0.0,0.5237284898757935,4.0,0.0,1.0
