time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494040,293.11279296875,297.1499938964844,293.1499938964844,0.1254607290029525,-2749.5859375,304.1462097167969,0.8195541501045227,0.1938172578811645,0.17506143450737,292.87646484375,297.1499938964844,293.1499938964844,0.0062423297204077,-470.69140625,299.1443786621094,0.5112216472625732,0.050000000745058,0.048614252358675,293.099365234375,297.1499938964844,293.1499938964844,0.1870703250169754,-2943.394287109375,304.1440734863281,0.9107229709625244,0.2675196826457977,0.187432050704956,293.0666809082031,297.1499938964844,293.1499938964844,0.2665975689888,-5274.23046875,304.1566162109375,0.9990000128746032,0.4408720731735229,0.335537701845169,293.2077941894531,297.1499938964844,293.1499938964844,0.0040653152391314,-1528.7493896484375,296.6387939453125,0.5112216472625732,0.050000000745058,0.2306050807237625,291.1522216796875,291.1499938964844,258.4502868652344,257.40887451171875,279.1364440917969,293.2080383300781,291.1513366699219,1.0,0.2628758549690246,0.6125476956367493,0.6125476956367493,1.0,1.0,-1.3030693531036377,0.5278781056404114,0.7751913070678711,0.1136328652501106,0.0,0.0,0.7167834043502808,40.142333984375,46.0,-5.748169898986816,-15753.720703125,214.6300506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8325500488281,308.5922546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.115234375,18000.0,0.0,0.0,0.3589072227478027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8878993988037109,0.8879082798957825,-8.860546586220153e-06,0.0,0.0003642452065832,0.0,0.0,96.74113464355467,0.0,0.0,0.0,0.5235426425933838,4.0,0.0,1.0
494100,293.11248779296875,297.1499938964844,293.1499938964844,0.1259588450193405,-2758.46630859375,304.14599609375,0.8187116980552673,0.1943491995334625,0.1755536198616027,292.87286376953125,297.1499938964844,293.1499938964844,0.0063023022376,-474.3964538574219,299.1993103027344,0.5101101994514465,0.050000000745058,0.0486287623643875,293.0986328125,297.1499938964844,293.1499938964844,0.1878546923398971,-2953.35205078125,304.1437072753906,0.909675359725952,0.2683055102825165,0.1879896074533462,293.0652160644531,297.1499938964844,293.1499938964844,0.2685653269290924,-5306.7392578125,304.15185546875,0.9990000128746032,0.4422163367271423,0.3375838994979858,293.2056884765625,297.1499938964844,293.1499938964844,0.0040640216320753,-1528.6136474609375,296.6312255859375,0.5101101994514465,0.050000000745058,0.2306739091873169,291.1466979980469,291.1499938964844,258.430419921875,257.3905029296875,279.1358337402344,293.2059326171875,291.14556884765625,1.0,0.2639701664447784,0.6117912530899048,0.6117912530899048,1.0,1.0,-1.3073080778121948,0.5292695164680481,0.7780385613441467,0.1138659417629242,0.0,0.0,0.7175502181053162,40.56367111206055,46.0,-11.205377578735352,-15791.607421875,217.0873565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8422241210937,308.59454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.005859375,18000.0,0.0,0.0,0.3594353795051574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8885090351104736,0.8885179162025452,-8.862574759405106e-06,0.0,0.0003647812118288,0.0,0.0,96.85884857177734,0.0,0.0,0.0,0.5237962007522583,4.0,0.0,1.0
494160,293.1122131347656,297.1499938964844,293.1499938964844,0.1264715045690536,-2767.610595703125,304.1457824707031,0.8174716234207153,0.1948768347501754,0.1760462075471878,292.86932373046875,297.1499938964844,293.1499938964844,0.0063642687164247,-478.2181396484375,299.2544250488281,0.5087317824363708,0.050000000745058,0.0486471690237522,293.09796142578125,297.1499938964844,293.1499938964844,0.1886646151542663,-2963.63232421875,304.14337158203125,0.9081320762634276,0.269090473651886,0.1885500252246856,293.065673828125,297.1499938964844,293.1499938964844,0.2710947096347809,-5348.04345703125,304.1469116210937,0.9990000128746032,0.4432028234004974,0.3401623070240021,293.2036437988281,297.1499938964844,293.1499938964844,0.0040634321048855,-1528.7972412109375,296.6231384277344,0.5087317824363708,0.050000000745058,0.2307612299919128,291.1399841308594,291.1499938964844,258.41070556640625,257.3722229003906,279.1352233886719,293.2038879394531,291.138671875,1.0,0.2652897536754608,0.6110087633132935,0.6110087633132935,1.0,1.0,-1.3122906684875488,0.5309622287750244,0.7813283801078796,0.1141981929540634,0.0,0.0,0.7188898324966431,41.09353256225586,49.0,-15.43779468536377,-15838.5517578125,220.0710906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479919433594,308.5960388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17967.57421875,18000.0,0.0,0.0,0.3599866926670074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8902790546417236,0.8902879357337952,-8.876395440893248e-06,0.0,0.0003653407329693,0.0,0.0,97.2651596069336,0.0,0.0,0.0,0.5245550274848938,4.0,0.0,1.0
494220,293.11199951171875,297.1499938964844,293.1499938964844,0.1269937604665756,-2776.92529296875,304.1455993652344,0.8158843517303467,0.195399060845375,0.1765377968549728,292.86578369140625,297.1499938964844,293.1499938964844,0.0064281388185918,-482.1426086425781,299.30975341796875,0.5071334838867188,0.050000000745058,0.0486691109836101,293.0973205566406,297.1499938964844,293.1499938964844,0.189492717385292,-2974.135986328125,304.1430969238281,0.9061850905418396,0.2698729336261749,0.1891118884086609,293.06793212890625,297.1499938964844,293.1499938964844,0.2741229832172394,-5397.0703125,304.1419677734375,0.9990000128746032,0.4438305497169494,0.3432099521160126,293.2016906738281,297.1499938964844,293.1499938964844,0.0040633892640471,-1529.223876953125,296.6146850585937,0.5071334838867188,0.050000000745058,0.2308653146028518,291.1324462890625,291.1499938964844,258.3911437988281,257.35400390625,279.1347045898437,293.2019348144531,291.1310119628906,1.0,0.266808271408081,0.6102038025856018,0.6102038025856018,1.0,1.0,-1.3179265260696411,0.53291916847229,0.7850073575973511,0.114617183804512,0.0,0.0,0.7208164930343628,41.72152328491211,49.0,-18.609867095947266,-15893.6064453125,223.53448486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84844970703125,308.5959167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17941.94140625,18000.0,0.0,0.0,0.3605850040912628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.893283486366272,0.8932923674583435,-8.903138223104179e-06,0.0,0.0003659479552879,0.0,0.0,97.98383331298828,0.0,0.0,0.0,0.5258545279502869,4.0,0.0,1.0
494280,293.11181640625,297.1499938964844,293.1499938964844,0.1275216490030288,-2786.335693359375,304.1454467773437,0.8139894604682922,0.195915088057518,0.1770272403955459,292.8623046875,297.1499938964844,293.1499938964844,0.0064937444403767,-486.1530456542969,299.3654479980469,0.5053552389144897,0.050000000745058,0.0486943013966083,293.0967712402344,297.1499938964844,293.1499938964844,0.1903330683708191,-2984.78369140625,304.142822265625,0.9039212465286256,0.2706515491008758,0.189673900604248,293.0718688964844,297.1499938964844,293.1499938964844,0.2775996923446655,-5452.951171875,304.1371154785156,0.9990000128746032,0.444097101688385,0.3466754853725433,293.1998596191406,297.1499938964844,293.1499938964844,0.0040637818165123,-1529.83837890625,296.60595703125,0.5053552389144897,0.050000000745058,0.2309847921133041,291.12432861328125,291.1499938964844,258.3717041015625,257.3359069824219,279.1342163085937,293.2000732421875,291.122802734375,1.0,0.2685043811798095,0.6093793511390686,0.6093793511390686,1.0,1.0,-1.3241419792175293,0.5351101160049438,0.7890318036079407,0.1151127368211746,0.0,0.0,0.7233394980430603,42.43959426879883,52.0,-20.887680053710938,-15955.9560546875,227.4419403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8424987792969,308.5935363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17914.9375,18000.0,0.0,0.0,0.3612531721591949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8975719213485718,0.8975808620452881,-8.943668035499286e-06,0.0,0.0003666260454338,0.0,0.0,99.03440856933594,0.0,0.0,0.0,0.5277199745178223,4.0,0.0,1.0
494340,293.1116943359375,297.1499938964844,293.1499938964844,0.1280522942543029,-2795.787841796875,304.14532470703125,0.8118152022361755,0.1964242309331894,0.1775137037038803,292.8589172363281,297.1499938964844,293.1499938964844,0.0065611163154244,-490.2455749511719,299.4214782714844,0.503429651260376,0.050000000745058,0.0487225316464901,293.09625244140625,297.1499938964844,293.1499938964844,0.1911812871694564,-2995.51708984375,304.142578125,0.9014096856117249,0.2714252769947052,0.1902351230382919,293.0774230957031,297.1499938964844,293.1499938964844,0.281486302614212,-5515.01123046875,304.13238525390625,0.9990000128746032,0.4439978301525116,0.3505187928676605,293.1981201171875,297.1499938964844,293.1499938964844,0.0040645208209753,-1530.59814453125,296.5970764160156,0.503429651260376,0.050000000745058,0.2311187088489532,291.1158447265625,291.1499938964844,258.3523864746094,257.3178405761719,279.1338195800781,293.1983337402344,291.1142883300781,1.0,0.2703615427017212,0.6085377931594849,0.6085377931594849,1.0,1.0,-1.3308793306350708,0.5375115275382996,0.7933677434921265,0.1156768649816513,0.0,0.0,0.7264657616615295,43.24192428588867,52.0,-22.414295196533203,-16024.935546875,231.76866149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,308.58837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17887.150390625,18000.0,0.0,0.0,0.3620114922523498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9031768441200256,0.9031858444213868,-8.998674275062513e-06,0.0,0.0003673956671264,0.0,0.0,100.43431091308594,0.0,0.0,0.0,0.5301693677902222,4.0,0.0,1.0
494400,293.1116027832031,297.1499938964844,293.1499938964844,0.1285829991102218,-2805.23095703125,304.14520263671875,0.8093929290771484,0.1969261765480041,0.1779964417219162,292.8555603027344,297.1499938964844,293.1499938964844,0.0066300597973167,-494.40338134765625,299.4779357910156,0.5013912916183472,0.050000000745058,0.0487535297870636,293.0957946777344,297.1499938964844,293.1499938964844,0.1920330822467804,-3006.280029296875,304.1423645019531,0.8986583352088928,0.2721932530403137,0.1907946467399597,293.0844421386719,297.1499938964844,293.1499938964844,0.2857348322868347,-5582.43359375,304.1278686523437,0.9990000128746032,0.4435355961322784,0.354690819978714,293.1965026855469,297.1499938964844,293.1499938964844,0.0040655331686139,-1531.4661865234375,296.5880432128906,0.5013912916183472,0.050000000745058,0.2312657535076141,291.107177734375,291.1499938964844,258.33319091796875,257.29986572265625,279.1334228515625,293.1966857910156,291.10565185546875,1.0,0.2723594903945923,0.607681930065155,0.607681930065155,1.0,1.0,-1.338068962097168,0.5400949120521545,0.7979740500450134,0.116299957036972,0.0,0.0,0.7301846742630005,44.12075424194336,55.0,-23.34843635559082,-16099.7216796875,236.4804229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80877685546875,308.5801696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17859.109375,18000.0,0.0,0.0,0.3628791868686676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9100872874259948,0.9100963473320008,-9.068423423741478e-06,0.0,0.0003682762326207,0.0,0.0,102.19243621826172,0.0,0.0,0.0,0.5332021117210388,4.0,0.0,1.0
494460,293.111572265625,297.1499938964844,293.1499938964844,0.1291119456291198,-2814.63232421875,304.1451110839844,0.8067377805709839,0.197420597076416,0.178475022315979,292.8523254394531,297.1499938964844,293.1499938964844,0.0067005171440541,-498.6189270019531,299.5348205566406,0.4992640614509582,0.050000000745058,0.0487871319055557,293.0954284667969,297.1499938964844,293.1499938964844,0.1928855627775192,-3017.03515625,304.1422119140625,0.8956985473632812,0.2729547917842865,0.19135183095932,293.0928955078125,297.1499938964844,293.1499938964844,0.2903135418891907,-5654.6650390625,304.12359619140625,0.9990000128746032,0.4427057206630707,0.3591581583023071,293.1949768066406,297.1499938964844,293.1499938964844,0.0040667736902832,-1532.419677734375,296.5789794921875,0.4992640614509582,0.050000000745058,0.2314251512289047,291.0984802246094,291.1499938964844,258.3140869140625,257.2819519042969,279.13311767578125,293.1951599121094,291.0969543457031,1.0,0.2744845151901245,0.6068137288093567,0.6068137288093567,1.0,1.0,-1.3456637859344482,0.5428408980369568,0.8028228878974915,0.1169753968715667,0.0,0.0,0.7344935536384583,45.07135391235352,55.0,-23.801576614379883,-16179.7451171875,241.5575714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7804260253906,308.5686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17831.17578125,18000.0,0.0,0.0,0.3638727962970733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9183007478713988,0.9183099269866944,-9.153299288300332e-06,0.0,0.0003692846512421,0.0,0.0,104.32219696044922,0.0,0.0,0.0,0.5368219017982483,4.0,0.0,1.0
494520,293.111572265625,297.1499938964844,293.1499938964844,0.1296375691890716,-2823.96240234375,304.1450500488281,0.8038819432258606,0.1979076415300369,0.178949162364006,292.8491516113281,297.1499938964844,293.1499938964844,0.006772446911782,-502.8857116699219,299.5921630859375,0.4970738589763641,0.050000000745058,0.0488230735063552,293.0950927734375,297.1499938964844,293.1499938964844,0.1937359869480133,-3027.746826171875,304.14208984375,0.892579197883606,0.2737095355987549,0.1919061243534088,293.1026611328125,297.1499938964844,293.1499938964844,0.2951781749725342,-5730.9677734375,304.1195373535156,0.9990000128746032,0.4415140151977539,0.3638759255409241,293.1935729980469,297.1499938964844,293.1499938964844,0.0040681967511773,-1533.4359130859375,296.5699462890625,0.4970738589763641,0.050000000745058,0.2315956354141235,291.0898742675781,291.1499938964844,258.2950744628906,257.2640686035156,279.1328430175781,293.1937561035156,291.0883483886719,1.0,0.2767180204391479,0.6059354543685913,0.6059354543685913,1.0,1.0,-1.3536006212234497,0.5457236170768738,0.8078770041465759,0.1176944077014923,0.0,0.0,0.7393665909767151,46.08637619018555,58.0,-23.890941619873047,-16264.2548828125,246.9677276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447204589844,308.553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17803.6875,18000.0,0.0,0.0,0.3650047481060028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9277588725090028,0.9277681112289428,-9.253109965356998e-06,0.0,0.0003704334085341,0.0,0.0,106.8245086669922,0.0,0.0,0.0,0.5410076975822449,4.0,0.0,1.0
494580,293.1116027832031,297.1499938964844,293.1499938964844,0.1301587671041488,-2833.2021484375,304.1449890136719,0.8008955717086792,0.1983872503042221,0.1794186979532241,292.8460693359375,297.1499938964844,293.1499938964844,0.0068458616733551,-507.2009887695313,299.6499328613281,0.4948342442512512,0.050000000745058,0.0488612204790115,293.0948486328125,297.1499938964844,293.1499938964844,0.1945824474096298,-3038.391357421875,304.1419982910156,0.8893328309059143,0.2744570970535278,0.1924571692943573,293.1136779785156,297.1499938964844,293.1499938964844,0.3003032207489013,-5810.8984375,304.11578369140625,0.9990000128746032,0.4399529695510864,0.3688172399997711,293.1922607421875,297.1499938964844,293.1499938964844,0.0040697837248444,-1534.5037841796875,296.5609741210937,0.4948342442512512,0.050000000745058,0.2317765951156616,291.08135986328125,291.1499938964844,258.27618408203125,257.2462463378906,279.1325988769531,293.1924133300781,291.0799255371094,1.0,0.2790490090847015,0.6050484776496887,0.6050484776496887,1.0,1.0,-1.361841917037964,0.5487276315689087,0.8131142854690552,0.1184515953063964,0.0,0.0,0.7447962760925293,47.16201400756836,58.0,-23.685176849365234,-16352.7998046875,252.69549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7018127441406,308.5361022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17776.90625,18000.0,0.0,0.0,0.366286963224411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9384379386901855,0.9384472966194152,-9.368073733639903e-06,0.0,0.0003717346990015,0.0,0.0,109.71147918701172,0.0,0.0,0.0,0.5457540154457092,4.0,0.0,1.0
494640,293.1116638183594,297.1499938964844,293.1499938964844,0.1306747645139694,-2842.33642578125,304.1449584960937,0.7978213429450989,0.1988598555326461,0.1798836439847946,292.8430480957031,297.1499938964844,293.1499938964844,0.0069206734187901,-511.5564880371094,299.70819091796875,0.4925605356693268,0.050000000745058,0.0489013381302356,293.0945129394531,297.1499938964844,293.1499938964844,0.1954294741153717,-3049.027099609375,304.14190673828125,0.886008620262146,0.2752169072628021,0.1930098533630371,293.1258850097656,297.1499938964844,293.1499938964844,0.3056500256061554,-5893.82421875,304.1122741699219,0.9990000128746032,0.4380116760730743,0.3739431202411651,293.1910400390625,297.1499938964844,293.1499938964844,0.0040715290233492,-1535.61767578125,296.5521240234375,0.4925605356693268,0.050000000745058,0.2319668978452682,291.0730895996094,291.1499938964844,258.2573547363281,257.2284851074219,279.1324157714844,293.191162109375,291.0716857910156,1.0,0.2814622521400451,0.6041542887687683,0.6041542887687683,1.0,1.0,-1.3703404664993286,0.55183345079422,0.8185070753097534,0.1192401275038719,0.0,0.0,0.7507524490356445,48.29170608520508,46.0,-23.2629451751709,-16444.8125,258.7144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6524963378906,308.5153503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17751.07421875,18000.0,0.0,0.0,0.3677256107330322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9502579569816588,0.9502674341201782,-9.49779678194318e-06,0.0,0.000373194750864,0.0,0.0,112.98137664794922,0.0,0.0,0.0,0.5510302186012268,4.0,0.0,1.0
494700,293.1116943359375,297.1499938964844,293.1499938964844,0.1311283707618713,-2850.30322265625,304.1450500488281,0.7980060577392578,0.1993420571088791,0.1803151369094848,292.8400573730469,297.1499938964844,293.1499938964844,0.0069905542768538,-515.5095825195312,299.7678527832031,0.4922778010368347,0.050000000745058,0.0489063970744609,293.0940246582031,297.1499938964844,293.1499938964844,0.1962208896875381,-3058.896484375,304.1419372558594,0.8863456845283508,0.2760190963745117,0.1935574114322662,293.1374816894531,297.1499938964844,293.1499938964844,0.3067697584629059,-5908.78076171875,304.11724853515625,0.9990000128746032,0.4360401034355163,0.3745873570442199,293.1897888183594,297.1499938964844,293.1499938964844,0.0040708393789827,-1535.6654052734375,296.54498291015625,0.4922778010368347,0.050000000745058,0.2319908887147903,291.0672912597656,291.1499938964844,258.23858642578125,257.2107238769531,279.1340637207031,293.18994140625,291.0673522949219,1.0,0.2815530896186828,0.6034762859344482,0.6034762859344482,1.0,1.0,-1.3725522756576538,0.5523266792297363,0.8202255964279175,0.1192295178771019,0.0,0.0,0.7568871974945068,48.45173645019531,46.0,-14.281657218933104,-16493.837890625,259.9776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6005554199219,308.5057067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17729.259765625,18000.0,0.0,0.0,0.3692927360534668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9630786776542664,0.96308833360672,-9.64182345342124e-06,0.0,0.000374785187887,0.0,0.0,116.62126922607422,0.0,0.0,0.0,0.5567666292190552,4.0,0.0,1.0
494760,293.11163330078125,297.1499938964844,293.1499938964844,0.1314292252063751,-2855.3603515625,304.1454162597656,0.80061274766922,0.1998347342014312,0.1807324588298797,292.8370666503906,297.1499938964844,293.1499938964844,0.0070525775663554,-518.7322998046875,299.8321228027344,0.4934609234333038,0.050000000745058,0.0488852448761463,293.0935363769531,297.1499938964844,293.1499938964844,0.1967973262071609,-3065.858642578125,304.1423645019531,0.8893881440162659,0.2768211960792541,0.1941015273332595,293.1444396972656,297.1499938964844,293.1499938964844,0.3043525815010071,-5867.818359375,304.12762451171875,0.9990000128746032,0.4348244071006775,0.3719009459018707,293.1884765625,297.1499938964844,293.1499938964844,0.0040665115229785,-1533.683837890625,296.5452575683594,0.4934609234333038,0.050000000745058,0.2318905591964721,291.0736999511719,291.1499938964844,258.2198791503906,257.1930236816406,279.1363525390625,293.18865966796875,291.075927734375,1.0,0.2804114520549774,0.6029644012451172,0.6029644012451172,1.0,1.0,-1.3700942993164062,0.5509217977523804,0.8191725015640259,0.118559680879116,0.0,0.0,0.7613961100578308,47.88442611694336,34.0,6.738935947418213,-16508.541015625,257.66455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5558776855469,308.50836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17742.208984375,18000.0,0.0,0.0,0.3708852231502533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9751924872398376,0.9752022624015808,-9.787332601263188e-06,0.0,0.0003764013526961,0.0,0.0,120.20621490478516,0.0,0.0,0.0,0.5621729493141174,4.0,0.0,1.0
494820,293.111572265625,297.1499938964844,293.1499938964844,0.1316086500883102,-2858.120361328125,304.1459350585937,0.8051710724830627,0.2003356367349624,0.18113873898983,292.8341064453125,297.1499938964844,293.1499938964844,0.0071078510954976,-521.3489990234375,299.90008544921875,0.4958296716213226,0.050000000745058,0.0488440245389938,293.0932006835937,297.1499938964844,293.1499938964844,0.1971783190965652,-3070.218994140625,304.14306640625,0.8945997357368469,0.2776055634021759,0.1946235597133636,293.1455383300781,297.1499938964844,293.1499938964844,0.2991284728050232,-5782.728515625,304.1412353515625,0.9990000128746032,0.4346762597560882,0.3666066527366638,293.1871337890625,297.1499938964844,293.1499938964844,0.0040586981922388,-1529.8892822265625,296.55181884765625,0.4958296716213226,0.050000000745058,0.2316950261592865,291.0902099609375,291.1499938964844,258.2012023925781,257.1753234863281,279.1389465332031,293.18731689453125,291.09393310546875,1.0,0.2781539857387543,0.6026057004928589,0.6026057004928589,1.0,1.0,-1.363960862159729,0.5480302572250366,0.8159306049346924,0.117410622537136,0.0,0.0,0.7637698650360107,46.7597770690918,34.0,29.463321685791016,-16488.626953125,252.6014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5251159667969,308.5198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17797.3359375,18000.0,0.0,0.0,0.372414767742157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9842410683631896,0.9842509627342224,-9.90746593743097e-06,0.0,0.0003779536345973,0.0,0.0,123.02731323242188,0.0,0.0,0.0,0.5662543177604675,4.0,0.0,1.0
494880,293.1114501953125,297.1499938964844,293.1499938964844,0.1316937953233719,-2859.107421875,304.1465148925781,0.8114629983901978,0.2008451372385025,0.1815360337495803,292.8311462402344,297.1499938964844,293.1499938964844,0.0071576707996428,-523.482421875,299.9708251953125,0.4993666410446167,0.050000000745058,0.0487853847444057,293.09295654296875,297.1499938964844,293.1499938964844,0.1973976194858551,-3072.44873046875,304.1439208984375,0.901910662651062,0.2783726751804352,0.1951205730438232,293.13995361328125,297.1499938964844,293.1499938964844,0.2913805544376373,-5657.94580078125,304.15692138671875,0.9990000128746032,0.4358179569244385,0.3589396178722381,293.1856994628906,297.1499938964844,293.1499938964844,0.0040483879856765,-1524.775390625,296.5632629394531,0.4993666410446167,0.050000000745058,0.2314168661832809,291.1142883300781,291.1499938964844,258.1825866699219,257.1576538085937,279.14166259765625,293.1858825683594,291.1192321777344,1.0,0.2748897671699524,0.60239177942276,0.60239177942276,1.0,1.0,-1.3544845581054688,0.5437949895858765,0.8106895685195923,0.1158320978283882,0.0,0.0,0.7637844085693359,45.15003204345703,37.0,51.05340194702149,-16435.341796875,245.15431213378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5142517089844,308.5423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17879.22265625,18000.0,0.0,0.0,0.3737877607345581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9892085790634156,0.989218533039093,-9.985513315768912e-06,0.0,0.0003793470386881,0.0,0.0,124.70034790039062,0.0,0.0,0.0,0.5685270428657532,4.0,0.0,1.0
494940,293.11138916015625,297.1499938964844,293.1499938964844,0.1317516416311264,-2859.57421875,304.14703369140625,0.81583172082901,0.201347678899765,0.1819545179605484,292.8282470703125,297.1499938964844,293.1499938964844,0.0072095980867743,-525.6531982421875,300.04302978515625,0.5018158555030823,0.050000000745058,0.0487468764185905,293.0928955078125,297.1499938964844,293.1499938964844,0.1975439339876175,-3073.7373046875,304.144775390625,0.907290518283844,0.2791064381599426,0.1956158578395843,293.1292724609375,297.1499938964844,293.1499938964844,0.2857883870601654,-5568.56298828125,304.16571044921875,0.9990000128746032,0.4380392432212829,0.3538124561309814,293.1842041015625,297.1499938964844,293.1499938964844,0.0040385848842561,-1519.649658203125,296.57763671875,0.5018158555030823,0.050000000745058,0.2312341928482055,291.1427001953125,291.1499938964844,258.1640014648437,257.1399841308594,279.1425476074219,293.18438720703125,291.1474304199219,1.0,0.2731191217899322,0.6020901799201965,0.6020901799201965,1.0,1.0,-1.348565936088562,0.5410703420639038,0.8074955940246582,0.1147003173828125,0.0,0.0,0.761425256729126,44.09579086303711,37.0,62.56644821166992,-16397.984375,240.4399261474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52496337890625,308.5635681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17978.62109375,18000.0,0.0,0.0,0.3749442994594574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.989350199699402,0.989360213279724,-1.000969405140495e-05,0.0,0.0003805207961704,0.0,0.0,124.94512939453124,0.0,0.0,0.0,0.5686410069465637,4.0,0.0,1.0
495000,293.111328125,297.1499938964844,293.1499938964844,0.1318855285644531,-2861.511962890625,304.1473388671875,0.8190194964408875,0.2018443048000335,0.1823771744966507,292.8254089355469,297.1499938964844,293.1499938964844,0.0072663240134716,-528.195556640625,300.1134033203125,0.5035443305969238,0.050000000745058,0.0487207099795341,293.0929870605469,297.1499938964844,293.1499938964844,0.1977797150611877,-3076.28076171875,304.1452941894531,0.911459982395172,0.2798100709915161,0.1960962265729904,293.1173095703125,297.1499938964844,293.1499938964844,0.2818264961242676,-5505.67578125,304.1700134277344,0.9990000128746032,0.440653920173645,0.3502865135669708,293.1826171875,297.1499938964844,293.1499938964844,0.0040306970477104,-1515.5992431640625,296.5889587402344,0.5035443305969238,0.050000000745058,0.2311100661754608,291.1649475097656,291.1499938964844,258.1454162597656,257.122314453125,279.1427307128906,293.18280029296875,291.16827392578125,1.0,0.2718361616134643,0.60174161195755,0.60174161195755,1.0,1.0,-1.3448671102523804,0.5392586588859558,0.8056084513664246,0.1139154732227325,0.0,0.0,0.7581618428230286,43.38457489013672,40.0,58.95087814331055,-16367.189453125,237.3924865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5517883300781,308.58251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.681640625,18000.0,0.0,0.0,0.3759014904499054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9854180216789246,0.985427975654602,-9.98177711153403e-06,0.0,0.0003814922238234,0.0,0.0,123.92118072509766,0.0,0.0,0.0,0.5669646859169006,4.0,0.0,1.0
495060,293.111328125,297.1499938964844,293.1499938964844,0.1320911347866058,-2864.82421875,304.1474304199219,0.821426272392273,0.2023386657238006,0.1828043460845947,292.82257080078125,297.1499938964844,293.1499938964844,0.0073282378725707,-531.1103515625,300.1820678710937,0.504768967628479,0.050000000745058,0.0487026683986187,293.0930480957031,297.1499938964844,293.1499938964844,0.1981136202812194,-3080.16796875,304.1455383300781,0.9147136807441713,0.2805225253105163,0.196574330329895,293.10552978515625,297.1499938964844,293.1499938964844,0.2789960503578186,-5461.2236328125,304.1715087890625,0.9990000128746032,0.4433810114860534,0.3478347957134247,293.180908203125,297.1499938964844,293.1499938964844,0.0040252902545034,-1512.7899169921875,296.59716796875,0.504768967628479,0.050000000745058,0.2310244888067245,291.1808166503906,291.1499938964844,258.1268615722656,257.10467529296875,279.1424560546875,293.1811218261719,291.1831970214844,1.0,0.2710096836090088,0.6013475060462952,0.6013475060462952,1.0,1.0,-1.3426659107208252,0.5380624532699585,0.8046034574508667,0.1133364215493202,0.0,0.0,0.7544944286346436,42.898921966552734,40.0,49.77122116088867,-16344.3125,235.4437866210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5917663574219,308.6036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18117.923828125,18000.0,0.0,0.0,0.3766595423221588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9793135523796082,0.9793234467506408,-9.921212949848268e-06,0.0,0.0003822615544777,0.0,0.0,122.18920135498048,0.0,0.0,0.0,0.5642833709716797,4.0,0.0,1.0
495120,293.1112976074219,297.1499938964844,293.1499938964844,0.1323564052581787,-2869.2734375,304.1474304199219,0.8231343626976013,0.2028314620256424,0.1832365244626999,292.8197326660156,297.1499938964844,293.1499938964844,0.0073946169577538,-534.3309326171875,300.24957275390625,0.5055234432220459,0.050000000745058,0.0486917532980442,293.093017578125,297.1499938964844,293.1499938964844,0.1985484659671783,-3085.408935546875,304.1455383300781,0.9170923233032228,0.2812504172325134,0.1970677673816681,293.0948486328125,297.1499938964844,293.1499938964844,0.2771753668785095,-5433.13623046875,304.1708679199219,0.9990000128746032,0.446040004491806,0.3463434875011444,293.1790771484375,297.1499938964844,293.1499938964844,0.0040218345820903,-1510.9622802734375,296.60302734375,0.5055234432220459,0.050000000745058,0.2309727072715759,291.1916809082031,291.1499938964844,258.1083068847656,257.0870056152344,279.1419372558594,293.1792907714844,291.19317626953125,1.0,0.2705930173397064,0.6009058356285095,0.6009058356285095,1.0,1.0,-1.3418270349502563,0.537420928478241,0.8044061660766602,0.112939640879631,0.0,0.0,0.7506134510040283,42.6116943359375,43.0,38.31386947631836,-16330.046875,234.4698181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6413879394531,308.6264953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18151.77734375,18000.0,0.0,0.0,0.3772310316562652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9718863368034364,0.971896231174469,-9.840866368904244e-06,0.0,0.000382841535611,0.0,0.0,120.04302978515624,0.0,0.0,0.0,0.5609850883483887,4.0,0.0,1.0
495180,293.1112976074219,297.1499938964844,293.1499938964844,0.1326798498630523,-2874.8251953125,304.1473083496094,0.8241972923278809,0.2033226042985916,0.1836734265089035,292.8168640136719,297.1499938964844,293.1499938964844,0.0074653113260865,-537.841064453125,300.3160400390625,0.5058342218399048,0.050000000745058,0.0486872978508472,293.09295654296875,297.1499938964844,293.1499938964844,0.1990799903869629,-3091.9375,304.1453857421875,0.9186195135116576,0.2819855511188507,0.1975739598274231,293.0858154296875,297.1499938964844,293.1499938964844,0.276296317577362,-5420.240234375,304.1686706542969,0.9990000128746032,0.4485160410404205,0.3457333147525787,293.1771545410156,297.1499938964844,293.1499938964844,0.0040201772935688,-1510.0494384765625,296.60662841796875,0.5058342218399048,0.050000000745058,0.230951577425003,291.1977233886719,291.1499938964844,258.0897216796875,257.0693054199219,279.1412353515625,293.1773986816406,291.1983947753906,1.0,0.2705510258674621,0.6004161834716797,0.6004161834716797,1.0,1.0,-1.342236042022705,0.5372835397720337,0.8049525022506714,0.1127061247825622,0.0,0.0,0.7467986345291138,42.50443649291992,43.0,25.93255424499512,-16324.5751953125,234.3804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69744873046875,308.6503295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18169.0234375,18000.0,0.0,0.0,0.3776310086250305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9637852907180786,0.9637950658798218,-9.749544005899224e-06,0.0,0.0003832474467344,0.0,0.0,117.6955795288086,0.0,0.0,0.0,0.5573766231536865,4.0,0.0,1.0
495240,293.1112976074219,297.1499938964844,293.1499938964844,0.1330559849739074,-2881.36962890625,304.1470947265625,0.8246878981590271,0.2038116753101349,0.184114009141922,292.8139953613281,297.1499938964844,293.1499938964844,0.007540120743215,-541.6162109375,300.3817443847656,0.5057490468025208,0.050000000745058,0.0486885085701942,293.0928649902344,297.1499938964844,293.1499938964844,0.1996949464082718,-3099.571044921875,304.1451110839844,0.9193680286407472,0.2827225625514984,0.1980872452259063,293.07867431640625,297.1499938964844,293.1499938964844,0.2762602567672729,-5420.86669921875,304.16534423828125,0.9990000128746032,0.4507338404655456,0.3459002375602722,293.1752014160156,297.1499938964844,293.1499938964844,0.0040201330557465,-1509.957275390625,296.6081848144531,0.5057490468025208,0.050000000745058,0.2309573292732238,291.199462890625,291.1499938964844,258.0711364746094,257.0516052246094,279.1404724121094,293.1754455566406,291.1993713378906,1.0,0.2708380818367004,0.5998815894126892,0.5998815894126892,1.0,1.0,-1.343739032745361,0.5375853180885315,0.8061537742614746,0.1126128956675529,0.0,0.0,0.7433168888092041,42.555057525634766,46.0,13.763150215148926,-16328.056640625,235.0672912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75653076171875,308.6744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18171.62890625,18000.0,0.0,0.0,0.3778864443302154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9557167887687684,0.955726444721222,-9.65608523983974e-06,0.0,0.0003835067036561,0.0,0.0,115.36290740966795,0.0,0.0,0.0,0.5537782311439514,4.0,0.0,1.0
495300,293.111328125,297.1499938964844,293.1499938964844,0.1334792524576187,-2888.79736328125,304.1468505859375,0.8246446251869202,0.2042978107929229,0.1845573633909225,292.8111267089844,297.1499938964844,293.1499938964844,0.0076194717548787,-545.6636962890625,300.4468078613281,0.5052958130836487,0.050000000745058,0.048695009201765,293.0928039550781,297.1499938964844,293.1499938964844,0.2003830522298813,-3108.166259765625,304.1447448730469,0.9193804264068604,0.2834583520889282,0.1986047178506851,293.0735778808594,297.1499938964844,293.1499938964844,0.2770152688026428,-5434.1064453125,304.1611633300781,0.9990000128746032,0.4526386559009552,0.3467917144298553,293.1732177734375,297.1499938964844,293.1499938964844,0.0040215686894953,-1510.61083984375,296.6078796386719,0.5052958130836487,0.050000000745058,0.2309881597757339,291.1972961425781,291.1499938964844,258.0525207519531,257.03387451171875,279.1396484375,293.1734619140625,291.19659423828125,1.0,0.2714312374591827,0.5993033051490784,0.5993033051490784,1.0,1.0,-1.3462580442428589,0.5382929444313049,0.8079650402069092,0.1126478314399719,0.0,0.0,0.7403659820556641,42.75306701660156,46.0,2.6134774684906006,-16341.02734375,236.48013305664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8157043457031,308.6981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18161.23046875,18000.0,0.0,0.0,0.3780200779438019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.948247730731964,0.948257327079773,-9.56737858359702e-06,0.0,0.0003836422984022,0.0,0.0,113.208984375,0.0,0.0,0.0,0.5504423379898071,4.0,0.0,1.0
495360,293.1113586425781,297.1499938964844,293.1499938964844,0.1339396387338638,-2896.915771484375,304.1466064453125,0.8241381049156189,0.2047803103923797,0.1850021928548813,292.8082580566406,297.1499938964844,293.1499938964844,0.0077024190686643,-549.9144897460938,300.51153564453125,0.5045275092124939,0.050000000745058,0.0487061627209186,293.0927734375,297.1499938964844,293.1499938964844,0.2011281847953796,-3117.50390625,304.14434814453125,0.918752372264862,0.2841907739639282,0.1991239339113235,293.0705261230469,297.1499938964844,293.1499938964844,0.2784624099731445,-5458.29248046875,304.1565246582031,0.9990000128746032,0.4542079269886017,0.3483149111270904,293.1712341308594,297.1499938964844,293.1499938964844,0.0040242201648652,-1511.86962890625,296.60614013671875,0.5045275092124939,0.050000000745058,0.2310410588979721,291.19207763671875,291.1499938964844,258.03387451171875,257.01611328125,279.13885498046875,293.1714782714844,291.1908874511719,1.0,0.2722909152507782,0.5986859202384949,0.5986859202384949,1.0,1.0,-1.3496592044830322,0.5393514633178711,0.8103078007698059,0.1127923056483268,0.0,0.0,0.738071620464325,43.08054733276367,49.0,-7.0395708084106445,-16363.2392578125,238.53306579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8720703125,308.720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18140.875,18000.0,0.0,0.0,0.3780668973922729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9418256282806396,0.9418351054191588,-9.489064723311458e-06,0.0,0.0003836898540612,0.0,0.0,111.35839080810548,0.0,0.0,0.0,0.5475683808326721,4.0,0.0,1.0
495420,293.1114196777344,297.1499938964844,293.1499938964844,0.1344291120767593,-2905.570068359375,304.1463317871094,0.8232160210609436,0.2052582800388336,0.1854474246501922,292.8053894042969,297.1499938964844,293.1499938964844,0.0077889352105557,-554.349609375,300.5761413574219,0.5034825205802917,0.050000000745058,0.0487215891480445,293.0927429199219,297.1499938964844,293.1499938964844,0.2019179314374923,-3127.4150390625,304.1439514160156,0.9175533652305604,0.2849181592464447,0.1996434181928634,293.0694885253906,297.1499938964844,293.1499938964844,0.2805380225181579,-5492.32958984375,304.15155029296875,0.9990000128746032,0.4554209411144256,0.3504108786582947,293.1692810058594,297.1499938964844,293.1499938964844,0.0040278928354382,-1513.6270751953125,296.603271484375,0.5034825205802917,0.050000000745058,0.2311142534017563,291.1844787597656,291.1499938964844,258.0151672363281,256.9983215332031,279.1380920410156,293.1695251464844,291.18292236328125,1.0,0.2733922600746155,0.5980325937271118,0.5980325937271118,1.0,1.0,-1.3538578748703003,0.5407258868217468,0.8131319880485535,0.1130343824625015,0.0,0.0,0.736528217792511,43.52699279785156,49.0,-14.973711013793944,-16394.576171875,241.1769561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92315673828125,308.7413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18113.015625,18000.0,0.0,0.0,0.3780592381954193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.936785101890564,0.9367945790290833,-9.425263669982089e-06,0.0,0.0003836820542346,0.0,0.0,109.89840698242188,0.0,0.0,0.0,0.545305073261261,4.0,0.0,1.0
495480,293.11151123046875,297.1499938964844,293.1499938964844,0.1349395960569381,-2914.60693359375,304.14605712890625,0.8219294548034668,0.2057311087846756,0.1858919858932495,292.80255126953125,297.1499938964844,293.1499938964844,0.0078787384554743,-558.937744140625,300.6407775878906,0.5022022724151611,0.050000000745058,0.0487409047782421,293.0927734375,297.1499938964844,293.1499938964844,0.2027399688959121,-3137.73388671875,304.1435546875,0.9158626198768616,0.2856393456459045,0.2001617848873138,293.07037353515625,297.1499938964844,293.1499938964844,0.2831740081310272,-5535.056640625,304.146484375,0.9990000128746032,0.4562695622444153,0.3530170619487762,293.1673889160156,297.1499938964844,293.1499938964844,0.0040323906578123,-1515.7777099609375,296.5995483398437,0.5022022724151611,0.050000000745058,0.231205865740776,291.17510986328125,291.1499938964844,257.99639892578125,256.98046875,279.1373596191406,293.1676025390625,291.1733093261719,1.0,0.2747090458869934,0.597346842288971,0.597346842288971,1.0,1.0,-1.3587642908096311,0.5423798561096191,0.816384494304657,0.1133617907762527,0.0,0.0,0.7357834577560425,44.08143997192383,52.0,-21.18524169921875,-16434.578125,244.36056518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9668273925781,308.7591247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18079.970703125,18000.0,0.0,0.0,0.3780313730239868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9333398342132568,0.9333491921424866,-9.378664799442047e-06,0.0,0.0003836537944152,0.0,0.0,108.88151550292967,0.0,0.0,0.0,0.5437473058700562,4.0,0.0,1.0
495540,293.1116027832031,297.1499938964844,293.1499938964844,0.1354644149541854,-2923.89990234375,304.1458435058594,0.8203191161155701,0.2061981707811355,0.1863350421190261,292.7997436523437,297.1499938964844,293.1499938964844,0.0079715996980667,-563.6526489257812,300.7055969238281,0.5007211565971375,0.050000000745058,0.0487638190388679,293.09283447265625,297.1499938964844,293.1499938964844,0.2035841792821884,-3148.3251953125,304.1431884765625,0.91375070810318,0.2863532602787018,0.2006781250238418,293.0730895996094,297.1499938964844,293.1499938964844,0.2863175570964813,-5585.5595703125,304.14141845703125,0.9990000128746032,0.4567430317401886,0.3560846447944641,293.1655578613281,297.1499938964844,293.1499938964844,0.0040375529788434,-1518.234619140625,296.59527587890625,0.5007211565971375,0.050000000745058,0.2313145697116851,291.1645202636719,291.1499938964844,257.9775695800781,256.9625549316406,279.13671875,293.165771484375,291.1625671386719,1.0,0.2762210369110107,0.5966317057609558,0.5966317057609558,1.0,1.0,-1.3643088340759275,0.5442848801612854,0.8200240135192871,0.1137649714946746,0.0,0.0,0.7358735203742981,44.73591613769531,52.0,-25.77352333068848,-16482.794921875,248.047592163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0011901855469,308.7732849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18043.61328125,18000.0,0.0,0.0,0.3780178129673004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.931649923324585,0.9316592812538148,-9.351304470328614e-06,0.0,0.0003836400283034,0.0,0.0,108.34664916992188,0.0,0.0,0.0,0.5429668426513672,4.0,0.0,1.0
495600,293.1117248535156,297.1499938964844,293.1499938964844,0.1359975934028625,-2933.33642578125,304.1456298828125,0.81843101978302,0.206659197807312,0.1867758929729461,292.7969665527344,297.1499938964844,293.1499938964844,0.0080672865733504,-568.4695434570312,300.7707214355469,0.4990769624710083,0.050000000745058,0.0487899892032146,293.0929260253906,297.1499938964844,293.1499938964844,0.2044413983821869,-3159.06787109375,304.1428527832031,0.9113019704818726,0.2870594263076782,0.2011916041374206,293.0775451660156,297.1499938964844,293.1499938964844,0.28990638256073,-5642.78857421875,304.1364440917969,0.9990000128746032,0.4568437337875366,0.3595553934574127,293.163818359375,297.1499938964844,293.1499938964844,0.004043229855597,-1520.918212890625,296.5906677246094,0.4990769624710083,0.050000000745058,0.2314386963844299,291.1531982421875,291.1499938964844,257.95867919921875,256.9446105957031,279.1361083984375,293.1640319824219,291.1511535644531,1.0,0.2779040336608886,0.5958906412124634,0.5958906412124634,1.0,1.0,-1.3704092502593994,0.5464078783988953,0.8240013718605042,0.1142328605055809,0.0,0.0,0.7367911338806152,45.48052215576172,55.0,-28.977706909179688,-16538.408203125,252.19216918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0250549316406,308.7831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.505859375,18000.0,0.0,0.0,0.3780521154403686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9317574501037598,0.9317667484283448,-9.343903002445586e-06,0.0,0.0003836748364847,0.0,0.0,108.3034210205078,0.0,0.0,0.0,0.5429838299751282,4.0,0.0,1.0
495660,293.11187744140625,297.1499938964844,293.1499938964844,0.1365350186824798,-2942.839599609375,304.1454467773437,0.8162959218025208,0.207113966345787,0.1872140914201736,292.7942199707031,297.1499938964844,293.1499938964844,0.0081658056005835,-573.3779907226562,300.8362121582031,0.4972969889640808,0.050000000745058,0.0488191880285739,293.0930480957031,297.1499938964844,293.1499938964844,0.2053053379058838,-3169.87890625,304.1426086425781,0.9085883498191832,0.2877572476863861,0.2017017155885696,293.0836486816406,297.1499938964844,293.1499938964844,0.293898195028305,-5706.01513671875,304.13165283203125,0.9990000128746032,0.456566572189331,0.3633887469768524,293.16217041015625,297.1499938964844,293.1499938964844,0.004049327224493,-1523.77734375,296.5859069824219,0.4972969889640808,0.050000000745058,0.2315772026777267,291.1414489746094,291.1499938964844,257.939697265625,256.92657470703125,279.1355285644531,293.162353515625,291.139404296875,1.0,0.2797414660453796,0.5951261520385742,0.5951261520385742,1.0,1.0,-1.3770081996917725,0.5487255454063416,0.8282827138900757,0.1147576048970222,0.0,0.0,0.7385359406471252,46.30895614624024,55.0,-31.009599685668945,-16600.80078125,256.7663269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0374755859375,308.78814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.68359375,18000.0,0.0,0.0,0.3781640827655792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9336941838264464,0.9337035417556764,-9.35706248128554e-06,0.0,0.0003837884869426,0.0,0.0,108.76246643066406,0.0,0.0,0.0,0.5438146591186523,4.0,0.0,1.0
495720,293.112060546875,297.1499938964844,293.1499938964844,0.1370730251073837,-2952.341552734375,304.1452941894531,0.8139466643333435,0.2075625360012054,0.1876492798328399,292.7915344238281,297.1499938964844,293.1499938964844,0.0082669109106063,-578.356689453125,300.9021301269531,0.4954091310501098,0.050000000745058,0.0488511361181736,293.0932006835937,297.1499938964844,293.1499938964844,0.2061706483364105,-3180.688720703125,304.1423645019531,0.9056931734085084,0.2884478569030761,0.2022083103656768,293.0912780761719,297.1499938964844,293.1499938964844,0.2982434332370758,-5774.4052734375,304.1271057128906,0.9990000128746032,0.4559113979339599,0.3675369024276733,293.1605834960937,297.1499938964844,293.1499938964844,0.0040557510219514,-1526.7623291015625,296.58111572265625,0.4954091310501098,0.050000000745058,0.2317287474870681,291.12957763671875,291.1499938964844,257.9206237792969,256.90850830078125,279.1350402832031,293.1607666015625,291.1275329589844,1.0,0.2817136347293854,0.5943410992622375,0.5943410992622375,1.0,1.0,-1.3840394020080566,0.5512111186981201,0.8328283429145813,0.1153302118182182,0.0,0.0,0.7410851716995239,47.21327590942383,58.0,-32.128963470458984,-16669.15234375,261.73394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0379333496094,308.78790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17927.984375,18000.0,0.0,0.0,0.3783834278583526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9374309182167052,0.9374403357505798,-9.390769264427943e-06,0.0,0.0003840110730379,0.0,0.0,109.72227478027344,0.0,0.0,0.0,0.5454496145248413,4.0,0.0,1.0
