time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
495780,293.1122436523437,297.1499938964844,293.1499938964844,0.1376094222068786,-2961.8017578125,304.1451721191406,0.8114035129547119,0.2080049365758896,0.1880813241004943,292.7889099121094,297.1499938964844,293.1499938964844,0.0083704805001616,-583.3927001953125,300.968505859375,0.4934322237968445,0.050000000745058,0.0488856360316276,293.09332275390625,297.1499938964844,293.1499938964844,0.2070391923189163,-3191.52099609375,304.1421813964844,0.902698576450348,0.2891473472118377,0.2027156502008438,293.10040283203125,297.1499938964844,293.1499938964844,0.3029069900512695,-5847.3603515625,304.122802734375,0.9990000128746032,0.4548613727092743,0.3719647824764251,293.1590881347656,297.1499938964844,293.1499938964844,0.0040624518878757,-1529.84619140625,296.5763854980469,0.4934322237968445,0.050000000745058,0.2318924069404602,291.11773681640625,291.1499938964844,257.90142822265625,256.89031982421875,279.1346130371094,293.1592712402344,291.11572265625,1.0,0.2838070392608642,0.5935371518135071,0.5935371518135071,1.0,1.0,-1.391459822654724,0.553847074508667,0.8376128077507019,0.1159445866942405,0.0,0.0,0.7444266080856323,48.18810272216797,58.0,-32.53435134887695,-16742.880859375,267.0738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0262756347656,308.7821960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17889.921875,18000.0,0.0,0.0,0.3787345588207245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9429444670677184,0.942953884601593,-9.44511793932179e-06,0.0,0.000384367420338,0.0,0.0,111.18728637695312,0.0,0.0,0.0,0.5478824973106384,4.0,0.0,1.0
495840,293.1124572753906,297.1499938964844,293.1499938964844,0.1381424963474273,-2971.189453125,304.14508056640625,0.8086919784545898,0.2084416151046753,0.1885101646184921,292.7863464355469,297.1499938964844,293.1499938964844,0.0084765218198299,-588.479736328125,301.03533935546875,0.4913873672485351,0.050000000745058,0.0489223897457122,293.0932922363281,297.1499938964844,293.1499938964844,0.2079249620437622,-3202.55126953125,304.1419982910156,0.8996396660804749,0.2898674309253692,0.2032373994588852,293.1109924316406,297.1499938964844,293.1499938964844,0.3078405559062958,-5924.087890625,304.1187744140625,0.9990000128746032,0.453409194946289,0.376624196767807,293.1576843261719,297.1499938964844,293.1499938964844,0.0040693953633308,-1533.0091552734375,296.57183837890625,0.4913873672485351,0.050000000745058,0.2320667505264282,291.1060791015625,291.1499938964844,257.88214111328125,256.8720703125,279.1341857910156,293.1578369140625,291.1040954589844,1.0,0.2860042154788971,0.5927163362503052,0.5927163362503052,1.0,1.0,-1.3992213010787964,0.5566139221191406,0.8426074385643005,0.1165940389037132,0.0,0.0,0.7485226988792419,49.22517395019531,61.0,-32.45457077026367,-16821.283203125,272.7550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028686523437,308.77099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17852.853515625,18000.0,0.0,0.0,0.3792386353015899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9501442313194276,0.9501537680625916,-9.51950187300099e-06,0.0,0.0003848790074698,0.0,0.0,113.1473388671875,0.0,0.0,0.0,0.5510777831077576,4.0,0.0,1.0
495900,293.1127014160156,297.1499938964844,293.1499938964844,0.138671413064003,-2980.48974609375,304.14501953125,0.8058170676231384,0.2088728994131088,0.1889359951019287,292.7838439941406,297.1499938964844,293.1499938964844,0.0085851056501269,-593.61572265625,301.1026611328125,0.4892814755439758,0.050000000745058,0.0489612631499767,293.09332275390625,297.1499938964844,293.1499938964844,0.2088181376457214,-3213.653564453125,304.1418151855469,0.8964794278144836,0.2905818819999695,0.2037663459777832,293.1229553222656,297.1499938964844,293.1499938964844,0.3130201399326324,-6004.17919921875,304.11505126953125,0.9990000128746032,0.4515577256679535,0.3814907968044281,293.15631103515625,297.1499938964844,293.1499938964844,0.0040765805169939,-1536.24658203125,296.56756591796875,0.4892814755439758,0.050000000745058,0.2322511523962021,291.0946350097656,291.1499938964844,257.8627014160156,256.8537292480469,279.1338195800781,293.1564636230469,291.0927429199219,1.0,0.2882939279079437,0.5918799638748169,0.5918799638748169,1.0,1.0,-1.4072809219360352,0.5594938397407532,0.847787082195282,0.1172724589705467,0.0,0.0,0.7533614039421082,50.32073974609375,61.0,-32.018585205078125,-16903.82421875,278.75848388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96807861328125,308.75445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17816.990234375,18000.0,0.0,0.0,0.379914790391922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.958988070487976,0.9589976668357848,-9.613919246476144e-06,0.0,0.0003855652175843,0.0,0.0,115.60945129394533,0.0,0.0,0.0,0.5550219416618347,4.0,0.0,1.0
495960,293.1128845214844,297.1499938964844,293.1499938964844,0.1391984969377517,-2989.7431640625,304.1449584960937,0.8028204441070557,0.2093099951744079,0.1893626749515533,292.7814025878906,297.1499938964844,293.1499938964844,0.0086961723864078,-598.7925415039062,301.1705017089844,0.4871180951595306,0.050000000745058,0.0490021258592605,293.09356689453125,297.1499938964844,293.1499938964844,0.2096910625696182,-3224.4794921875,304.1417236328125,0.8932128548622131,0.291253924369812,0.2042808979749679,293.1361083984375,297.1499938964844,293.1499938964844,0.3184204697608948,-6087.216796875,304.1116027832031,0.9990000128746032,0.4493141770362854,0.3865401446819305,293.1549987792969,297.1499938964844,293.1499938964844,0.0040840292349457,-1539.56201171875,296.5635986328125,0.4871180951595306,0.050000000745058,0.2324450016021728,291.08355712890625,291.1499938964844,257.8431396484375,256.8352966308594,279.13348388671875,293.1551513671875,291.08172607421875,1.0,0.2906629741191864,0.5910298824310303,0.5910298824310303,1.0,1.0,-1.415581226348877,0.5624632835388184,0.8531180024147034,0.117971733212471,0.0,0.0,0.7589133977890015,51.470664978027344,49.0,-31.301677703857425,-16989.87109375,285.0575256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92266845703125,308.7329406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17782.5546875,18000.0,0.0,0.0,0.3807777464389801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9693950414657592,0.9694048166275024,-9.727998076414224e-06,0.0,0.0003864410100504,0.0,0.0,118.5732192993164,0.0,0.0,0.0,0.5596840977668762,4.0,0.0,1.0
496020,293.11297607421875,297.1499938964844,293.1499938964844,0.1396669000387191,-2997.9013671875,304.14501953125,0.8029833436012268,0.2097602039575576,0.1897662132978439,292.7789001464844,297.1499938964844,293.1499938964844,0.0088000940158963,-603.4541015625,301.2395935058594,0.4868643581867218,0.050000000745058,0.049006950110197,293.0939636230469,297.1499938964844,293.1499938964844,0.2104362249374389,-3233.636474609375,304.1418762207031,0.8934264183044434,0.2918883860111236,0.204737439751625,293.1484680175781,297.1499938964844,293.1499938964844,0.3195914626121521,-6102.736328125,304.1165771484375,0.9990000128746032,0.4470624327659607,0.3871343731880188,293.1535949707031,297.1499938964844,293.1499938964844,0.0040890867821872,-1541.8126220703125,296.5616455078125,0.4868643581867218,0.050000000745058,0.2324678748846054,291.0751953125,291.1499938964844,257.8234558105469,256.8167419433594,279.1350402832031,293.1537475585937,291.0748596191406,1.0,0.2907125353813171,0.5903941988945007,0.5903941988945007,1.0,1.0,-1.4175662994384766,0.5628350377082825,0.8547312617301941,0.1178979352116584,0.0,0.0,0.764780580997467,51.622650146484375,49.0,-21.89927291870117,-17032.9453125,286.2755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87109375,308.7204284667969,278.1499938964844,0.0,18000.0,313.1499938964844,17752.794921875,18000.0,0.0,0.0,0.3817997276782989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9811471700668336,0.9811570644378662,-9.860468708211556e-06,0.0,0.0003874782123602,0.0,0.0,122.0058822631836,0.0,0.0,0.0,0.5649597644805908,4.0,0.0,1.0
496080,293.1131286621094,297.1499938964844,293.1499938964844,0.1399613916873932,-3002.8076171875,304.1454162597656,0.8054412603378296,0.210199236869812,0.1901440024375915,292.7763671875,297.1499938964844,293.1499938964844,0.0088924458250403,-607.2288208007812,301.3120422363281,0.4880095720291137,0.050000000745058,0.0489851422607898,293.0943908691406,297.1499938964844,293.1499938964844,0.2109088897705078,-3239.206298828125,304.1425170898437,0.8961931467056274,0.2925127148628235,0.2051587104797363,293.1561584472656,297.1499938964844,293.1499938964844,0.3172453641891479,-6063.07373046875,304.1269836425781,0.9990000128746032,0.4455661475658417,0.3844547867774963,293.1521301269531,297.1499938964844,293.1499938964844,0.0040904092602431,-1541.9892578125,296.5672912597656,0.4880095720291137,0.050000000745058,0.2323644310235977,291.0792236328125,291.1499938964844,257.8035888671875,256.798095703125,279.1372375488281,293.1523132324219,291.0809631347656,1.0,0.2895438969135284,0.5899196863174438,0.5899196863174438,1.0,1.0,-1.4148958921432495,0.5613349676132202,0.8535609841346741,0.1171856746077537,0.0,0.0,0.7691653370857239,51.03452682495117,37.0,-0.6145821809768677,-17041.982421875,283.7119445800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8232727050781,308.7181396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17758.408203125,18000.0,0.0,0.0,0.3828849196434021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9925501942634584,0.9925602078437804,-9.998405403166544e-06,0.0,0.0003885795013047,0.0,0.0,125.47637176513672,0.0,0.0,0.0,0.5700608491897583,4.0,0.0,1.0
496140,293.1132507324219,297.1499938964844,293.1499938964844,0.1401167958974838,-3005.136474609375,304.1459655761719,0.8096890449523926,0.2106416970491409,0.1904977560043335,292.7738037109375,297.1499938964844,293.1499938964844,0.0089758671820163,-610.3177490234375,301.38702392578125,0.4902772605419159,0.050000000745058,0.0489426925778389,293.0947570800781,297.1499938964844,293.1499938964844,0.2111828774213791,-3242.18017578125,304.14337158203125,0.90106862783432,0.2931471765041351,0.205564796924591,293.1578369140625,297.1499938964844,293.1499938964844,0.31207937002182,-5979.4638671875,304.1405944824219,0.9990000128746032,0.4451494514942169,0.3791819214820862,293.150634765625,297.1499938964844,293.1499938964844,0.0040881638415157,-1540.3270263671875,296.5791320800781,0.4902772605419159,0.050000000745058,0.232163056731224,291.09326171875,291.1499938964844,257.7835693359375,256.7793273925781,279.1397399902344,293.1508178710937,291.0964050292969,1.0,0.2872630953788757,0.5895937085151672,0.5895937085151672,1.0,1.0,-1.4085569381713867,0.5583678483963013,0.8501891493797302,0.1160111427307128,0.0,0.0,0.771584689617157,49.87282180786133,37.0,22.049814224243164,-17016.5234375,278.2239685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7862854003906,308.7229919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17806.029296875,18000.0,0.0,0.0,0.3839475810527801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0012247562408447,1.001234769821167,-1.0114198630617466e-05,0.0,0.00038965800195,0.0,0.0,128.25294494628906,0.0,0.0,0.0,0.5739847421646118,4.0,0.0,1.0
496200,293.11328125,297.1499938964844,293.1499938964844,0.1401752680540084,-3005.669921875,304.1465759277344,0.8155086040496826,0.2111023068428039,0.1908446103334427,292.7712097167969,297.1499938964844,293.1499938964844,0.0090516041964292,-612.8399658203125,301.46392822265625,0.4936106204986572,0.050000000745058,0.0488823875784873,293.094970703125,297.1499938964844,293.1499938964844,0.2113156467676162,-3243.31884765625,304.14434814453125,0.9081565737724304,0.2938055694103241,0.2059696167707443,293.1528015136719,297.1499938964844,293.1499938964844,0.3043868839740753,-5856.49462890625,304.15631103515625,0.9990000128746032,0.4460300803184509,0.3715614080429077,293.1490783691406,297.1499938964844,293.1499938964844,0.0040832427330315,-1537.28369140625,296.595703125,0.4936106204986572,0.050000000745058,0.2318769991397857,291.1147155761719,291.1499938964844,257.7633972167969,256.76043701171875,279.1423645019531,293.1492614746094,291.1190490722656,1.0,0.2839889526367187,0.5894066095352173,0.5894066095352173,1.0,1.0,-1.398939847946167,0.554098904132843,0.844840943813324,0.1144304797053337,0.0,0.0,0.771828830242157,48.21421432495117,40.0,43.479679107666016,-16958.6328125,270.2301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.766357421875,308.73736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17879.30859375,18000.0,0.0,0.0,0.3848975002765655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0062485933303833,1.006258845329285,-1.0192014087806456e-05,0.0,0.00039062203723,0.0,0.0,129.9749298095703,0.0,0.0,0.0,0.5762839913368225,4.0,0.0,1.0
496260,293.1132507324219,297.1499938964844,293.1499938964844,0.1402169615030288,-3005.87939453125,304.1471252441406,0.8195831179618835,0.2115711122751236,0.1912249326705932,292.7686462402344,297.1499938964844,293.1499938964844,0.0091311493888497,-615.4389038085938,301.5418701171875,0.4958878457546234,0.050000000745058,0.0488428436219692,293.0950927734375,297.1499938964844,293.1499938964844,0.2114129364490509,-3244.009033203125,304.1451721191406,0.913533329963684,0.2944792807102203,0.2064048051834106,293.142578125,297.1499938964844,293.1499938964844,0.2988503575325012,-5768.744140625,304.16510009765625,0.9990000128746032,0.4480041563510895,0.3664767742156982,293.14752197265625,297.1499938964844,293.1499938964844,0.0040787290781736,-1534.20068359375,296.6148376464844,0.4958878457546234,0.050000000745058,0.2316894233226776,291.1403503417969,291.1499938964844,257.7430419921875,256.7414245605469,279.1430969238281,293.147705078125,291.1443786621094,1.0,0.2822142243385315,0.5891216993331909,0.5891216993331909,1.0,1.0,-1.3929387331008911,0.5513464212417603,0.8415923118591309,0.1132794767618179,0.0,0.0,0.7699047923088074,47.12947845458984,40.0,54.7188720703125,-16917.45703125,265.1755676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7653503417969,308.7496032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17969.35546875,18000.0,0.0,0.0,0.3856783509254455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0069026947021484,1.0069128274917605,-1.022037395159714e-05,0.0,0.0003914144763257,0.0,0.0,130.3664093017578,0.0,0.0,0.0,0.5766218304634094,4.0,0.0,1.0
496320,293.1132202148437,297.1499938964844,293.1499938964844,0.1403512358665466,-3007.836181640625,304.1473999023437,0.8225770592689514,0.2120423316955566,0.1916211694478988,292.7660827636719,297.1499938964844,293.1499938964844,0.0092187114059925,-618.499267578125,301.6186828613281,0.4974849820137024,0.050000000745058,0.0488159544765949,293.0951232910156,297.1499938964844,293.1499938964844,0.2116492241621017,-3246.564453125,304.1456298828125,0.9176452159881592,0.2951661050319671,0.2068582028150558,293.130859375,297.1499938964844,293.1499938964844,0.2949441373348236,-5707.31982421875,304.16943359375,0.9990000128746032,0.450393944978714,0.3629796206951141,293.1459655761719,297.1499938964844,293.1499938964844,0.0040760701522231,-1532.1767578125,296.630615234375,0.4974849820137024,0.050000000745058,0.2315618693828582,291.1596374511719,291.1499938964844,257.72247314453125,256.7222900390625,279.14312744140625,293.1461486816406,291.162353515625,1.0,0.2809308171272278,0.5887817740440369,0.5887817740440369,1.0,1.0,-1.3892014026641846,0.5495116114616394,0.8396897912025452,0.1124660223722457,0.0,0.0,0.767292320728302,46.39740753173828,43.0,51.13454818725586,-16883.904296875,261.9136657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.778076171875,308.7590026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18044.279296875,18000.0,0.0,0.0,0.3863095343112945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0039793252944946,1.003989577293396,-1.0201621080341283e-05,0.0,0.000392055051634,0.0,0.0,129.6028594970703,0.0,0.0,0.0,0.5753852128982544,4.0,0.0,1.0
496380,293.1132507324219,297.1499938964844,293.1499938964844,0.1405579447746276,-3011.160888671875,304.1474914550781,0.8248304128646851,0.2125016152858734,0.1920214295387268,292.7635192871094,297.1499938964844,293.1499938964844,0.0093140080571174,-621.9708251953125,301.69451904296875,0.4986085891723633,0.050000000745058,0.0487974695861339,293.0951232910156,297.1499938964844,293.1499938964844,0.2120060175657272,-3250.72119140625,304.1457824707031,0.9208224415779114,0.2958617508411407,0.2073258161544799,293.119140625,297.1499938964844,293.1499938964844,0.2921705842018127,-5664.2177734375,304.1708984375,0.9990000128746032,0.4529406130313873,0.3605558276176452,293.14434814453125,297.1499938964844,293.1499938964844,0.0040757968090474,-1531.342041015625,296.6433410644531,0.4986085891723633,0.050000000745058,0.2314741909503936,291.1728515625,291.1499938964844,257.70172119140625,256.7029724121094,279.1427307128906,293.14453125,291.1747131347656,1.0,0.2801069021224975,0.5883898735046387,0.5883898735046387,1.0,1.0,-1.3869842290878296,0.5482911467552185,0.8386930227279663,0.1118482276797294,0.0,0.0,0.7644227743148804,45.89889907836914,43.0,42.42272186279297,-16859.2421875,259.834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80181884765625,308.7701110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18089.42578125,18000.0,0.0,0.0,0.3867933452129364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9993112683296204,0.999321460723877,-1.015504494716879e-05,0.0,0.0003925460914615,0.0,0.0,128.23887634277344,0.0,0.0,0.0,0.5733308792114258,4.0,0.0,1.0
496440,293.11334228515625,297.1499938964844,293.1499938964844,0.1408146172761917,-3015.433837890625,304.1474914550781,0.8263983726501465,0.2129494100809097,0.1924167722463607,292.7609558105469,297.1499938964844,293.1499938964844,0.0094161005690693,-625.7762451171875,301.7698669433594,0.4992918968200683,0.050000000745058,0.0487864017486572,293.0951538085937,297.1499938964844,293.1499938964844,0.2124538570642471,-3256.08154296875,304.1457214355469,0.923092007637024,0.296552449464798,0.2078009396791458,293.1082763671875,297.1499938964844,293.1499938964844,0.2904108762741089,-5637.4111328125,304.1702880859375,0.9990000128746032,0.4554629325866699,0.3590969741344452,293.1426696777344,297.1499938964844,293.1499938964844,0.0040773809887468,-1531.4329833984375,296.65380859375,0.4992918968200683,0.050000000745058,0.2314216941595077,291.18145751953125,291.1499938964844,257.6807556152344,256.6835327148437,279.14208984375,293.1428527832031,291.1825561523437,1.0,0.279691994190216,0.5879451036453247,0.5879451036453247,1.0,1.0,-1.3861138820648191,0.5476090908050537,0.8385048508644104,0.1113976240158081,0.0,0.0,0.7614517211914062,45.606536865234375,46.0,31.7906436920166,-16843.791015625,258.7926940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83331298828125,308.7825622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18115.84375,18000.0,0.0,0.0,0.3871437609195709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9936627745628356,0.9936728477478028,-1.0092659067595378e-05,0.0,0.0003929017111659,0.0,0.0,126.54573059082033,0.0,0.0,0.0,0.5708106160163879,4.0,0.0,1.0
496500,293.1134338378906,297.1499938964844,293.1499938964844,0.1411247551441192,-3020.7080078125,304.1473693847656,0.8273426294326782,0.2133980542421341,0.192814216017723,292.75836181640625,297.1499938964844,293.1499938964844,0.00952501129359,-629.9005737304688,301.84478759765625,0.499564528465271,0.050000000745058,0.0487820208072662,293.09527587890625,297.1499938964844,293.1499938964844,0.2129749208688736,-3262.41064453125,304.1455383300781,0.92448490858078,0.2972230613231659,0.208271637558937,293.0989074707031,297.1499938964844,293.1499938964844,0.2895899415016174,-5625.615234375,304.1680603027344,0.9990000128746032,0.457835704088211,0.3585181832313537,293.1408996582031,297.1499938964844,293.1499938964844,0.0040806913748383,-1532.3853759765625,296.66229248046875,0.499564528465271,0.050000000745058,0.2314009070396423,291.1857604980469,291.1499938964844,257.6595458984375,256.6639404296875,279.1412658691406,293.14111328125,291.1861267089844,1.0,0.2796483039855957,0.5874477028846741,0.5874477028846741,1.0,1.0,-1.386465311050415,0.5474109649658203,0.8390544056892395,0.1110939681529998,0.0,0.0,0.7586174011230469,45.50007629394531,46.0,20.498443603515625,-16837.560546875,258.6844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8697509765625,308.7957458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18127.482421875,18000.0,0.0,0.0,0.3873765468597412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.987597644329071,0.9876076579093932,-1.0022320566349665e-05,0.0,0.0003931379469577,0.0,0.0,124.7125244140625,0.0,0.0,0.0,0.568092942237854,4.0,0.0,1.0
496560,293.1134948730469,297.1499938964844,293.1499938964844,0.14148810505867,-3026.967529296875,304.1471862792969,0.827730655670166,0.2138475179672241,0.1932182610034942,292.7557678222656,297.1499938964844,293.1499938964844,0.0096405809745192,-634.3187866210938,301.9195251464844,0.4994658529758453,0.050000000745058,0.0487835966050624,293.095458984375,297.1499938964844,293.1499938964844,0.2135578244924545,-3269.553955078125,304.1452941894531,0.9250726699829102,0.2978775203227997,0.2087335735559463,293.09136962890625,297.1499938964844,293.1499938964844,0.2896223664283752,-5627.37744140625,304.16473388671875,0.9990000128746032,0.4599640667438507,0.3587273955345154,293.1390686035156,297.1499938964844,293.1499938964844,0.0040855887345969,-1534.125732421875,296.66900634765625,0.4994658529758453,0.050000000745058,0.2314083874225616,291.1861572265625,291.1499938964844,257.6381530761719,256.6441955566406,279.140380859375,293.1392822265625,291.1858825683594,1.0,0.2799364626407623,0.5868995785713196,0.5868995785713196,1.0,1.0,-1.38791024684906,0.5476424098014832,0.8402678966522217,0.1109178587794303,0.0,0.0,0.7561509609222412,45.55934143066406,49.0,9.557554244995115,-16840.751953125,259.4106750488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9081726074219,308.8090209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18126.125,18000.0,0.0,0.0,0.3875138759613037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9817171096801758,0.9817270636558532,-9.95169011730468e-06,0.0,0.0003932773252017,0.0,0.0,122.92840576171876,0.0,0.0,0.0,0.5654520988464355,4.0,0.0,1.0
496620,293.1135559082031,297.1499938964844,293.1499938964844,0.1418968439102172,-3034.062255859375,304.14697265625,0.8276203870773315,0.2142964601516723,0.1936274915933609,292.75311279296875,297.1499938964844,293.1499938964844,0.0097625786438584,-638.9988403320312,301.99420166015625,0.4990361630916595,0.050000000745058,0.0487905107438564,293.095703125,297.1499938964844,293.1499938964844,0.2141976803541183,-3277.438720703125,304.1449890136719,0.9249445199966432,0.2985239923000335,0.2091910243034362,293.0858764648437,297.1499938964844,293.1499938964844,0.2904242873191833,-5641.27880859375,304.1605834960937,0.9990000128746032,0.4617868363857269,0.3596414625644684,293.13720703125,297.1499938964844,293.1499938964844,0.0040919007733464,-1536.5582275390625,296.6741638183594,0.4990361630916595,0.050000000745058,0.2314411848783493,291.1832275390625,291.1499938964844,257.6164855957031,256.624267578125,279.13946533203125,293.1374206542969,291.18243408203125,1.0,0.2805218398571014,0.5863035917282104,0.5863035917282104,1.0,1.0,-1.390336990356445,0.5482568740844727,0.8420800566673279,0.1108531281352043,0.0,0.0,0.7542165517807007,45.76715087890625,49.0,-0.3423925638198852,-16853.455078125,260.8889465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9459228515625,308.82177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18113.8125,18000.0,0.0,0.0,0.387581467628479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9765173196792604,0.976527214050293,-9.887073247227818e-06,0.0,0.0003933459229301,0.0,0.0,121.3441162109375,0.0,0.0,0.0,0.5631111264228821,4.0,0.0,1.0
496680,293.1136474609375,297.1499938964844,293.1499938964844,0.142342060804367,-3041.8232421875,304.1466979980469,0.8270716071128845,0.2147441208362579,0.19404037296772,292.75048828125,297.1499938964844,293.1499938964844,0.0098906653001904,-643.9034423828125,302.0689697265625,0.4983182549476623,0.050000000745058,0.0488021858036518,293.0959167480469,297.1499938964844,293.1499938964844,0.2148891985416412,-3285.987060546875,304.1446533203125,0.9241963028907776,0.2991702258586883,0.2096490561962127,293.0824890136719,297.1499938964844,293.1499938964844,0.291910171508789,-5665.88232421875,304.15594482421875,0.9990000128746032,0.463267832994461,0.3611789047718048,293.13531494140625,297.1499938964844,293.1499938964844,0.0040994179435074,-1539.5706787109375,296.6781921386719,0.4983182549476623,0.050000000745058,0.2314965575933456,291.1776428222656,291.1499938964844,257.5945739746094,256.6041564941406,279.1385498046875,293.1355285644531,291.17645263671875,1.0,0.2813708782196045,0.5856632590293884,0.5856632590293884,1.0,1.0,-1.39363694190979,0.5492100715637207,0.8444269299507141,0.1108848005533218,0.0,0.0,0.7529221773147583,46.10741424560547,52.0,-8.842850685119629,-16875.447265625,263.04302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9805603027344,308.8333435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18092.96484375,18000.0,0.0,0.0,0.3876079618930816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.972366452217102,0.97237628698349,-9.833233889366966e-06,0.0,0.0003933727857656,0.0,0.0,120.06802368164062,0.0,0.0,0.0,0.5612360239028931,4.0,0.0,1.0
496740,293.1137084960937,297.1499938964844,293.1499938964844,0.1428163796663284,-3050.1103515625,304.1464538574219,0.8261315822601318,0.2151899635791778,0.1944559961557388,292.7478332519531,297.1499938964844,293.1499938964844,0.0100247729569673,-649.0079345703125,302.1439514160156,0.4973465204238891,0.050000000745058,0.0488182231783866,293.0960693359375,297.1499938964844,293.1499938964844,0.2156278640031814,-3295.1318359375,304.144287109375,0.9229051470756532,0.2998217046260834,0.2101121097803115,293.0812072753906,297.1499938964844,293.1499938964844,0.29401695728302,-5700.109375,304.1510314941406,0.9990000128746032,0.4643772840499878,0.3632800579071045,293.1334533691406,297.1499938964844,293.1499938964844,0.0041079893708229,-1543.0772705078125,296.68133544921875,0.4973465204238891,0.050000000745058,0.2315726280212402,291.1699523925781,291.1499938964844,257.5724182128906,256.5838623046875,279.1376953125,293.1336669921875,291.1684875488281,1.0,0.2824594676494598,0.5849815011024475,0.5849815011024475,1.0,1.0,-1.397732496261597,0.5504699945449829,0.847262442111969,0.1110020205378532,0.0,0.0,0.7523530721664429,46.56911849975586,52.0,-15.782431602478027,-16906.544921875,265.822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00994873046875,308.8429260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18065.671875,18000.0,0.0,0.0,0.3876223564147949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.969555914402008,0.9695656895637512,-9.793919161893427e-06,0.0,0.0003933873958885,0.0,0.0,119.1832275390625,0.0,0.0,0.0,0.5599581599235535,4.0,0.0,1.0
496800,293.1138000488281,297.1499938964844,293.1499938964844,0.1433122307062149,-3058.78173828125,304.14617919921875,0.8248555064201355,0.2156337797641754,0.194873571395874,292.7451477050781,297.1499938964844,293.1499938964844,0.0101642869412899,-654.267822265625,302.21929931640625,0.4961603283882141,0.050000000745058,0.048838160932064,293.09619140625,297.1499938964844,293.1499938964844,0.2164064198732376,-3304.7734375,304.1438903808594,0.9211580753326416,0.3004811406135559,0.2105826735496521,293.0819396972656,297.1499938964844,293.1499938964844,0.2966700494289398,-5742.7109375,304.1460266113281,0.9990000128746032,0.4651044607162475,0.3658754229545593,293.131591796875,297.1499938964844,293.1499938964844,0.0041173924691975,-1546.965576171875,296.68389892578125,0.4961603283882141,0.050000000745058,0.2316672056913375,291.1607971191406,291.1499938964844,257.54998779296875,256.5633850097656,279.1368408203125,293.1318054199219,291.1591186523437,1.0,0.283759206533432,0.5842622518539429,0.5842622518539429,1.0,1.0,-1.4025295972824097,0.5519989728927612,0.8505305647850037,0.1111923232674598,0.0,0.0,0.7525479793548584,47.1393928527832,55.0,-21.211320877075195,-16946.142578125,269.1667785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0323181152344,308.84979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.978515625,18000.0,0.0,0.0,0.3876558244228363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9682629704475404,0.9682727456092834,-9.771537406777496e-06,0.0,0.0003934213891625,0.0,0.0,118.7397232055664,0.0,0.0,0.0,0.5593582391738892,4.0,0.0,1.0
496860,293.1138916015625,297.1499938964844,293.1499938964844,0.1438242793083191,-3067.737060546875,304.1459350585937,0.8232833743095398,0.216075524687767,0.1952927112579345,292.74249267578125,297.1499938964844,293.1499938964844,0.0103095294907689,-659.6766357421875,302.2950439453125,0.4947885274887085,0.050000000745058,0.0488617084920406,293.0962829589844,297.1499938964844,293.1499938964844,0.2172182202339172,-3314.821533203125,304.1435241699219,0.9190205335617064,0.3011481463909149,0.211061418056488,293.0846252441406,297.1499938964844,293.1499938964844,0.2998184859752655,-5792.81787109375,304.1410217285156,0.9990000128746032,0.4654391407966614,0.3689169883728027,293.1297912597656,297.1499938964844,293.1499938964844,0.0041275541298091,-1551.185791015625,296.6860656738281,0.4947885274887085,0.050000000745058,0.2317789047956466,291.1505432128906,291.1499938964844,257.5272216796875,256.5426330566406,279.1360778808594,293.1300048828125,291.1487121582031,1.0,0.2852503061294555,0.5835069417953491,0.5835069417953491,1.0,1.0,-1.4079620838165283,0.553769588470459,0.8541925549507141,0.1114452183246612,0.0,0.0,0.7535348534584045,47.81000518798828,55.0,-25.237266540527344,-16993.755859375,273.0379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0462951660156,308.85333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3515625,18000.0,0.0,0.0,0.3877362012863159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9686082005500792,0.9686179757118224,-9.767766641743949e-06,0.0,0.0003935029380954,0.0,0.0,118.77246856689452,0.0,0.0,0.0,0.5594916343688965,4.0,0.0,1.0
496920,293.11395263671875,297.1499938964844,293.1499938964844,0.1443497091531753,-3076.9208984375,304.1457214355469,0.8214635252952576,0.2165212482213974,0.1957159042358398,292.7398376464844,297.1499938964844,293.1499938964844,0.0104601001366972,-665.2021484375,302.37127685546875,0.4932620823383331,0.050000000745058,0.0488885082304477,293.09637451171875,297.1499938964844,293.1499938964844,0.2180490791797638,-3325.093505859375,304.1431884765625,0.9165586233139038,0.3018059730529785,0.2115427851676941,293.0891418457031,297.1499938964844,293.1499938964844,0.3034023344516754,-5849.42822265625,304.1361389160156,0.9990000128746032,0.4653809666633606,0.3723484873771667,293.1280212402344,297.1499938964844,293.1499938964844,0.004138296470046,-1555.6513671875,296.68804931640625,0.4932620823383331,0.050000000745058,0.2319060266017913,291.1396484375,291.1499938964844,257.5039978027344,256.5215148925781,279.1353454589844,293.1282043457031,291.13775634765625,1.0,0.2869091331958771,0.5827179551124573,0.5827179551124573,1.0,1.0,-1.413948655128479,0.5557482838630676,0.8582003712654114,0.1117480397224426,0.0,0.0,0.7553154230117798,48.570899963378906,58.0,-28.06699562072754,-17048.591796875,277.3872985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05084228515625,308.8529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17963.1640625,18000.0,0.0,0.0,0.3878929913043976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9706436395645142,0.9706534147262572,-9.78355274128262e-06,0.0,0.0003936620778404,0.0,0.0,119.30014038085938,0.0,0.0,0.0,0.5603843927383423,4.0,0.0,1.0
496980,293.1140441894531,297.1499938964844,293.1499938964844,0.144882783293724,-3086.22900390625,304.1455383300781,0.8194208741188049,0.216959610581398,0.1961404830217361,292.73712158203125,297.1499938964844,293.1499938964844,0.010616261512041,-670.8388671875,302.4482421875,0.49160036444664,0.050000000745058,0.0489183627068996,293.0965881347656,297.1499938964844,293.1499938964844,0.2188813090324401,-3335.365234375,304.1429138183594,0.9138142466545104,0.3024462759494781,0.2120165377855301,293.09539794921875,297.1499938964844,293.1499938964844,0.3073841333389282,-5911.900390625,304.1314392089844,0.9990000128746032,0.4649263322353363,0.3761343657970428,293.12628173828125,297.1499938964844,293.1499938964844,0.004149573855102,-1560.330322265625,296.69000244140625,0.49160036444664,0.050000000745058,0.2320476621389389,291.1283569335937,291.1499938964844,257.4803771972656,256.50006103515625,279.1346435546875,293.1264953613281,291.1264343261719,1.0,0.2887189090251922,0.5818982720375061,0.5818982720375061,1.0,1.0,-1.4204227924346924,0.557908296585083,0.8625144362449646,0.1120922416448593,0.0,0.0,0.7578904032707214,49.4162712097168,58.0,-29.867815017700195,-17109.962890625,282.18218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,308.84832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17926.33203125,18000.0,0.0,0.0,0.3881511986255646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9743956923484802,0.9744054675102234,-9.81953962764237e-06,0.0,0.0003939241287298,0.0,0.0,120.33747100830078,0.0,0.0,0.0,0.5620511174201965,4.0,0.0,1.0
497040,293.1141357421875,297.1499938964844,293.1499938964844,0.1454161405563354,-3095.52978515625,304.1453857421875,0.8171839714050293,0.2173931896686554,0.1965619325637817,292.7344055175781,297.1499938964844,293.1499938964844,0.010777473449707,-676.5541381835938,302.5257568359375,0.4898256659507751,0.050000000745058,0.0489509776234626,293.0968322753906,297.1499938964844,293.1499938964844,0.2197086662054062,-3345.558349609375,304.1427001953125,0.910861074924469,0.303075224161148,0.2124819904565811,293.10321044921875,297.1499938964844,293.1499938964844,0.3117131292819977,-5979.39501953125,304.126953125,0.9990000128746032,0.464081197977066,0.3802265226840973,293.1246032714844,297.1499938964844,293.1499938964844,0.0041612996719777,-1565.1761474609375,296.692138671875,0.4898256659507751,0.050000000745058,0.2322023659944534,291.116943359375,291.1499938964844,257.45635986328125,256.4782409667969,279.1340026855469,293.12481689453125,291.11505126953125,1.0,0.2906588912010193,0.5810513496398926,0.5810513496398926,1.0,1.0,-1.4273111820220947,0.5602205395698547,0.8670905828475952,0.1124684140086174,0.0,0.0,0.7612332105636597,50.33756637573242,61.0,-30.85131454467773,-17177.00390625,287.37969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0294494628906,308.8392028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17889.689453125,18000.0,0.0,0.0,0.3885341882705688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.97982257604599,0.9798324704170228,-9.875653631752355e-06,0.0,0.0003943128103855,0.0,0.0,121.88357543945312,0.0,0.0,0.0,0.5644770264625549,4.0,0.0,1.0
497100,293.1142578125,297.1499938964844,293.1499938964844,0.1459502875804901,-3104.8310546875,304.145263671875,0.81477952003479,0.2178257703781128,0.1969831585884094,292.73175048828125,297.1499938964844,293.1499938964844,0.0109435953199863,-682.3323974609375,302.60369873046875,0.4879517257213592,0.050000000745058,0.0489861331880092,293.0970764160156,297.1499938964844,293.1499938964844,0.2205323576927185,-3355.68798828125,304.1425476074219,0.9077715277671814,0.3036974668502807,0.2129428386688232,293.112548828125,297.1499938964844,293.1499938964844,0.3163531422615051,-6051.3037109375,304.1227111816406,0.9990000128746032,0.4628438651561737,0.3845889866352081,293.1229553222656,297.1499938964844,293.1499938964844,0.0041734562255442,-1570.173583984375,296.6944885253906,0.4879517257213592,0.050000000745058,0.2323691248893737,291.1056213378906,291.1499938964844,257.4319763183594,256.4560852050781,279.1334228515625,293.1231689453125,291.1037292480469,1.0,0.2927156090736389,0.5801793336868286,0.5801793336868286,1.0,1.0,-1.4345730543136597,0.5626686811447144,0.8719043731689453,0.1128711551427841,0.0,0.0,0.7653322815895081,51.32891845703125,61.0,-31.198728561401367,-17249.150390625,292.95654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032958984375,308.825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17853.791015625,18000.0,0.0,0.0,0.3890618979930877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9868955612182616,0.9869055151939392,-9.952007530955598e-06,0.0,0.0003948483790736,0.0,0.0,123.9451675415039,0.0,0.0,0.0,0.5676533579826355,4.0,0.0,1.0
497160,293.1143493652344,297.1499938964844,293.1499938964844,0.1464856266975402,-3114.13818359375,304.1451416015625,0.8122321367263794,0.2182585299015045,0.1974063217639923,292.7292785644531,297.1499938964844,293.1499938964844,0.0111141148954629,-688.1478881835938,302.6818542480469,0.4859900772571563,0.050000000745058,0.0490235909819603,293.09735107421875,297.1499938964844,293.1499938964844,0.2213536500930786,-3365.7705078125,304.14239501953125,0.904621720314026,0.3043169379234314,0.2134021520614624,293.12322998046875,297.1499938964844,293.1499938964844,0.3212650418281555,-6126.98291015625,304.1187438964844,0.9990000128746032,0.461217999458313,0.3891828954219818,293.121337890625,297.1499938964844,293.1499938964844,0.0041860155761241,-1575.305908203125,296.6971740722656,0.4859900772571563,0.050000000745058,0.2325468063354492,291.09442138671875,291.1499938964844,257.4071960449219,256.4336242675781,279.1329040527344,293.1215209960937,291.09259033203125,1.0,0.294873982667923,0.5792844295501709,0.5792844295501709,1.0,1.0,-1.4421616792678833,0.5652340054512024,0.8769276738166809,0.1132944226264953,0.0,0.0,0.7701660990715027,52.383575439453125,64.0,-31.09514045715332,-17325.771484375,298.8840026855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671936035156,308.8070983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17819.021484375,18000.0,0.0,0.0,0.3897520303726196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9955503940582277,0.9955604672431946,-1.0048333933809772e-05,0.0,0.0003955487627536,0.0,0.0,126.52194213867188,0.0,0.0,0.0,0.571556031703949,4.0,0.0,1.0
497220,293.11444091796875,297.1499938964844,293.1499938964844,0.1470214873552322,-3123.43994140625,304.1450500488281,0.8095590472221375,0.2186918705701828,0.197831779718399,292.7269897460937,297.1499938964844,293.1499938964844,0.0112886549904942,-693.9813232421875,302.760009765625,0.4839479923248291,0.050000000745058,0.0490631088614463,293.0975952148437,297.1499938964844,293.1499938964844,0.22217358648777,-3375.8193359375,304.1423034667969,0.9014734029769896,0.3049363791942596,0.2138620764017105,293.1351623535156,297.1499938964844,293.1499938964844,0.3264117836952209,-6205.83349609375,304.1150817871094,0.9990000128746032,0.4592132568359375,0.3939716815948486,293.1197204589844,297.1499938964844,293.1499938964844,0.0041989861056208,-1580.5714111328125,296.7003173828125,0.4839479923248291,0.050000000745058,0.2327342629432678,291.08349609375,291.1499938964844,257.382080078125,256.410888671875,279.1324157714844,293.1199035644531,291.08172607421875,1.0,0.2971192598342895,0.5783690214157104,0.5783690214157104,1.0,1.0,-1.4500298500061035,0.5678976774215698,0.8821321725845337,0.1137321144342422,0.0,0.0,0.7757012844085693,53.49494171142578,64.0,-30.67815399169922,-17406.2421875,305.1325988769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9219055175781,308.7844543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17785.623046875,18000.0,0.0,0.0,0.3906154334545135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0056885480880735,1.0056986808776855,-1.0163984370592516e-05,0.0,0.0003964250208809,0.0,0.0,129.6058807373047,0.0,0.0,0.0,0.5761454105377197,4.0,0.0,1.0
497280,293.1145324707031,297.1499938964844,293.1499938964844,0.147557258605957,-3132.72509765625,304.1449890136719,0.8067699074745178,0.2191261649131775,0.1982596963644027,292.7250366210937,297.1499938964844,293.1499938964844,0.0114667052403092,-699.8113403320312,302.837890625,0.4818266332149505,0.050000000745058,0.0491044968366622,293.0978088378906,297.1499938964844,293.1499938964844,0.222992792725563,-3385.843017578125,304.1422119140625,0.898276686668396,0.3055580556392669,0.2143241018056869,293.14825439453125,297.1499938964844,293.1499938964844,0.3317628800868988,-6287.3642578125,304.1116943359375,0.9990000128746032,0.456834614276886,0.3989253044128418,293.1180725097656,297.1499938964844,293.1499938964844,0.0042123943567276,-1585.9764404296875,296.7039794921875,0.4818266332149505,0.050000000745058,0.2329305857419967,291.0728454589844,291.1499938964844,257.35662841796875,256.3878173828125,279.1319885253906,293.1182556152344,291.0711364746094,1.0,0.2994393110275268,0.5774348378181458,0.5774348378181458,1.0,1.0,-1.4581382274627686,0.5706438422203064,0.8874943256378174,0.1141789555549621,0.0,0.0,0.7819114923477173,54.65762710571289,52.0,-30.037954330444336,-17490.064453125,311.6783752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8682861328125,308.7579040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17753.8203125,18000.0,0.0,0.0,0.3916611075401306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0172200202941897,1.0172303915023804,-1.0298446795786733e-05,0.0,0.0003974862338509,0.0,0.0,133.19383239746094,0.0,0.0,0.0,0.5813855528831482,4.0,0.0,1.0
497340,293.114501953125,297.1499938964844,293.1499938964844,0.1480273604393005,-3140.80419921875,304.1450500488281,0.8069718480110168,0.2195788472890854,0.1986596584320068,292.72332763671875,297.1499938964844,293.1499938964844,0.0116318659856915,-704.94189453125,302.9158630371094,0.4816077351570129,0.050000000745058,0.0491087511181831,293.097900390625,297.1499938964844,293.1499938964844,0.2237250506877899,-3394.725830078125,304.1423034667969,0.8985185623168945,0.3061997890472412,0.2147655338048935,293.16046142578125,297.1499938964844,293.1499938964844,0.332864910364151,-6301.55859375,304.1167907714844,0.9990000128746032,0.4544534385204315,0.3994339406490326,293.1163024902344,297.1499938964844,293.1499938964844,0.0042233234271407,-1590.28076171875,296.7098083496094,0.4816077351570129,0.050000000745058,0.2329507768154144,291.0649719238281,291.1499938964844,257.3308410644531,256.364501953125,279.1334533691406,293.11651611328125,291.0646667480469,1.0,0.2994493246078491,0.5767112970352173,0.5767112970352173,1.0,1.0,-1.459980010986328,0.5708428025245667,0.8891372084617615,0.1138943135738372,0.0,0.0,0.788410484790802,54.79266357421875,52.0,-20.90511131286621,-17530.990234375,312.8522033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8103942871094,308.7408752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17727.021484375,18000.0,0.0,0.0,0.3928617537021637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.029968023300171,1.0299785137176514,-1.0450863555888644e-05,0.0,0.0003987047239206,0.0,0.0,137.2624969482422,0.0,0.0,0.0,0.5871878266334534,4.0,0.0,1.0
497400,293.1144104003906,297.1499938964844,293.1499938964844,0.1483337581157684,-3145.846435546875,304.1453857421875,0.809369683265686,0.2200497835874557,0.1990519762039184,292.72174072265625,297.1499938964844,293.1499938964844,0.0117783583700656,-709.0170288085938,302.9949645996094,0.4827890396118164,0.050000000745058,0.0490856505930423,293.097900390625,297.1499938964844,293.1499938964844,0.2242130935192108,-3400.41552734375,304.142822265625,0.9012842178344728,0.3068609535694122,0.2152020335197448,293.16796875,297.1499938964844,293.1499938964844,0.3304351568222046,-6260.77783203125,304.1273193359375,0.9990000128746032,0.4528445303440094,0.3966823518276214,293.1144714355469,297.1499938964844,293.1499938964844,0.0042303344234824,-1592.4473876953125,296.7230529785156,0.4827890396118164,0.050000000745058,0.2328411936759948,291.0692138671875,291.1499938964844,257.3047790527344,256.3409118652344,279.1355285644531,293.1146850585937,291.0708923339844,1.0,0.2982521057128906,0.5761439204216003,0.5761439204216003,1.0,1.0,-1.4572434425354004,0.5692257881164551,0.8880175948143005,0.1130063012242317,0.0,0.0,0.793441116809845,54.16800308227539,40.0,-0.0834599286317825,-17539.048828125,310.0555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7581481933594,308.7350158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17733.8671875,18000.0,0.0,0.0,0.3941173553466797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0423237085342407,1.0423343181610107,-1.0607895092107356e-05,0.0,0.0003999790060333,0.0,0.0,141.36231994628906,0.0,0.0,0.0,0.5927929282188416,4.0,0.0,1.0
497460,293.1142272949219,297.1499938964844,293.1499938964844,0.1485109627246856,-3148.5087890625,304.1459045410156,0.8134569525718689,0.2205356210470199,0.1994387209415435,292.72003173828125,297.1499938964844,293.1499938964844,0.0119118373841047,-712.3139038085938,303.07550048828125,0.4850618243217468,0.050000000745058,0.0490414351224899,293.09783935546875,297.1499938964844,293.1499938964844,0.2245050519704818,-3403.56884765625,304.1435852050781,0.9061704277992249,0.3075322806835174,0.2156333327293396,293.16925048828125,297.1499938964844,293.1499938964844,0.3251776099205017,-6176.29833984375,304.1410217285156,0.9990000128746032,0.4523580372333526,0.3913601338863373,293.1126403808594,297.1499938964844,293.1499938964844,0.0042336178012192,-1592.710693359375,296.74224853515625,0.4850618243217468,0.050000000745058,0.2326314449310302,291.0833740234375,291.1499938964844,257.2784118652344,256.31707763671875,279.137939453125,293.11285400390625,291.0864562988281,1.0,0.2959566414356231,0.5757206678390503,0.5757206678390503,1.0,1.0,-1.450902819633484,0.5661890506744385,0.8847137689590454,0.1116861402988433,0.0,0.0,0.796506404876709,52.95711898803711,40.0,22.429119110107425,-17514.7734375,304.196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7182312011719,308.73809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17780.28125,18000.0,0.0,0.0,0.3953426480293274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.052080750465393,1.0520914793014526,-1.0742483937065115e-05,0.0,0.0004012225253973,0.0,0.0,144.75015258789062,0.0,0.0,0.0,0.5972558259963989,4.0,0.0,1.0
