time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
497520,293.1139831542969,297.1499938964844,293.1499938964844,0.1485846787691116,-3149.27587890625,304.1465148925781,0.8190604448318481,0.2210354208946228,0.1998212337493896,292.7178649902344,297.1499938964844,293.1499938964844,0.0120354481041431,-714.9984130859375,303.1579284667969,0.488319456577301,0.050000000745058,0.0489790923893451,293.0977478027344,297.1499938964844,293.1499938964844,0.2246344685554504,-3404.637939453125,304.14453125,0.9134293794631958,0.3082106113433838,0.2160568684339523,293.163818359375,297.1499938964844,293.1499938964844,0.3173954486846924,-6052.84130859375,304.1568298339844,0.9990000128746032,0.4531735777854919,0.3837298452854156,293.11083984375,297.1499938964844,293.1499938964844,0.0042339218780398,-1591.4598388671875,296.7660217285156,0.488319456577301,0.050000000745058,0.2323357164859771,291.105224609375,291.1499938964844,257.25177001953125,256.2929992675781,279.1404724121094,293.1110534667969,291.1095275878906,1.0,0.292682409286499,0.5754330158233643,0.5754330158233643,1.0,1.0,-1.4413295984268188,0.561889111995697,0.8794405460357666,0.1099867969751358,0.0,0.0,0.7973474860191345,51.2417106628418,43.0,44.21758270263672,-17460.076171875,295.7144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69635009765625,308.7522888183594,278.1499938964844,0.0,18000.0,313.1499938964844,17851.96875,18000.0,0.0,0.0,0.3964501321315765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0583217144012451,1.0583325624465942,-1.083867664419813e-05,0.0,0.0004023464862257,0.0,0.0,147.03797912597656,0.0,0.0,0.0,0.6001312136650085,4.0,0.0,1.0
497580,293.11376953125,297.1499938964844,293.1499938964844,0.148628368973732,-3149.487060546875,304.1470642089844,0.8230021595954895,0.2215316593647003,0.2002302855253219,292.7152099609375,297.1499938964844,293.1499938964844,0.012168669141829,-717.8565063476562,303.2420959472656,0.4905028343200683,0.050000000745058,0.0489383563399314,293.09771728515625,297.1499938964844,293.1499938964844,0.2247004508972168,-3404.9140625,304.1453857421875,0.9187945127487184,0.308881014585495,0.216496929526329,293.1532592773437,297.1499938964844,293.1499938964844,0.3117859363555908,-5964.67041015625,304.1656799316406,0.9990000128746032,0.4550681114196777,0.3786593079566955,293.1091003417969,297.1499938964844,293.1499938964844,0.0042345849797129,-1590.1217041015625,296.7924194335937,0.4905028343200683,0.050000000745058,0.2321424931287765,291.1315612792969,291.1499938964844,257.224853515625,256.2686767578125,279.14111328125,293.1092834472656,291.1356506347656,1.0,0.290913850069046,0.5750428438186646,0.5750428438186646,1.0,1.0,-1.4353827238082886,0.5590898394584656,0.8762929439544678,0.1086890548467636,0.0,0.0,0.7959352731704712,50.12312316894531,43.0,56.29781723022461,-17423.94921875,290.3688049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6939392089844,308.7661437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17940.8984375,18000.0,0.0,0.0,0.3973866403102875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0603018999099731,1.0603127479553225,-1.0884262337640394e-05,0.0,0.0004032969300169,0.0,0.0,147.9127960205078,0.0,0.0,0.0,0.6010674834251404,4.0,0.0,1.0
497640,293.1136169433594,297.1499938964844,293.1499938964844,0.1487543433904647,-3151.241455078125,304.1473693847656,0.8258963823318481,0.2220245748758316,0.2006469219923019,292.712158203125,297.1499938964844,293.1499938964844,0.012318224646151,-721.298583984375,303.3271179199219,0.4920127987861633,0.050000000745058,0.0489107891917228,293.0976867675781,297.1499938964844,293.1499938964844,0.2248838096857071,-3406.76123046875,304.1459045410156,0.9228072166442872,0.3095468282699585,0.2169410139322281,293.1411437988281,297.1499938964844,293.1499938964844,0.3078172206878662,-5902.8095703125,304.16998291015625,0.9990000128746032,0.4574027359485626,0.3751895725727081,293.107421875,297.1499938964844,293.1499938964844,0.0042369649745523,-1589.7640380859375,296.8156433105469,0.4920127987861633,0.050000000745058,0.2320117205381393,291.15216064453125,291.1499938964844,257.1976928710937,256.2441711425781,279.1410827636719,293.10760498046875,291.1551208496094,1.0,0.2896395623683929,0.5745967030525208,0.5745967030525208,1.0,1.0,-1.4316916465759275,0.5571925640106201,0.8744990229606628,0.1077107265591621,0.0,0.0,0.7936956882476807,49.37099075317383,46.0,54.103614807128906,-17396.24609375,286.9296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7054443359375,308.7782592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.1484375,18000.0,0.0,0.0,0.3981739580631256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0586826801300049,1.058693528175354,-1.0880672562052496e-05,0.0,0.0004040959465783,0.0,0.0,147.52052307128906,0.0,0.0,0.0,0.6003977656364441,4.0,0.0,1.0
497700,293.1134338378906,297.1499938964844,293.1499938964844,0.1489525735378265,-3154.340576171875,304.1474914550781,0.8280792236328125,0.2225174456834793,0.2010707706212997,292.7088317871094,297.1499938964844,293.1499938964844,0.0124823777005076,-725.2200927734375,303.4127197265625,0.4930621385574341,0.050000000745058,0.0488919541239738,293.09765625,297.1499938964844,293.1499938964844,0.2251721769571304,-3409.99658203125,304.1461181640625,0.925849437713623,0.3102125227451324,0.2173902839422226,293.12890625,297.1499938964844,293.1499938964844,0.3049854338169098,-5859.20166015625,304.1714782714844,0.9990000128746032,0.4599191844463348,0.3728005886077881,293.10577392578125,297.1499938964844,293.1499938964844,0.0042415778152644,-1590.5118408203125,296.8359680175781,0.4930621385574341,0.050000000745058,0.231922373175621,291.167236328125,291.1499938964844,257.1703186035156,256.2194519042969,279.1406555175781,293.10595703125,291.1694030761719,1.0,0.2888273596763611,0.574098527431488,0.574098527431488,1.0,1.0,-1.4295250177383425,0.5559029579162598,0.8736220598220825,0.1069152131676673,0.0,0.0,0.7910098433494568,48.86146545410156,46.0,46.63851165771485,-17377.02734375,284.7533569335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7281799316406,308.7921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.248046875,18000.0,0.0,0.0,0.3988141417503357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0550601482391355,1.0550709962844849,-1.0845503311429638e-05,0.0,0.0004047456313855,0.0,0.0,146.3859100341797,0.0,0.0,0.0,0.5987870097160339,4.0,0.0,1.0
497760,293.11328125,297.1499938964844,293.1499938964844,0.1492133289575576,-3158.59521484375,304.1474609375,0.8296146988868713,0.2230108827352523,0.2015021294355392,292.7054138183594,297.1499938964844,293.1499938964844,0.0126595068722963,-729.5346069335938,303.49871826171875,0.4936909973621368,0.050000000745058,0.0488808006048202,293.09765625,297.1499938964844,293.1499938964844,0.2255519032478332,-3414.42919921875,304.1461181640625,0.9279855489730836,0.3108792901039123,0.2178454995155334,293.11749267578125,297.1499938964844,293.1499938964844,0.3031770288944244,-5831.91552734375,304.1708374023437,0.9990000128746032,0.4624312818050384,0.3713787496089935,293.1040954589844,297.1499938964844,293.1499938964844,0.0042480016127228,-1592.1630859375,296.8541259765625,0.4936909973621368,0.050000000745058,0.2318694591522216,291.1778564453125,291.1499938964844,257.1427307128906,256.19451904296875,279.1399841308594,293.1042785644531,291.1792907714844,1.0,0.2884276211261749,0.5735476613044739,0.5735476613044739,1.0,1.0,-1.4287248849868774,0.555151641368866,0.8735732436180115,0.1062768027186393,0.0,0.0,0.7880648970603943,48.565547943115234,49.0,36.75490188598633,-17366.33203125,283.689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7590637207031,308.8070983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18100.228515625,18000.0,0.0,0.0,0.3993186056613922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.05012309551239,1.0501338243484497,-1.0789848602144048e-05,0.0,0.0004052576259709,0.0,0.0,144.774658203125,0.0,0.0,0.0,0.5965567231178284,4.0,0.0,1.0
497820,293.1131286621094,297.1499938964844,293.1499938964844,0.149535521864891,-3163.97900390625,304.1473388671875,0.8305620551109314,0.2235051244497299,0.2019405215978622,292.7020263671875,297.1499938964844,293.1499938964844,0.0128494501113891,-734.2162475585938,303.5849914550781,0.493937999010086,0.050000000745058,0.048876442015171,293.0976257324219,297.1499938964844,293.1499938964844,0.2260224223136901,-3420.041015625,304.1459655761719,0.9292933344841005,0.3115476071834564,0.218306615948677,293.1075134277344,297.1499938964844,293.1499938964844,0.3023055791854858,-5819.4853515625,304.1686096191406,0.9990000128746032,0.4648066163063049,0.3708223104476928,293.10235595703125,297.1499938964844,293.1499938964844,0.0042561711743474,-1594.68603515625,296.8702087402344,0.493937999010086,0.050000000745058,0.231848806142807,291.18414306640625,291.1499938964844,257.1149597167969,256.16943359375,279.13916015625,293.1025695800781,291.1848449707031,1.0,0.2883962392807007,0.5729453563690186,0.5729453563690186,1.0,1.0,-1.4291480779647827,0.5548774003982544,0.8742706179618835,0.1057737618684768,0.0,0.0,0.785137951374054,48.45884704589844,49.0,25.78059768676757,-17364.013671875,283.6132507324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.795166015625,308.8224792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18118.841796875,18000.0,0.0,0.0,0.3997031152248382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0444703102111816,1.0444810390472412,-1.0722159458964596e-05,0.0,0.0004056478501297,0.0,0.0,142.9052276611328,0.0,0.0,0.0,0.5939924120903015,4.0,0.0,1.0
497880,293.1130065917969,297.1499938964844,293.1499938964844,0.1499151736497879,-3170.41259765625,304.1471252441406,0.8309837579727173,0.2240002900362014,0.2023853659629821,292.6986694335937,297.1499938964844,293.1499938964844,0.0130517901852726,-739.2277221679688,303.6714172363281,0.4938444495201111,0.050000000745058,0.0488780848681926,293.0975952148437,297.1499938964844,293.1499938964844,0.226578339934349,-3426.752685546875,304.14569091796875,0.9298609495162964,0.3122176826000213,0.2187732905149459,293.09930419921875,297.1499938964844,293.1499938964844,0.3022801280021667,-5820.3828125,304.165283203125,0.9990000128746032,0.4669541716575622,0.3710328638553619,293.1005859375,297.1499938964844,293.1499938964844,0.0042659700848162,-1598.0189208984375,296.8844909667969,0.4938444495201111,0.050000000745058,0.2318565845489502,291.1864013671875,291.1499938964844,257.08697509765625,256.1441955566406,279.1383056640625,293.10076904296875,291.1864624023437,1.0,0.2886909246444702,0.5722944736480713,0.5722944736480713,1.0,1.0,-1.4306560754776,0.5550225973129272,0.8756334185600281,0.1053866073489189,0.0,0.0,0.7824732661247253,48.51917266845703,52.0,14.753480911254885,-17370.095703125,284.41070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8337707519531,308.837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18124.35546875,18000.0,0.0,0.0,0.3999882638454437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0387022495269775,1.038712978363037,-1.065043943526689e-05,0.0,0.0004059372295159,0.0,0.0,140.98736572265625,0.0,0.0,0.0,0.5913704037666321,4.0,0.0,1.0
497940,293.11285400390625,297.1499938964844,293.1499938964844,0.1503479927778244,-3177.81103515625,304.1468811035156,0.8309186697006226,0.2244963943958282,0.2028363049030304,292.6954040527344,297.1499938964844,293.1499938964844,0.013267433270812,-744.5648803710938,303.758056640625,0.4934364259243011,0.050000000745058,0.0488852858543396,293.0975646972656,297.1499938964844,293.1499938964844,0.2272136658430099,-3434.47900390625,304.14532470703125,0.9297442436218262,0.3128894567489624,0.2192452698945999,293.0931701660156,297.1499938964844,293.1499938964844,0.3030465245246887,-5833.67138671875,304.1611022949219,0.9990000128746032,0.4688051044940948,0.3719532191753387,293.0987548828125,297.1499938964844,293.1499938964844,0.0042774430476129,-1602.1553955078125,296.89715576171875,0.4934364259243011,0.050000000745058,0.2318907529115677,291.1849975585937,291.1499938964844,257.058837890625,256.1188049316406,279.13739013671875,293.09893798828125,291.1845092773437,1.0,0.2892872393131256,0.5715969800949097,0.5715969800949097,1.0,1.0,-1.4331681728363037,0.5555533766746521,0.8776148557662964,0.1051037088036537,0.0,0.0,0.7802652716636658,48.734336853027344,52.0,4.417463302612305,-17384.91015625,286.0215148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8724365234375,308.85211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18117.9375,18000.0,0.0,0.0,0.4001935720443725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0333266258239746,1.0333372354507446,-1.0581348760752007e-05,0.0,0.000406145612942,0.0,0.0,139.1924285888672,0.0,0.0,0.0,0.5889224410057068,4.0,0.0,1.0
498000,293.1127319335937,297.1499938964844,293.1499938964844,0.1508244425058365,-3185.995361328125,304.1465759277344,0.8304414749145508,0.2249933183193206,0.2032925337553024,292.6922302246094,297.1499938964844,293.1499938964844,0.0134949767962098,-750.15576171875,303.844970703125,0.4927629828453064,0.050000000745058,0.0488972701132297,293.0975036621094,297.1499938964844,293.1499938964844,0.2279143035411834,-3443.03076171875,304.1448974609375,0.9290478229522704,0.3135626912117004,0.2197218388319015,293.0890808105469,297.1499938964844,293.1499938964844,0.304494708776474,-5857.53759765625,304.1564636230469,0.9990000128746032,0.4703281223773956,0.373479425907135,293.09686279296875,297.1499938964844,293.1499938964844,0.0042902338318526,-1606.9266357421875,296.9086303710937,0.4927629828453064,0.050000000745058,0.2319476008415222,291.1806640625,291.1499938964844,257.0305480957031,256.09326171875,279.13653564453125,293.0970764160156,291.1797180175781,1.0,0.2901412844657898,0.5708585381507874,0.5708585381507874,1.0,1.0,-1.4365381002426147,0.5564112067222595,0.880126953125,0.1049069762229919,0.0,0.0,0.778641402721405,49.08267593383789,55.0,-4.766024589538574,-17408.03125,288.3357238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9088134765625,308.8652038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18102.095703125,18000.0,0.0,0.0,0.4003481268882751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0287615060806274,1.028771996498108,-1.0520602700125892e-05,0.0,0.0004063024534843,0.0,0.0,137.65921020507812,0.0,0.0,0.0,0.5868395566940308,4.0,0.0,1.0
498060,293.11260986328125,297.1499938964844,293.1499938964844,0.1513383984565735,-3194.84912109375,304.1462707519531,0.829588770866394,0.225490927696228,0.2037536948919296,292.6891174316406,297.1499938964844,293.1499938964844,0.0137348230928182,-755.9815673828125,303.9322204589844,0.491847962141037,0.050000000745058,0.0489137396216392,293.0974426269531,297.1499938964844,293.1499938964844,0.2286712080240249,-3452.2861328125,304.1444396972656,0.9278226494789124,0.3142370879650116,0.220202624797821,293.0871276855469,297.1499938964844,293.1499938964844,0.3065772354602813,-5891.15625,304.1514892578125,0.9990000128746032,0.4714857041835785,0.3755662441253662,293.094970703125,297.1499938964844,293.1499938964844,0.0043042716570198,-1612.2791748046875,296.9190979003906,0.491847962141037,0.050000000745058,0.2320257127285003,291.1739196777344,291.1499938964844,257.00213623046875,256.0675964355469,279.1357116699219,293.0951843261719,291.172607421875,1.0,0.2912341654300689,0.5700818300247192,0.5700818300247192,1.0,1.0,-1.440702199935913,0.5575702786445618,0.8831318616867065,0.1047882363200187,0.0,0.0,0.77772057056427,49.5557975769043,55.0,-12.51040267944336,-17439.5625,291.31298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9407958984375,308.8763427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18078.52734375,18000.0,0.0,0.0,0.4004770815372467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0253602266311646,1.025370717048645,-1.04728469523252e-05,0.0,0.0004064333043061,0.0,0.0,136.49998474121094,0.0,0.0,0.0,0.5852825045585632,4.0,0.0,1.0
498120,293.1124572753906,297.1499938964844,293.1499938964844,0.1518813967704773,-3204.214599609375,304.1459655761719,0.8284200429916382,0.2259890735149383,0.2042191177606582,292.6861267089844,297.1499938964844,293.1499938964844,0.0139865046367049,-761.9978637695312,304.01983642578125,0.4907292127609253,0.050000000745058,0.0489341504871845,293.097412109375,297.1499938964844,293.1499938964844,0.2294715493917465,-3462.076416015625,304.1440124511719,0.9261523485183716,0.3149122893810272,0.2206869721412658,293.0871887207031,297.1499938964844,293.1499938964844,0.3092092275619507,-5933.12890625,304.1464538574219,0.9990000128746032,0.4722719490528106,0.3781364858150482,293.09307861328125,297.1499938964844,293.1499938964844,0.0043193525634706,-1618.103515625,296.928955078125,0.4907292127609253,0.050000000745058,0.232122540473938,291.16534423828125,291.1499938964844,256.9735717773437,256.0418395996094,279.13494873046875,293.0932922363281,291.1637878417969,1.0,0.2925335168838501,0.569271981716156,0.569271981716156,1.0,1.0,-1.445551514625549,0.5589879155158997,0.8865635395050049,0.1047348901629448,0.0,0.0,0.7775488495826721,50.1385612487793,58.0,-18.782968521118164,-17478.91015625,294.8775329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,308.8848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.4296875,18000.0,0.0,0.0,0.4006093144416809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0233317613601685,1.023342251777649,-1.0441031008667778e-05,0.0,0.0004065675311721,0.0,0.0,135.78033447265625,0.0,0.0,0.0,0.5843470692634583,4.0,0.0,1.0
498180,293.11236572265625,297.1499938964844,293.1499938964844,0.1524472385644912,-3213.976318359375,304.1456604003906,0.8269732594490051,0.2264876067638397,0.2046884000301361,292.6831970214844,297.1499938964844,293.1499938964844,0.0142499897629022,-768.1766967773438,304.1078186035156,0.4894295334815979,0.050000000745058,0.0489582158625125,293.09735107421875,297.1499938964844,293.1499938964844,0.2303060591220855,-3472.27978515625,304.1435852050781,0.924092411994934,0.3155879378318786,0.2211744338274002,293.0892333984375,297.1499938964844,293.1499938964844,0.3123409748077392,-5982.609375,304.1413879394531,0.9990000128746032,0.4726705551147461,0.381144642829895,293.0911560058594,297.1499938964844,293.1499938964844,0.0043353703804314,-1624.3350830078125,296.9384155273437,0.4894295334815979,0.050000000745058,0.2322366833686828,291.1554260253906,291.1499938964844,256.9449462890625,256.0159606933594,279.1342468261719,293.09136962890625,291.1536865234375,1.0,0.2940205037593841,0.5684322118759155,0.5684322118759155,1.0,1.0,-1.451022028923035,0.5606388449668884,0.8903831839561462,0.1047395914793014,0.0,0.0,0.7781790494918823,50.82289505004883,58.0,-23.60959243774414,-17525.771484375,298.9905700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9850769042969,308.8902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.4375,18000.0,0.0,0.0,0.400772750377655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.022863507270813,1.022873878479004,-1.042775056703249e-05,0.0,0.0004067333939019,0.0,0.0,135.5594482421875,0.0,0.0,0.0,0.584119439125061,4.0,0.0,1.0
498240,293.1122436523437,297.1499938964844,293.1499938964844,0.1530284583568573,-3224.00048828125,304.1453857421875,0.8255436420440674,0.2269850522279739,0.2051579505205154,292.68048095703125,297.1499938964844,293.1499938964844,0.0147444764152169,-783.5022583007812,304.1473083496094,0.4915973246097564,0.0535268038511276,0.0499602928757667,293.0973205566406,297.1499938964844,293.1499938964844,0.2311645150184631,-3482.76611328125,304.1431884765625,0.9220621585845948,0.3162623643875122,0.2216620594263076,293.093017578125,297.1499938964844,293.1499938964844,0.3155605792999267,-6032.98974609375,304.1371459960937,0.9990000128746032,0.4726946055889129,0.3841524720191955,293.0892639160156,297.1499938964844,293.1499938964844,0.004351838491857,-1630.7803955078125,296.9476623535156,0.4881381094455719,0.050000000745058,0.2323517054319381,291.14453125,291.1499938964844,256.91619873046875,255.99002075195312,279.13336181640625,293.0894775390625,291.14263916015625,1.0,0.2956912219524383,0.5675371289253235,0.5675371289253235,1.0,1.0,-1.457795262336731,0.5627997517585754,0.8949954509735107,0.1048619374632835,0.0,0.0,0.7796270847320557,51.53009796142578,61.0,-27.64626884460449,-17585.021484375,303.7740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947204589844,308.8907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.03125,18000.0,0.0,0.0,0.4009951949119568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0240285396575928,1.0240389108657837,-1.043422435031971e-05,0.0,0.0004069591523148,0.0,0.0,135.86265563964844,0.0,0.0,0.0,0.5846349000930786,4.0,0.0,1.0
498300,293.1121520996094,297.1499938964844,293.1499938964844,0.1536546200513839,-3234.847900390625,304.14508056640625,0.8248801231384277,0.2274796813726425,0.2056157141923904,292.6807861328125,297.1499938964844,293.1499938964844,0.0178327411413192,-866.9989013671875,304.1421813964844,0.5084685683250427,0.0594177059829235,0.0551268756389617,293.0972900390625,297.1499938964844,293.1499938964844,0.2320960760116577,-3494.184326171875,304.1427307128906,0.9211111068725586,0.3169330954551697,0.2221401780843734,293.0974426269531,297.1499938964844,293.1499938964844,0.3178411722183227,-6068.2744140625,304.1353454589844,0.9990000128746032,0.4725523591041565,0.3860067129135132,293.08746337890625,297.1499938964844,293.1499938964844,0.0043677021749317,-1637.2508544921875,296.9550170898437,0.4873448014259338,0.050000000745058,0.2324229031801223,291.1300048828125,291.1499938964844,256.8873596191406,255.9640045166016,279.1317749023437,293.087646484375,291.12701416015625,1.0,0.2976249456405639,0.5665057897567749,0.5665057897567749,1.0,1.0,-1.468498945236206,0.5664993524551392,0.9019995927810668,0.1054390594363212,0.0,0.0,0.7823798060417175,52.06038665771485,61.0,-37.17121887207031,-17674.673828125,309.94439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9916381835937,308.8788757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17938.822265625,18000.0,0.0,0.0,0.4013372957706451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0270928144454956,1.027103304862976,-1.0462846148584504e-05,0.0,0.0004073063319083,0.0,0.0,136.77020263671875,0.0,0.0,0.0,0.5860323905944824,4.0,0.0,1.0
498360,293.112060546875,297.1499938964844,293.1499938964844,0.1543570011854171,-3247.066162109375,304.14471435546875,0.8239190578460693,0.227980762720108,0.2060794979333877,292.68511962890625,297.1499938964844,293.1499938964844,0.021329877898097,-949.6253662109376,304.1372375488281,0.5252223610877991,0.0645143166184425,0.0603091269731521,293.0972595214844,297.1499938964844,293.1499938964844,0.2331409156322479,-3507.032470703125,304.14215087890625,0.919745922088623,0.3176093995571136,0.2226222902536392,293.1019897460937,297.1499938964844,293.1499938964844,0.3207273185253143,-6113.01611328125,304.1327514648437,0.9990000128746032,0.4723205864429474,0.3883299231529236,293.0857849121094,297.1499938964844,293.1499938964844,0.0043852222152054,-1644.6146240234375,296.9593811035156,0.4863529801368713,0.050000000745058,0.2325125932693481,291.1100769042969,291.1499938964844,256.8584899902344,255.9379119873047,279.13055419921875,293.0859680175781,291.1066589355469,1.0,0.2997570037841797,0.565438985824585,0.565438985824585,1.0,1.0,-1.479888677597046,0.5704444646835327,0.909444272518158,0.1060848385095596,0.0,0.0,0.7870262861251831,52.70109558105469,64.0,-46.67251968383789,-17774.287109375,316.78662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97283935546875,308.8606262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17877.25390625,18000.0,0.0,0.0,0.4018585979938507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0331108570098877,1.0331213474273682,-1.0524210665607823e-05,0.0,0.0004078353813383,0.0,0.0,138.61154174804688,0.0,0.0,0.0,0.5887821912765503,4.0,0.0,1.0
498420,293.1119384765625,297.1499938964844,293.1499938964844,0.1550780832767486,-3259.5859375,304.14434814453125,0.8225685954093933,0.2284862995147705,0.2065533101558685,292.6918640136719,297.1499938964844,293.1499938964844,0.0248256959021091,-1023.2138061523438,304.1332397460937,0.5394790172576904,0.0690798610448837,0.0648986920714378,293.0971984863281,297.1499938964844,293.1499938964844,0.234210804104805,-3520.156982421875,304.1416320800781,0.9178455471992492,0.3182896971702575,0.2231117337942123,293.1072998046875,297.1499938964844,293.1499938964844,0.3242565989494324,-6167.59619140625,304.12945556640625,0.9990000128746032,0.4718888700008392,0.3912777602672577,293.0843200683594,297.1499938964844,293.1499938964844,0.004403511993587,-1652.279541015625,296.963134765625,0.4850960671901703,0.050000000745058,0.2326272577047348,291.08941650390625,291.1499938964844,256.8295593261719,255.9117889404297,279.12969970703125,293.08447265625,291.086181640625,1.0,0.3020489513874054,0.5643588304519653,0.5643588304519653,1.0,1.0,-1.491377592086792,0.5744107365608215,0.9169667959213256,0.1067199036478996,0.0,0.0,0.7931429147720337,53.4779052734375,64.0,-51.342803955078125,-17880.94140625,324.1112670898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383239746094,308.8379211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17809.595703125,18000.0,0.0,0.0,0.4025907218456268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0423798561096191,1.0423904657363892,-1.0625731192703824e-05,0.0,0.0004085784021299,0.0,0.0,141.5428924560547,0.0,0.0,0.0,0.5929977893829346,4.0,0.0,1.0
498480,293.1117858886719,297.1499938964844,293.1499938964844,0.1557961553335189,-3272.014404296875,304.1440734863281,0.820923924446106,0.2289933413267135,0.2070337086915969,292.69989013671875,297.1499938964844,293.1499938964844,0.0280606653541326,-1091.9678955078125,304.13043212890625,0.5516560673713684,0.0733042135834693,0.0690867751836776,293.0971374511719,297.1499938964844,293.1499938964844,0.2352741062641143,-3533.154052734375,304.1412353515625,0.9155574440956116,0.3189709484577179,0.2236059457063675,293.1136779785156,297.1499938964844,293.1499938964844,0.3282674849033355,-6229.35693359375,304.1259155273437,0.9990000128746032,0.4711787402629852,0.3947092294692993,293.08306884765625,297.1499938964844,293.1499938964844,0.0044218031689524,-1659.8914794921875,296.96710205078125,0.4836318790912628,0.050000000745058,0.2327618896961212,291.0696716308594,291.1499938964844,256.80059814453125,255.88563537597656,279.1291198730469,293.08319091796875,291.0666198730469,1.0,0.3044750094413757,0.5632696747779846,0.5632696747779846,1.0,1.0,-1.5030174255371094,0.5784236788749695,0.92459374666214,0.1073552221059799,0.0,0.0,0.8004733324050903,54.36482238769531,67.0,-52.692813873291016,-17992.744140625,331.8873596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88897705078125,308.8096008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17747.927734375,18000.0,0.0,0.0,0.4035553932189941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0543659925460815,1.0543767213821411,-1.0764398211904336e-05,0.0,0.0004095574258826,0.0,0.0,145.4583740234375,0.0,0.0,0.0,0.5984711647033691,4.0,0.0,1.0
498540,293.1116943359375,297.1499938964844,293.1499938964844,0.1565098017454147,-3284.331298828125,304.14385986328125,0.8190469741821289,0.2295005768537521,0.2075181901454925,292.7087097167969,297.1499938964844,293.1499938964844,0.0316033028066158,-1152.140869140625,304.1275939941406,0.5621349215507507,0.0772771537303924,0.0729947388172149,293.0970764160156,297.1499938964844,293.1499938964844,0.2363293468952179,-3546.01171875,304.1408996582031,0.9129871129989624,0.3196516931056976,0.2241029143333435,293.1213073730469,297.1499938964844,293.1499938964844,0.3326805233955383,-6296.98388671875,304.12225341796875,0.9990000128746032,0.4701435267925262,0.3985316753387451,293.0820617675781,297.1499938964844,293.1499938964844,0.0044400105252861,-1667.425537109375,296.97119140625,0.4819945394992828,0.050000000745058,0.2329132705926895,291.0508117675781,291.1499938964844,256.7716369628906,255.8594512939453,279.1286926269531,293.0821533203125,291.04791259765625,1.0,0.3070173561573028,0.5621739029884338,0.5621739029884338,1.0,1.0,-1.5148365497589111,0.5824967622756958,0.9323397278785706,0.1079975143074989,0.0,0.0,0.8089812994003296,55.34527969360352,67.0,-52.32759475708008,-18108.509765625,340.09625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8257751464844,308.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17693.0703125,18000.0,0.0,0.0,0.4047713577747345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0687404870986938,1.068751335144043,-1.0937315892078914e-05,0.0,0.0004107914573978,0.0,0.0,150.30149841308594,0.0,0.0,0.0,0.6050713658332825,4.0,0.0,1.0
498600,293.111572265625,297.1499938964844,293.1499938964844,0.1572193205356598,-3296.54638671875,304.1436767578125,0.8169886469841003,0.230007529258728,0.2080054134130478,292.71795654296875,297.1499938964844,293.1499938964844,0.0352457910776138,-1214.894775390625,304.1250305175781,0.5712317228317261,0.0810519233345985,0.076697252690792,293.0970153808594,297.1499938964844,293.1499938964844,0.2373770773410797,-3558.742431640625,304.1406555175781,0.9102287292480468,0.3203312754631042,0.2246014326810836,293.13018798828125,297.1499938964844,293.1499938964844,0.3374283015727997,-6369.37646484375,304.1186828613281,0.9990000128746032,0.4687604010105133,0.4026666581630707,293.0812072753906,297.1499938964844,293.1499938964844,0.0044581913389265,-1674.9091796875,296.9754333496094,0.4802089035511017,0.050000000745058,0.2330787032842636,291.0326843261719,291.1499938964844,256.74267578125,255.8332672119141,279.12841796875,293.081298828125,291.0299072265625,1.0,0.3096562027931213,0.5610743165016174,0.5610743165016174,1.0,1.0,-1.526822805404663,0.5866269469261169,0.940195858478546,0.1086477637290954,0.0,0.0,0.8186190724372864,56.40470886230469,55.0,-51.19585800170898,-18227.294921875,348.7046203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7504577636719,308.7349548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17643.69140625,18000.0,0.0,0.0,0.4062472283840179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.085210919380188,1.0852220058441162,-1.1141579307150096e-05,0.0,0.0004122892860323,0.0,0.0,156.02572631835938,0.0,0.0,0.0,0.6126713156700134,4.0,0.0,1.0
498660,293.11138916015625,297.1499938964844,293.1499938964844,0.1578547358512878,-3307.408935546875,304.1436767578125,0.8176976442337036,0.2305320054292678,0.2084640562534332,292.7273864746094,297.1499938964844,293.1499938964844,0.0383969359099864,-1270.345947265625,304.12384033203125,0.5816774368286133,0.0846722051501274,0.0801918804645538,293.0968933105469,297.1499938964844,293.1499938964844,0.2383236289024353,-3570.153076171875,304.140625,0.9111269116401672,0.3210262358188629,0.2250768989324569,293.13836669921875,297.1499938964844,293.1499938964844,0.3379755616188049,-6375.435546875,304.1235046386719,0.9990000128746032,0.4674021303653717,0.4024488627910614,293.0804443359375,297.1499938964844,293.1499938964844,0.0044731134548783,-1680.9892578125,296.9813842773437,0.4803032875061035,0.050000000745058,0.2330696731805801,291.0177917480469,291.1499938964844,256.7137145996094,255.8070831298828,279.130126953125,293.0805358886719,291.0164794921875,1.0,0.3100081384181976,0.560203492641449,0.560203492641449,1.0,1.0,-1.5324362516403198,0.5882159471511841,0.9442203044891356,0.1086318641901016,0.0,0.0,0.8289732933044434,56.44053649902344,55.0,-41.30580520629883,-18302.30859375,351.5744323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6678771972656,308.7020874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17602.50390625,18000.0,0.0,0.0,0.4079545736312866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.103470802307129,1.1034822463989258,-1.1374953828635626e-05,0.0,0.0004140220116823,0.0,0.0,162.58743286132812,0.0,0.0,0.0,0.6211223602294922,4.0,0.0,1.0
498720,293.1111145019531,297.1499938964844,293.1499938964844,0.1583131551742553,-3315.0322265625,304.1440124511719,0.8204460144042969,0.2310731559991836,0.2089143991470337,292.7367248535156,297.1499938964844,293.1499938964844,0.0414850376546382,-1323.4537353515625,304.1229858398437,0.5929751396179199,0.0881922394037246,0.083539180457592,293.09674072265625,297.1499938964844,293.1499938964844,0.2390027940273285,-3578.114501953125,304.14111328125,0.9147648215293884,0.3217335939407348,0.2255435585975647,293.141845703125,297.1499938964844,293.1499938964844,0.3350202739238739,-6327.14794921875,304.1337585449219,0.9990000128746032,0.4668612480163574,0.399036556482315,293.0798034667969,297.1499938964844,293.1499938964844,0.0044830618426203,-1684.52685546875,296.99395751953125,0.481777012348175,0.050000000745058,0.2329327166080474,291.0153503417969,291.1499938964844,256.684814453125,255.78091430664065,279.13250732421875,293.0798645019531,291.015869140625,1.0,0.3091752231121063,0.5595051050186157,0.5595051050186157,1.0,1.0,-1.533395290374756,0.5879981517791748,0.9453970789909364,0.1080629900097847,0.0,0.0,0.8382624387741089,55.72237396240234,43.0,-20.068771362304688,-18344.65234375,350.17633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5888061523437,308.6791381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17595.3984375,18000.0,0.0,0.0,0.4097899496555328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1219117641448977,1.121923327445984,-1.1622549209278075e-05,0.0,0.0004158846859354,0.0,0.0,169.4950714111328,0.0,0.0,0.0,0.629654049873352,4.0,0.0,1.0
498780,293.1108093261719,297.1499938964844,293.1499938964844,0.158630758523941,-3320.098388671875,304.14453125,0.8248391151428223,0.2316272109746933,0.209357813000679,292.74566650390625,297.1499938964844,293.1499938964844,0.0444395244121551,-1374.158447265625,304.1225280761719,0.6048636436462402,0.0916696786880493,0.0867974087595939,293.0965270996094,297.1499938964844,293.1499938964844,0.2394665628671646,-3583.328369140625,304.1418762207031,0.9207679629325868,0.3224492371082306,0.2260017395019531,293.1394348144531,297.1499938964844,293.1499938964844,0.3292491734027862,-6235.44140625,304.1472473144531,0.9990000128746032,0.4674304723739624,0.3930947482585907,293.0793151855469,297.1499938964844,293.1499938964844,0.0044887200929224,-1685.9384765625,297.01177978515625,0.4843203425407409,0.050000000745058,0.2326972186565399,291.0229797363281,291.1499938964844,256.65594482421875,255.7547912597656,279.1351623535156,293.0793762207031,291.02490234375,1.0,0.3072643578052521,0.5589639544487,0.5589639544487,1.0,1.0,-1.530710220336914,0.586376965045929,0.9443332552909852,0.1071127727627754,0.0,0.0,0.84601229429245,54.423221588134766,43.0,3.2400617599487305,-18356.87109375,345.4629211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5202941894531,308.66534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17624.9375,18000.0,0.0,0.0,0.4116685092449188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1385639905929563,1.138575792312622,-1.1857810022775084e-05,0.0,0.000417791219661,0.0,0.0,175.9958038330078,0.0,0.0,0.0,0.6374083757400513,4.0,0.0,1.0
498840,293.1104431152344,297.1499938964844,293.1499938964844,0.1588270366191864,-3322.97412109375,304.1451721191406,0.8308221101760864,0.232193112373352,0.2097954005002975,292.7540283203125,297.1499938964844,293.1499938964844,0.0472968481481075,-1423.328369140625,304.1223449707031,0.6171262264251709,0.0951488614082336,0.0900188609957695,293.0962829589844,297.1499938964844,293.1499938964844,0.2397433817386627,-3586.17578125,304.1428527832031,0.9291054010391236,0.3231723308563232,0.2264522314071655,293.1305847167969,297.1499938964844,293.1499938964844,0.3209255635738373,-6104.36279296875,304.16290283203125,0.9990000128746032,0.4692936241626739,0.3848584294319153,293.07891845703125,297.1499938964844,293.1499938964844,0.0044907624833285,-1685.5557861328125,297.03399658203125,0.4878343939781189,0.050000000745058,0.2323767095804214,291.0390014648437,291.1499938964844,256.6271057128906,255.72869873046875,279.137939453125,293.0789489746094,291.042236328125,1.0,0.3043959736824035,0.5585696697235107,0.5585696697235107,1.0,1.0,-1.5247849225997925,0.5835180878639221,0.9412668347358704,0.1058358624577522,0.0,0.0,0.8518516421318054,52.62183380126953,46.0,26.53837776184082,-18341.89453125,337.8821105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4681396484375,308.6634216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17677.923828125,18000.0,0.0,0.0,0.4135046005249023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1525989770889282,1.1526111364364624,-1.2065063856425697e-05,0.0,0.000419654592406,0.0,0.0,181.6770782470703,0.0,0.0,0.0,0.6439704298973083,4.0,0.0,1.0
498900,293.1101379394531,297.1499938964844,293.1499938964844,0.1589766293764114,-3325.003173828125,304.145751953125,0.8352162837982178,0.2327522337436676,0.2102577537298202,292.7618408203125,297.1499938964844,293.1499938964844,0.0501226335763931,-1472.271484375,304.1222229003906,0.6270616054534912,0.0986289605498313,0.0932677835226059,293.0961303710937,297.1499938964844,293.1499938964844,0.2399338483810424,-3587.95263671875,304.143798828125,0.935185968875885,0.3238857388496399,0.2269192934036255,293.1166687011719,297.1499938964844,293.1499938964844,0.3148148655891418,-6009.05078125,304.1715393066406,0.9990000128746032,0.4722696840763092,0.3792311251163482,293.07867431640625,297.1499938964844,293.1499938964844,0.004492656327784,-1684.8436279296875,297.0586242675781,0.4902534782886505,0.050000000745058,0.2321616411209106,291.0604248046875,291.1499938964844,256.598388671875,255.7026824951172,279.1387939453125,293.0787048339844,291.0635681152344,1.0,0.303047239780426,0.5580792427062988,0.5580792427062988,1.0,1.0,-1.5225605964660645,0.5821732878684998,0.9403873085975648,0.1049477085471153,0.0,0.0,0.8556810021400452,51.43672561645508,46.0,40.89346694946289,-18349.966796875,333.7339782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4336242675781,308.6629333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17747.001953125,18000.0,0.0,0.0,0.415250152349472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1633403301239014,1.163352608680725,-1.223174695041962e-05,0.0,0.000421426113462,0.0,0.0,186.17916870117188,0.0,0.0,0.0,0.6490140557289124,4.0,0.0,1.0
498960,293.1098937988281,297.1499938964844,293.1499938964844,0.1591926515102386,-3328.267333984375,304.1461486816406,0.8385637402534485,0.2333052009344101,0.2107253968715667,292.7693176269531,297.1499938964844,293.1499938964844,0.0529417619109153,-1521.611083984375,304.1221618652344,0.6359309554100037,0.1020791754126548,0.0965164303779602,293.09600830078125,297.1499938964844,293.1499938964844,0.2402189821004867,-3590.990234375,304.1444091796875,0.9397395253181458,0.324592649936676,0.2273893803358078,293.1013488769531,297.1499938964844,293.1499938964844,0.3103690445423126,-5940.28955078125,304.1756591796875,0.9990000128746032,0.4757008254528045,0.3752521276473999,293.07861328125,297.1499938964844,293.1499938964844,0.0044960104860365,-1684.9498291015625,297.0804748535156,0.491983413696289,0.050000000745058,0.2320114225149154,291.0773620605469,291.1499938964844,256.5697326660156,255.67672729492188,279.1389465332031,293.07861328125,291.0797119140625,1.0,0.3022058308124542,0.5575403571128845,0.5575403571128845,1.0,1.0,-1.5226364135742188,0.5817379951477051,0.9408984780311584,0.1043809577822685,0.0,0.0,0.8587996959686279,50.63348388671875,49.0,42.09580993652344,-18370.02734375,331.6900939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4111633300781,308.6622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17806.48046875,18000.0,0.0,0.0,0.4169319272041321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1713004112243652,1.1713128089904783,-1.2358048479654826e-05,0.0,0.0004231329075992,0.0,0.0,189.5848388671875,0.0,0.0,0.0,0.6527988314628601,4.0,0.0,1.0
499020,293.10968017578125,297.1499938964844,293.1499938964844,0.1594619154930114,-3332.512939453125,304.1463623046875,0.8411760926246643,0.2338553667068481,0.2111981213092804,292.7766418457031,297.1499938964844,293.1499938964844,0.0557164177298545,-1570.707763671875,304.1221618652344,0.644201934337616,0.1054620593786239,0.0997283458709716,293.09588623046875,297.1499938964844,293.1499938964844,0.2405811697244644,-3595.0419921875,304.144775390625,0.9432239532470704,0.3252972364425659,0.2278635054826736,293.0860900878906,297.1499938964844,293.1499938964844,0.3070728480815887,-5889.87353515625,304.1769714355469,0.9990000128746032,0.479316383600235,0.3723979592323303,293.0785827636719,297.1499938964844,293.1499938964844,0.0045011327601969,-1685.9088134765625,297.1000366210937,0.4932377636432647,0.050000000745058,0.2319045960903167,291.09039306640625,291.1499938964844,256.54119873046875,255.65084838867188,279.1387023925781,293.0785827636719,291.0922241210937,1.0,0.3018329739570617,0.5569584965705872,0.5569584965705872,1.0,1.0,-1.524233341217041,0.5819028615951538,0.9423304796218872,0.1039965897798538,0.0,0.0,0.8614487051963806,50.08483123779297,49.0,38.29771423339844,-18399.947265625,331.0370788574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39813232421875,308.6634826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17847.1875,18000.0,0.0,0.0,0.4185543060302734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.17764151096344,1.1776540279388428,-1.245770363311749e-05,0.0,0.0004247794277034,0.0,0.0,192.31222534179688,0.0,0.0,0.0,0.6558135151863098,4.0,0.0,1.0
499080,293.1094970703125,297.1499938964844,293.1499938964844,0.1597783714532852,-3337.6220703125,304.1464233398437,0.84309983253479,0.2344032526016235,0.2116762548685073,292.7839660644531,297.1499938964844,293.1499938964844,0.0584169700741767,-1619.04248046875,304.122314453125,0.6518814563751221,0.1087510734796524,0.1028716638684272,293.0957946777344,297.1499938964844,293.1499938964844,0.2410121709108352,-3599.989990234375,304.1449279785156,0.9457370638847352,0.326000452041626,0.2283422648906707,293.0718688964844,297.1499938964844,293.1499938964844,0.3048218786716461,-5856.03759765625,304.1761169433594,0.9990000128746032,0.482921302318573,0.3705560863018036,293.0785217285156,297.1499938964844,293.1499938964844,0.004507684148848,-1687.5675048828125,297.11785888671875,0.4940541684627533,0.050000000745058,0.2318360358476638,291.1001892089844,291.1499938964844,256.5128173828125,255.6250762939453,279.1382141113281,293.0785522460937,291.1015319824219,1.0,0.3018729090690613,0.5563340187072754,0.5563340187072754,1.0,1.0,-1.5271531343460083,0.5825833678245544,0.944569766521454,0.1037645563483238,0.0,0.0,0.8637749552726746,49.76045989990234,52.0,31.940427780151367,-18438.90234375,331.602294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3919677734375,308.6660461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17875.87890625,18000.0,0.0,0.0,0.4201263785362243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1828502416610718,1.1828627586364746,-1.253885329788318e-05,0.0,0.0004263748705852,0.0,0.0,194.5612335205078,0.0,0.0,0.0,0.6582874059677124,4.0,0.0,1.0
499140,293.1093444824219,297.1499938964844,293.1499938964844,0.1601435989141464,-3343.616943359375,304.1464233398437,0.8443682193756104,0.2349489331245422,0.2121592611074447,292.7913818359375,297.1499938964844,293.1499938964844,0.0610297881066799,-1666.35009765625,304.1225891113281,0.6589022278785706,0.1119332462549209,0.1059263050556182,293.0957336425781,297.1499938964844,293.1499938964844,0.2415152639150619,-3605.866943359375,304.1449279785156,0.9473551511764526,0.3267025649547577,0.2288255542516708,293.0592956542969,297.1499938964844,293.1499938964844,0.3035550415515899,-5837.73681640625,304.1736755371094,0.9990000128746032,0.4863792657852173,0.3696473836898803,293.0784606933594,297.1499938964844,293.1499938964844,0.0045156818814575,-1689.9359130859375,297.1340026855469,0.4944591224193573,0.050000000745058,0.2318022549152374,291.1067199707031,291.1499938964844,256.4845275878906,255.59942626953125,279.1376037597656,293.0784606933594,291.1075134277344,1.0,0.3022865951061249,0.5556679368019104,0.5556679368019104,1.0,1.0,-1.5312579870224,0.5837211012840271,0.947536826133728,0.1036640629172325,0.0,0.0,0.8659909963607788,49.63978958129883,52.0,24.16983985900879,-18486.29296875,333.2724914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.390625,308.66925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.384765625,18000.0,0.0,0.0,0.4216576814651489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.187309741973877,1.1873222589492798,-1.2607222743099555e-05,0.0,0.000427928956924,0.0,0.0,196.4864654541016,0.0,0.0,0.0,0.6604063510894775,4.0,0.0,1.0
499200,293.10919189453125,297.1499938964844,293.1499938964844,0.1605555862188339,-3350.4560546875,304.1463317871094,0.8450440168380737,0.235492467880249,0.2126464545726776,292.7988586425781,297.1499938964844,293.1499938964844,0.0635530650615692,-1712.5531005859375,304.1229858398437,0.6652378439903259,0.115009032189846,0.1088863834738731,293.0956420898437,297.1499938964844,293.1499938964844,0.2420881539583206,-3612.634521484375,304.1448059082031,0.9481834769248962,0.3274036943912506,0.229312852025032,293.0487976074219,297.1499938964844,293.1499938964844,0.3031778335571289,-5833.39892578125,304.1700439453125,0.9990000128746032,0.4895902574062347,0.3695657849311828,293.0783386230469,297.1499938964844,293.1499938964844,0.0045250686816871,-1692.9830322265625,297.1485900878906,0.4944954514503479,0.050000000745058,0.2317990958690643,291.1100769042969,291.1499938964844,256.4564208984375,255.57388305664065,279.1369323730469,293.0783386230469,291.1103820800781,1.0,0.3030272722244262,0.5549635887145996,0.5549635887145996,1.0,1.0,-1.5363913774490356,0.5852524042129517,0.9511390328407288,0.1036740392446518,0.0,0.0,0.8683059215545654,49.698333740234375,55.0,15.924692153930664,-18541.435546875,335.9187316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3920288085937,308.6725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17903.828125,18000.0,0.0,0.0,0.4231614172458648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1914374828338623,1.191450119018555,-1.2668982890318148e-05,0.0,0.0004294550453778,0.0,0.0,198.26153564453125,0.0,0.0,0.0,0.6623672842979431,4.0,0.0,1.0
