time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
499260,293.10906982421875,297.1499938964844,293.1499938964844,0.1610120087862014,-3358.09228515625,304.1461486816406,0.8451719880104065,0.2360337525606155,0.2131372243165969,292.80633544921875,297.1499938964844,293.1499938964844,0.0659904554486274,-1757.6639404296875,304.1234741210937,0.670872688293457,0.117982767522335,0.1117522120475769,293.0955810546875,297.1499938964844,293.1499938964844,0.2427278906106948,-3620.24755859375,304.14459228515625,0.9482921361923218,0.328103631734848,0.2298037260770797,293.0406188964844,297.1499938964844,293.1499938964844,0.3036288619041443,-5841.98388671875,304.16558837890625,0.9990000128746032,0.4924837946891784,0.3702426552772522,293.0781555175781,297.1499938964844,293.1499938964844,0.0045357556082308,-1696.666015625,297.1617126464844,0.4941933751106262,0.050000000745058,0.2318239659070968,291.1104431152344,291.1499938964844,256.428466796875,255.54849243164065,279.13623046875,293.07818603515625,291.1103515625,1.0,0.3040654063224792,0.554223358631134,0.554223358631134,1.0,1.0,-1.5424575805664062,0.5871382355690002,0.955319344997406,0.1037812680006027,0.0,0.0,0.8708909153938293,49.92110061645508,55.0,7.796069622039795,-18603.990234375,339.4678955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3944396972656,308.6753234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17905.12890625,18000.0,0.0,0.0,0.4246506989002228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1955691576004028,1.1955819129943848,-1.2729166883218568e-05,0.0,0.0004309664946049,0.0,0.0,200.02964782714844,0.0,0.0,0.0,0.6643283367156982,4.0,0.0,1.0
499320,293.10894775390625,297.1499938964844,293.1499938964844,0.1615069806575775,-3366.415283203125,304.1459655761719,0.8448342680931091,0.2365728020668029,0.2136308252811432,292.8138122558594,297.1499938964844,293.1499938964844,0.0683523565530777,-1801.81591796875,304.1239929199219,0.6758627891540527,0.1208670958876609,0.1145342960953712,293.0955505371094,297.1499938964844,293.1499938964844,0.2434258610010147,-3628.59033203125,304.1443176269531,0.947790801525116,0.3288022577762604,0.2302974611520767,293.03472900390625,297.1499938964844,293.1499938964844,0.3047967851161957,-5861.673828125,304.1606140136719,0.9990000128746032,0.4950299561023712,0.3715662062168121,293.07794189453125,297.1499938964844,293.1499938964844,0.0045475671067833,-1700.8968505859375,297.1736145019531,0.4936051666736603,0.050000000745058,0.2318729013204574,291.1082763671875,291.1499938964844,256.40069580078125,255.52325439453125,279.1355895996094,293.0779724121094,291.1077880859375,1.0,0.3053560853004455,0.5534526705741882,0.5534526705741882,1.0,1.0,-1.549314022064209,0.5893229842185974,0.9599910974502563,0.103968970477581,0.0,0.0,0.8738792538642883,50.284759521484375,58.0,0.1639783978462219,-18673.154296875,343.8032531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3963317871094,308.6771545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17899.822265625,18000.0,0.0,0.0,0.4261407852172851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1999940872192385,1.2000068426132202,-1.2792336747224908e-05,0.0,0.0004324787296354,0.0,0.0,201.9192047119141,0.0,0.0,0.0,0.6664265990257263,4.0,0.0,1.0
499380,293.10888671875,297.1499938964844,293.1499938964844,0.1620371788740158,-3375.361328125,304.1457214355469,0.8440741896629333,0.2371094524860382,0.2141267508268356,292.8212280273437,297.1499938964844,293.1499938964844,0.0706451386213302,-1845.072265625,304.12457275390625,0.6802330017089844,0.1236675456166267,0.1172374635934829,293.09552001953125,297.1499938964844,293.1499938964844,0.244177371263504,-3637.59814453125,304.1439819335937,0.9467318654060364,0.3294991850852966,0.2307935804128646,293.0311584472656,297.1499938964844,293.1499938964844,0.3066327571868896,-5891.63037109375,304.1553649902344,0.9990000128746032,0.4971935451030731,0.3734843134880066,293.0777282714844,297.1499938964844,293.1499938964844,0.0045603923499584,-1705.6220703125,297.184326171875,0.4927580654621124,0.050000000745058,0.2319441884756088,291.10382080078125,291.1499938964844,256.3731384277344,255.4981689453125,279.1349792480469,293.0777587890625,291.1029968261719,1.0,0.3068783283233642,0.5526542067527771,0.5526542067527771,1.0,1.0,-1.556894302368164,0.5917804837226868,0.9651137590408324,0.104228675365448,0.0,0.0,0.8773987293243408,50.77942657470703,58.0,-6.742533206939697,-18748.63671875,348.88043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3964538574219,308.6775817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17888.87109375,18000.0,0.0,0.0,0.4276463389396667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2049493789672852,1.2049622535705566,-1.2862226867582647e-05,0.0,0.0004340066807344,0.0,0.0,204.0380401611328,0.0,0.0,0.0,0.6687746047973633,4.0,0.0,1.0
499440,293.1087951660156,297.1499938964844,293.1499938964844,0.1625973135232925,-3384.832763671875,304.1454772949219,0.8429572582244873,0.2376436591148376,0.2146244794130325,292.8285827636719,297.1499938964844,293.1499938964844,0.0728768110275268,-1887.5289306640625,304.1251220703125,0.6840456128120422,0.1263923645019531,0.1198700666427612,293.0954895019531,297.1499938964844,293.1499938964844,0.2449744790792465,-3647.166015625,304.14361572265625,0.945192813873291,0.3301941752433777,0.2312915027141571,293.02978515625,297.1499938964844,293.1499938964844,0.3090561330318451,-5930.52783203125,304.1499938964844,0.9990000128746032,0.4989677369594574,0.3759177029132843,293.0775146484375,297.1499938964844,293.1499938964844,0.0045740799978375,-1710.7655029296875,297.1940612792969,0.4916916489601135,0.050000000745058,0.2320351898670196,291.097412109375,291.1499938964844,256.3457946777344,255.4732666015625,279.1343994140625,293.0775451660156,291.0963134765625,1.0,0.3086008727550506,0.5518325567245483,0.5518325567245483,1.0,1.0,-1.5650986433029177,0.5944726467132568,0.9706259965896606,0.104549191892147,0.0,0.0,0.881537675857544,51.38965606689453,61.0,-12.825665473937988,-18829.7890625,354.62371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.393798828125,308.67626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17873.587890625,18000.0,0.0,0.0,0.4291822016239166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.210610270500183,1.210623264312744,-1.294180765398778e-05,0.0,0.0004355653945822,0.0,0.0,206.47129821777344,0.0,0.0,0.0,0.6714561581611633,4.0,0.0,1.0
499500,293.1087646484375,297.1499938964844,293.1499938964844,0.1631833463907241,-3394.75390625,304.1452331542969,0.8415301442146301,0.2381752878427505,0.2151235342025756,292.8357849121094,297.1499938964844,293.1499938964844,0.0750515908002853,-1929.2144775390625,304.1257019042969,0.6873435974121094,0.1290444880723953,0.1224356219172477,293.095458984375,297.1499938964844,293.1499938964844,0.2458111941814422,-3657.215576171875,304.14324951171875,0.9432256817817688,0.3308868706226349,0.2317907512187957,293.0305480957031,297.1499938964844,293.1499938964844,0.3120153844356537,-5977.49560546875,304.1446228027344,0.9990000128746032,0.5003402829170227,0.3788144588470459,293.0773010253906,297.1499938964844,293.1499938964844,0.0045885173603892,-1716.2703857421875,297.20294189453125,0.4904325306415558,0.050000000745058,0.2321443408727646,291.08935546875,291.1499938964844,256.3186950683594,255.44854736328125,279.1339111328125,293.07733154296875,291.0880432128906,1.0,0.3105030655860901,0.5509909987449646,0.5509909987449646,1.0,1.0,-1.5738592147827148,0.5973734855651855,0.976485788822174,0.104922816157341,0.0,0.0,0.8863838911056519,52.10606384277344,61.0,-18.045061111450195,-18916.162109375,360.988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38751220703125,308.6728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17855.015625,18000.0,0.0,0.0,0.4307633340358734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2171210050582886,1.2171341180801392,-1.30335920403013e-05,0.0,0.0004371700342744,0.0,0.0,209.293212890625,0.0,0.0,0.0,0.6745408177375793,4.0,0.0,1.0
499560,293.1087341308594,297.1499938964844,293.1499938964844,0.1637908220291137,-3405.04443359375,304.1449890136719,0.8398451805114746,0.2387042641639709,0.2156234979629516,292.8429260253906,297.1499938964844,293.1499938964844,0.0771729722619056,-1970.1456298828125,304.1262512207031,0.6901792883872986,0.1316263377666473,0.124937355518341,293.0954895019531,297.1499938964844,293.1499938964844,0.2466807961463928,-3667.6591796875,304.1429138183594,0.940890610218048,0.3315770030021667,0.2322908192873001,293.0332946777344,297.1499938964844,293.1499938964844,0.3154488801956177,-6031.5166015625,304.1393737792969,0.9990000128746032,0.5013149976730347,0.3821149468421936,293.0771484375,297.1499938964844,293.1499938964844,0.0046035842970013,-1722.0758056640625,297.2110900878906,0.489009141921997,0.050000000745058,0.2322697341442108,291.0799560546875,291.1499938964844,256.29180908203125,255.42404174804688,279.13348388671875,293.0771484375,291.0784912109375,1.0,0.3125610649585724,0.5501334071159363,0.5501334071159363,1.0,1.0,-1.5830971002578735,0.6004530191421509,0.982644021511078,0.1053410619497299,0.0,0.0,0.8919912576675415,52.91755676269531,64.0,-22.437334060668945,-19007.130859375,367.9189147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3770751953125,308.66717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17834.298828125,18000.0,0.0,0.0,0.4324027895927429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.224557876586914,1.2245709896087646,-1.3139172551746016e-05,0.0,0.0004388338711578,0.0,0.0,212.5517578125,0.0,0.0,0.0,0.6780659556388855,4.0,0.0,1.0
499620,293.10870361328125,297.1499938964844,293.1499938964844,0.1644160151481628,-3415.635009765625,304.144775390625,0.8379455804824829,0.2392304688692093,0.216123953461647,292.8499450683594,297.1499938964844,293.1499938964844,0.0792419090867042,-2010.2933349609373,304.1268005371094,0.692594051361084,0.1341370046138763,0.1273752897977829,293.0954895019531,297.1499938964844,293.1499938964844,0.2475776225328445,-3678.424560546875,304.142578125,0.9382387399673462,0.3322643041610718,0.2327912896871566,293.03790283203125,297.1499938964844,293.1499938964844,0.3193068504333496,-6091.76513671875,304.13427734375,0.9990000128746032,0.5018947124481201,0.3857706785202026,293.0769958496094,297.1499938964844,293.1499938964844,0.004619182087481,-1728.13232421875,297.2185974121094,0.4874427318572998,0.050000000745058,0.2324099093675613,291.0694885253906,291.1499938964844,256.26519775390625,255.39976501464844,279.1331481933594,293.0770263671875,291.06787109375,1.0,0.3147551417350769,0.5492632985115051,0.5492632985115051,1.0,1.0,-1.5927444696426392,0.603685736656189,0.9890587329864502,0.1057967618107795,0.0,0.0,0.8984065651893616,53.81538009643555,64.0,-26.066675186157227,-19102.109375,375.3695983886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3621520996094,308.6590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17812.4296875,18000.0,0.0,0.0,0.4341125190258026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.23296058177948,1.2329739332199097,-1.3259623301564716e-05,0.0,0.0004405690124258,0.0,0.0,216.2813873291016,0.0,0.0,0.0,0.6820523738861084,4.0,0.0,1.0
499680,293.10870361328125,297.1499938964844,293.1499938964844,0.1650554686784744,-3426.464111328125,304.1445617675781,0.8358721733093262,0.2397538423538208,0.2166245877742767,292.8568725585937,297.1499938964844,293.1499938964844,0.0812578573822975,-2049.60205078125,304.1273498535156,0.6946263909339905,0.1365736424922943,0.1297476887702942,293.09552001953125,297.1499938964844,293.1499938964844,0.2484964281320572,-3689.444580078125,304.1422424316406,0.9353217482566832,0.3329485356807709,0.2332917749881744,293.04412841796875,297.1499938964844,293.1499938964844,0.3235401213169098,-6157.43408203125,304.12945556640625,0.9990000128746032,0.5020878314971924,0.3897345662117004,293.076904296875,297.1499938964844,293.1499938964844,0.00463522458449,-1734.3951416015625,297.2256164550781,0.4857511520385742,0.050000000745058,0.2325634360313415,291.05816650390625,291.1499938964844,256.2388610839844,255.37570190429688,279.1328430175781,293.076904296875,291.05645751953125,1.0,0.3170658349990845,0.548383891582489,0.548383891582489,1.0,1.0,-1.602733492851257,0.6070460081100464,0.9956874847412108,0.1062829196453094,0.0,0.0,0.9056589603424072,54.79085922241211,67.0,-29.02495574951172,-19200.453125,383.2936706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3426818847656,308.64849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17790.33984375,18000.0,0.0,0.0,0.4359022080898285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.242320537567139,1.2423338890075684,-1.3395318092079831e-05,0.0,0.0004423853242769,0.0,0.0,220.4969482421875,0.0,0.0,0.0,0.6864973902702332,4.0,0.0,1.0
499740,293.1087341308594,297.1499938964844,293.1499938964844,0.1657067388296127,-3437.4873046875,304.1443786621094,0.8336535096168518,0.2402742505073547,0.2171250730752945,292.8638000488281,297.1499938964844,293.1499938964844,0.0832176655530929,-2087.9677734375,304.1278991699219,0.6962989568710327,0.1389295309782028,0.1320492327213287,293.0955810546875,297.1499938964844,293.1499938964844,0.2494334876537323,-3700.672119140625,304.1419677734375,0.9321792125701904,0.3336294591426849,0.2337919622659683,293.0519714355469,297.1499938964844,293.1499938964844,0.3281165361404419,-6227.98095703125,304.1248779296875,0.9990000128746032,0.5018940567970276,0.3939747214317322,293.07684326171875,297.1499938964844,293.1499938964844,0.0046516857109963,-1740.8455810546875,297.2322082519531,0.4839428067207336,0.050000000745058,0.2327294051647186,291.0461730957031,291.1499938964844,256.2128295898437,255.3518829345703,279.13262939453125,293.07684326171875,291.0443725585937,1.0,0.3194792568683624,0.5474978685379028,0.5474978685379028,1.0,1.0,-1.613012433052063,0.6105143427848816,1.0024980306625366,0.1067942380905151,0.0,0.0,0.9137855172157288,55.83854293823242,67.0,-31.3912353515625,-19301.638671875,391.659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.31866455078125,308.635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17768.818359375,18000.0,0.0,0.0,0.4377806484699249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2526158094406128,1.252629280090332,-1.3546428817790002e-05,0.0,0.0004442917124833,0.0,0.0,225.20884704589844,0.0,0.0,0.0,0.6913928389549255,4.0,0.0,1.0
499800,293.1087341308594,297.1499938964844,293.1499938964844,0.1663672029972076,-3448.65771484375,304.1441955566406,0.8313212394714355,0.2407916337251663,0.2176251262426376,292.8707275390625,297.1499938964844,293.1499938964844,0.0851166769862175,-2125.259033203125,304.12847900390625,0.6976367235183716,0.1411955654621124,0.1342731118202209,293.0956420898437,297.1499938964844,293.1499938964844,0.2503848075866699,-3712.056884765625,304.1416931152344,0.9288601279258728,0.334306925535202,0.2342915087938308,293.0611877441406,297.1499938964844,293.1499938964844,0.3329940736293793,-6302.724609375,304.1205749511719,0.9990000128746032,0.5013249516487122,0.3984512388706207,293.0767822265625,297.1499938964844,293.1499938964844,0.0046684993430972,-1747.4500732421875,297.2384948730469,0.4820263385772705,0.050000000745058,0.2329065799713134,291.0336303710937,291.1499938964844,256.1871032714844,255.32833862304688,279.1324462890625,293.0767822265625,291.0317687988281,1.0,0.3219779729843139,0.5466082096099854,0.5466082096099854,1.0,1.0,-1.62351655960083,0.6140663027763367,1.0094503164291382,0.1073243170976638,0.0,0.0,0.9227959513664246,56.95090103149414,70.0,-33.269168853759766,-19404.994140625,400.4228210449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2904968261719,308.6202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17748.611328125,19080.0,0.0,0.0,0.4397529065608978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2637654542922974,1.2637791633605957,-1.3712234249396715e-05,0.0,0.0004462932993192,0.0,0.0,230.4009246826172,0.0,0.0,0.0,0.7117014527320862,4.0,0.0,1.0
499860,293.1087951660156,297.1499938964844,293.1499938964844,0.1667522490024566,-3454.821533203125,304.1445617675781,0.8288941383361816,0.241304412484169,0.2181241363286972,292.87774658203125,297.1499938964844,293.1499938964844,0.0867983400821685,-2158.028076171875,304.1293334960937,0.6986453533172607,0.1433550268411636,0.1364072412252426,293.0957336425781,297.1499938964844,293.1499938964844,0.2509219348430633,-3718.128662109375,304.1422424316406,0.9254008531570436,0.3349784612655639,0.2347898036241531,293.0717468261719,297.1499938964844,293.1499938964844,0.3375793397426605,-6372.05712890625,304.1176147460937,0.9990000128746032,0.5003796815872192,0.4031400382518768,293.0767822265625,297.1499938964844,293.1499938964844,0.0046844091266393,-1752.4803466796875,297.2540588378906,0.4800004065036773,0.050000000745058,0.2330943346023559,291.03887939453125,291.1499938964844,256.16168212890625,255.3050537109375,279.1323547363281,293.0767822265625,291.0407409667969,1.0,0.3245498538017273,0.5457179546356201,0.5457179546356201,1.0,1.0,-1.63419508934021,0.6176831126213074,1.0165120363235474,0.1078687608242034,0.0,0.0,0.9298969507217408,58.12369537353516,70.0,-2.838254928588867,-19600.01953125,409.5514831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2449035644531,308.6454162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18495.365234375,19080.0,0.0,0.0,0.4419707357883453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3016959428787231,1.3017104864120483,-1.447202157578431e-05,0.0,0.0004485441022552,0.0,0.0,250.8826446533203,0.0,0.0,0.0,0.7171948552131653,4.0,0.0,1.0
499920,293.10888671875,297.1499938964844,293.1499938964844,0.1672278195619583,-3462.660888671875,304.1446838378906,0.8263884782791138,0.2418116778135299,0.2186199873685836,292.88482666015625,297.1499938964844,293.1499938964844,0.0884455293416976,-2190.28466796875,304.1300964355469,0.6993328928947449,0.1454090327024459,0.1384398937225341,293.0958557128906,297.1499938964844,293.1499938964844,0.2515926957130432,-3725.9580078125,304.1424255371094,0.9218392372131348,0.3356422781944275,0.2352841198444366,293.0835266113281,297.1499938964844,293.1499938964844,0.3425696790218353,-6447.4423828125,304.1144104003906,0.9990000128746032,0.4990591704845428,0.4080143272876739,293.07684326171875,297.1499938964844,293.1499938964844,0.0046969293616712,-1756.79296875,297.2674865722656,0.4778616428375244,0.050000000745058,0.2332918494939804,291.0403137207031,291.1499938964844,256.1365966796875,255.2820587158203,279.13232421875,293.07684326171875,291.0394287109375,1.0,0.3271811902523041,0.5448304414749146,0.5448304414749146,1.0,1.0,-1.6449891328811646,0.6213433742523193,1.0236457586288452,0.1084226444363594,0.0,0.0,0.9369613528251648,59.351806640625,73.0,-7.033199787139893,-19705.0234375,419.0064086914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1932983398437,308.61639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18681.93359375,19080.0,0.0,0.0,0.44434854388237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3168460130691528,1.3168607950210571,-1.475511544413166e-05,0.0,0.0004509572754614,0.0,0.0,259.07958984375,0.0,0.0,0.0,0.7246014475822449,4.0,0.0,1.0
499980,293.10894775390625,297.1499938964844,293.1499938964844,0.1678434461355209,-3473.02392578125,304.14453125,0.8238281011581421,0.2423168271780014,0.2191143482923507,292.89190673828125,297.1499938964844,293.1499938964844,0.0900971069931984,-2222.81689453125,304.1307067871094,0.6997583508491516,0.1473806351423263,0.1403853595256805,293.0959777832031,297.1499938964844,293.1499938964844,0.2524738013744354,-3736.461181640625,304.1421813964844,0.918229639530182,0.3363037705421448,0.2357765734195709,293.0964050292969,297.1499938964844,293.1499938964844,0.3480412662029266,-6529.96240234375,304.1109619140625,0.9990000128746032,0.4973736405372619,0.4130388796329498,293.07684326171875,297.1499938964844,293.1499938964844,0.0047132642939686,-1763.04833984375,297.2752990722656,0.4756073951721191,0.050000000745058,0.2334979474544525,291.0309143066406,291.1499938964844,256.11187744140625,255.2593536376953,279.1324768066406,293.0779724121094,291.0292358398437,1.0,0.3298610746860504,0.5439677238464355,0.5439677238464355,1.0,1.0,-1.6558743715286257,0.6250581741333008,1.0308160781860352,0.1090038418769836,0.0,0.0,0.9458160996437072,60.62857818603516,73.0,-17.725404739379883,-19802.14453125,428.7610778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1423034667969,308.58282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18758.40234375,19080.0,0.0,0.0,0.4468235969543457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3297945261001587,1.329809546470642,-1.4980513697082642e-05,0.0,0.0004534691397566,0.0,0.0,265.9996337890625,0.0,0.0,0.0,0.7309080362319946,4.0,0.0,1.0
500040,293.1090393066406,297.1499938964844,293.1499938964844,0.1685094535350799,-3484.283935546875,304.1443176269531,0.8212329149246216,0.2428203970193863,0.2196086049079895,292.8988647460937,297.1499938964844,293.1499938964844,0.0917220786213874,-2254.895751953125,304.1312561035156,0.6999855637550354,0.149285078048706,0.1422628909349441,293.0960998535156,297.1499938964844,293.1499938964844,0.2534312903881073,-3747.91943359375,304.1418762207031,0.914625644683838,0.3369639813899994,0.2362689673900604,293.1102600097656,297.1499938964844,293.1499938964844,0.3537831008434295,-6616.1884765625,304.10760498046875,0.9990000128746032,0.4953344166278839,0.4181796908378601,293.0768127441406,297.1499938964844,293.1499938964844,0.0047310148365795,-1770.0101318359375,297.2813720703125,0.4732323586940765,0.050000000745058,0.2337114214897155,291.017822265625,291.1499938964844,256.0875244140625,255.23696899414065,279.1328125,293.0801086425781,291.01580810546875,1.0,0.3325797617435455,0.543130099773407,0.543130099773407,1.0,1.0,-1.666833519935608,0.6288229823112488,1.038010597229004,0.1096127927303314,0.0,0.0,0.9559208154678344,61.947364807128906,76.0,-27.14757537841797,-19898.70703125,438.7922668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0934143066406,308.54986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18783.96875,19080.0,0.0,0.0,0.449377179145813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.342276692390442,1.3422919511795044,-1.5188833458523732e-05,0.0,0.0004560607194434,0.0,0.0,272.657470703125,0.0,0.0,0.0,0.7369305491447449,4.0,0.0,1.0
500100,293.109130859375,297.1499938964844,293.1499938964844,0.1692009419202804,-3495.982177734375,304.1440734863281,0.8186119794845581,0.2433217912912368,0.2201024740934372,292.9056701660156,297.1499938964844,293.1499938964844,0.0933139845728874,-2286.34375,304.1317749023437,0.7000474333763123,0.1511258035898208,0.1440794616937637,293.0962219238281,297.1499938964844,293.1499938964844,0.2544281780719757,-3759.851318359375,304.1415405273437,0.9110686779022216,0.3376221656799316,0.2367612570524215,293.1249694824219,297.1499938964844,293.1499938964844,0.3597248494625091,-6704.96875,304.1045227050781,0.9990000128746032,0.4929445683956146,0.4234137833118438,293.07666015625,297.1499938964844,293.1499938964844,0.0047496571205556,-1777.3812255859375,297.2868347167969,0.4707243144512176,0.050000000745058,0.2339315116405487,291.0030517578125,291.1499938964844,256.0635681152344,255.21490478515625,279.1332702636719,293.0834350585937,291.0008850097656,1.0,0.3353290259838104,0.5423267483711243,0.5423267483711243,1.0,1.0,-1.6778439283370972,0.6326377391815186,1.0452063083648682,0.1102563142776489,0.0,0.0,0.9671989679336548,63.3036003112793,76.0,-33.97676086425781,-19996.890625,449.0781555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0471496582031,308.5191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18788.3671875,20160.0,0.0,0.0,0.4520002007484436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3548388481140137,1.3548542261123655,-1.539557342766784e-05,0.0,0.0004587227595038,0.0,0.0,279.415771484375,0.0,0.0,0.0,0.7579719424247742,4.0,0.0,1.0
500160,293.1092224121094,297.1499938964844,293.1499938964844,0.1696297228336334,-3502.921630859375,304.1444091796875,0.8159699440002441,0.2438189387321472,0.2205949574708938,292.912353515625,297.1499938964844,293.1499938964844,0.0947185456752777,-2313.76708984375,304.1325378417969,0.6999694108963013,0.152907058596611,0.1458394080400467,293.0963439941406,297.1499938964844,293.1499938964844,0.2550312280654907,-3766.745361328125,304.1419982910156,0.9075969457626344,0.338275283575058,0.237252339720726,293.1402282714844,297.1499938964844,293.1499938964844,0.3652339279651642,-6786.25048828125,304.1028137207031,0.9990000128746032,0.4902658760547638,0.4287207424640655,293.07647705078125,297.1499938964844,293.1499938964844,0.00476746680215,-1783.2598876953125,297.3012084960937,0.4680683016777038,0.050000000745058,0.234157457947731,291.0050048828125,291.1499938964844,256.0399780273437,255.1931915283203,279.1338806152344,293.0883178710937,291.00616455078125,1.0,0.3381009697914123,0.5415660738945007,0.5415660738945007,1.0,1.0,-1.688880443572998,0.6365015506744385,1.0523788928985596,0.1109410598874092,0.0,0.0,0.9768701195716858,64.6930160522461,64.0,-8.468811988830566,-20182.626953125,459.5953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99072265625,308.5297546386719,278.1499938964844,0.0,18000.0,313.1499938964844,19544.216796875,20160.0,0.0,0.0,0.4548253118991852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3940284252166748,1.3940446376800537,-1.6220677935052663e-05,0.0,0.0004615898651536,0.0,0.0,303.3798217773437,0.0,0.0,0.0,0.7640723586082458,4.0,0.0,1.0
500220,293.1092529296875,297.1499938964844,293.1499938964844,0.1700702756643295,-3510.13623046875,304.1446228027344,0.8160434365272522,0.2443301230669021,0.2210510820150375,292.9187927246094,297.1499938964844,293.1499938964844,0.0960796847939491,-2340.369140625,304.1332397460937,0.7023569941520691,0.1546554416418075,0.1475119441747665,293.096435546875,297.1499938964844,293.1499938964844,0.255663126707077,-3774.06494140625,304.1423034667969,0.9076498746871948,0.3389393091201782,0.2377137690782547,293.1537780761719,297.1499938964844,293.1499938964844,0.3665065765380859,-6801.71875,304.10919189453125,0.9990000128746032,0.4877248704433441,0.4294854998588562,293.07623291015625,297.1499938964844,293.1499938964844,0.0047786082141101,-1787.0400390625,297.3151550292969,0.4676747918128967,0.050000000745058,0.2341900467872619,291.0057373046875,291.1499938964844,256.016845703125,255.1718139648437,279.1363220214844,293.0939636230469,291.0057983398437,1.0,0.3385445475578308,0.5410621762275696,0.5410621762275696,1.0,1.0,-1.6934088468551636,0.6378458738327026,1.055562973022461,0.1110707148909568,0.0,0.0,0.986370325088501,64.94520568847656,64.0,-5.198673725128174,-20239.244140625,463.0271301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9377136230469,308.5074768066406,278.1499938964844,0.0,18000.0,313.1499938964844,19732.255859375,20160.0,0.0,0.0,0.4577291011810303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4104747772216797,1.4104912281036377,-1.654329025768675e-05,0.0,0.0004645368317142,0.0,0.0,313.4471130371094,0.0,0.0,0.0,0.7721078395843506,4.0,0.0,1.0
500280,293.10919189453125,297.1499938964844,293.1499938964844,0.170448750257492,-3516.2451171875,304.1448974609375,0.8180927038192749,0.2448565065860748,0.221494436264038,292.9248352050781,297.1499938964844,293.1499938964844,0.0973756611347198,-2365.5947265625,304.1339416503906,0.7065478563308716,0.1563970297574997,0.1491370052099228,293.0964660644531,297.1499938964844,293.1499938964844,0.2562033236026764,-3780.23046875,304.1427307128906,0.9102516770362854,0.3396148383617401,0.238162875175476,293.1619567871094,297.1499938964844,293.1499938964844,0.3643872737884521,-6765.537109375,304.1205139160156,0.9990000128746032,0.4860671460628509,0.426950603723526,293.075927734375,297.1499938964844,293.1499938964844,0.0047876732423901,-1789.8482666015625,297.33062744140625,0.4689678847789764,0.050000000745058,0.2340813428163528,291.00897216796875,291.1499938964844,255.99411010742188,255.1508178710937,279.1389465332031,293.09820556640625,291.0099792480469,1.0,0.3377813398838043,0.5407075881958008,0.5407075881958008,1.0,1.0,-1.6932462453842163,0.6373844146728516,1.0558618307113647,0.1106814369559288,0.0,0.0,0.9954838752746582,64.363037109375,52.0,4.370449542999268,-20259.638671875,461.2510681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90203857421875,308.5001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,19832.888671875,20160.0,0.0,0.0,0.4605494439601898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4236246347427368,1.4236414432525637,-1.679235720075667e-05,0.0,0.0004673991352319,0.0,0.0,321.5108947753906,0.0,0.0,0.0,0.778484046459198,4.0,0.0,1.0
500340,293.1091003417969,297.1499938964844,293.1499938964844,0.1707084029912948,-3520.236572265625,304.1453552246094,0.8217005729675293,0.2453935593366623,0.2219271957874298,292.9303894042969,297.1499938964844,293.1499938964844,0.0985962003469467,-2389.177490234375,304.1346435546875,0.7121307253837585,0.158157080411911,0.1507443338632583,293.096435546875,297.1499938964844,293.1499938964844,0.2565648555755615,-3784.154052734375,304.1434020996094,0.9150226712226868,0.3402972221374511,0.2386011630296707,293.1637878417969,297.1499938964844,293.1499938964844,0.3594034016132355,-6686.03369140625,304.1349792480469,0.9990000128746032,0.4855466485023498,0.4218255281448364,293.0755310058594,297.1499938964844,293.1499938964844,0.0047932500019669,-1790.9521484375,297.3501281738281,0.4714955985546112,0.050000000745058,0.2338637262582779,291.0195617675781,291.1499938964844,255.9718170166016,255.13018798828125,279.1413269042969,293.09967041015625,291.0216979980469,1.0,0.3359295129776001,0.5404546856880188,0.5404546856880188,1.0,1.0,-1.6894320249557495,0.6354900002479553,1.0539419651031494,0.109903372824192,0.0,0.0,1.0,63.13818740844727,52.0,19.528779983520508,-20256.392578125,455.4497985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8883361816406,308.5115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,19913.171875,20160.0,0.0,0.0,0.4631999731063843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4339466094970703,1.433963656425476,-1.6989626601571217e-05,0.0,0.0004700890858657,0.0,0.0,327.9426574707031,0.0,0.0,0.0,0.7833940386772156,4.0,0.0,1.0
500400,293.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1459655761719,0.8267496824264526,0.0,0.2223499566316604,292.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,304.13531494140625,0.7187545895576477,0.0,0.1523584127426147,293.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1442565917969,0.921939492225647,0.0,0.239028975367546,293.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1515197753906,0.9990000128746032,0.0,0.4143922924995422,293.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3738098144531,0.4749888479709625,0.0,0.2335528433322906,291.0377197265625,294.1499938964844,255.9499969482422,255.1099548339844,279.14337158203125,293.09783935546875,291.0408020019531,0.0,0.0,0.5402781963348389,0.5402781963348389,1.0,1.0,-1.6823970079421997,0.6323189735412598,1.05007803440094,0.1087700426578521,0.0,0.0,0.0,61.36194610595703,60.0,36.73381423950195,-20226.955078125,446.1971130371094,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8996276855469,308.5400085449219,278.1499938964844,0.0,18000.0,313.1499938964844,20021.568359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4391072988510132,1.4391244649887085,-1.7104177459259517e-05,0.0,0.0,0.0,0.0,331.3923645019531,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.997314453125,0.4588282108306885,0.0,0.0023707605432718,292.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8887634277344,0.0,0.0,0.0024965209886431,292.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5165100097656,0.4588282108306885,0.0,0.0018439257983118,292.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3367919921875,0.4588282108306885,0.0,0.0024965263437479,293.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.05718994140625,0.0,0.0,0.0118430564180016,291.0858154296875,294.1499938964844,255.9293212890625,255.09071350097656,274.90484619140625,285.9686889648437,291.075927734375,0.0,0.0,0.0367237739264965,0.0367237739264965,1.0,1.0,-0.0290436390787363,9.659965871833263e-05,0.028947040438652,-0.0640610009431839,0.0,0.0,0.0,-0.164667010307312,60.0,-133.748046875,-0.0,-5.371990118874237e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,8.434872142970562e-07,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.091415318179358e-11,3.091438563473936e-11,-2.3150887462161803e-16,0.0,0.0,0.0,0.0,7.17338006542404e-20,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.70611572265625,0.0,0.0,0.0009100041934289,292.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5009155273437,0.0,0.0,0.0006602103821933,292.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2867431640625,0.0,0.0,0.0009500113665126,292.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1084899902344,0.0,0.0,0.0017875146586447,292.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8227844238281,0.0,0.0,0.001339711016044,291.0984191894531,294.1499938964844,255.910400390625,255.07302856445312,271.6250915527344,277.0000915527344,291.0573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0075314445421099,2.5342719922605284e-08,0.0075314193964004,-0.0589936263859272,0.0,0.0,0.0,-0.0496525131165981,60.0,-400.1738586425781,-0.0,-3.866253337037051e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.125932526083987e-18,6.125932526083987e-18,-0.0,0.0,0.0,0.0,0.0,-1.834831600277468e-36,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.67138671875,0.0,0.0,0.0001317337009822,292.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.461181640625,0.0,0.0,0.0001295668334932,292.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2545166015625,0.0,0.0,0.0001099004803108,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0726318359375,0.0,0.0,0.0001641946291783,292.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.79547119140625,0.0,0.0,0.0005595447146333,291.0987243652344,294.1499938964844,255.8932037353516,255.0568389892578,271.2083435058594,268.80419921875,291.0477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014600557042285,2.2555273204716293e-08,0.0014600331196561,-0.0577432736754417,0.0,0.0,0.0,-0.0176023188978433,60.0,-199.8989105224609,-0.0,-1.4533519276938025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1320178007357952e-20,2.1320178007357952e-20,-0.0,0.0,0.0,0.0,0.0,-2.2244211822692144e-41,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6596069335937,0.0,0.0,0.0001076532134902,292.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4437866210937,0.0,0.0,0.0001131549433921,292.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24566650390625,0.0,0.0,8.390009315917268e-05,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06494140625,0.0,0.0,0.0001139453379437,292.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.776123046875,0.0,0.0,0.0005354926106519,291.0988464355469,294.1499938964844,255.877670288086,255.04209899902344,271.02862548828125,263.6874084472656,291.0426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722664978355,2.2495896701002494e-08,0.0012722440296784,-0.0577748082578182,0.0,0.0,0.0,-0.0166238900274038,60.0,-92.98260498046876,-0.0,-1.103622295772766e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6485595703125,0.0,0.0,0.000107116815343,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4271545410156,0.0,0.0,0.0001127943687606,291.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2375793457031,0.0,0.0,8.33168305689469e-05,291.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0581359863281,0.0,0.0,0.0001128120202338,292.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.75714111328125,0.0,0.0,0.0005350110586732,291.0989685058594,294.1499938964844,255.86373901367188,255.02877807617188,270.8576965332031,260.5862731933594,291.0390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012681457446888,2.251136876907368e-08,0.0012681232765316,-0.0578193850815296,0.0,0.0,0.0,-0.0166100095957517,60.0,-53.09574890136719,-0.0,-1.0964730989826421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6375732421875,0.0,0.0,0.0001071106744348,292.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.41064453125,0.0,0.0,0.0001127922878367,291.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2295227050781,0.0,0.0,8.330849959747866e-05,291.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0513610839844,0.0,0.0,0.0001127933719544,292.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7383117675781,0.0,0.0,0.0005350275314413,291.0990600585937,294.1499938964844,255.8513641357422,255.01681518554688,270.68865966796875,258.70831298828125,291.0356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012681203661486,2.2518312547958885e-08,0.0012680978979915,-0.0578375644981861,0.0,0.0,0.0,-0.016613021492958,60.0,-38.63058471679688,-0.0,-1.096429045333025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.626708984375,0.0,0.0,0.0001071078368113,292.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3942565917969,0.0,0.0,0.0001127893701777,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2215576171875,0.0,0.0,8.330622949870303e-05,291.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0446472167969,0.0,0.0,0.0001127901705331,292.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7195739746094,0.0,0.0,0.0005350142600946,291.0991516113281,294.1499938964844,255.8404693603516,255.00616455078125,270.5213928222656,257.5711975097656,291.0317077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012680871877819,2.2514953457175586e-08,0.0012680647196248,-0.0578288212418556,0.0,0.0,0.0,-0.0166113339364528,60.0,-33.414031982421875,-0.0,-1.0963717045342493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6158752441406,0.0,0.0,0.0001070969810825,292.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37799072265625,0.0,0.0,0.0001127779396483,291.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.213623046875,0.0,0.0,8.329778211191297e-05,291.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0379638671875,0.0,0.0,0.0001127787327277,292.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.70098876953125,0.0,0.0,0.0005349601269699,291.0992431640625,294.1499938964844,255.83102416992188,254.99676513671875,270.3559265136719,256.8824768066406,291.0272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012679583160206,2.250134478742893e-08,0.0012679358478635,-0.0577933453023433,0.0,0.0,0.0,-0.0166045241057872,60.0,-31.5498275756836,-0.0,-1.0961488072780413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6051330566406,0.0,0.0,0.0001070779253495,292.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3618469238281,0.0,0.0,0.0001127578798332,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20574951171875,0.0,0.0,8.328296098625287e-05,290.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0313415527344,0.0,0.0,0.0001127586656366,292.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6825561523437,0.0,0.0,0.000534865015652,291.09930419921875,294.1499938964844,255.82296752929688,254.98858642578125,270.1922607421875,256.4638977050781,291.0221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012677324702963,2.24775114077147e-08,0.0012677100021392,-0.0577312223613262,0.0,0.0,0.0,-0.0165925975888967,60.0,-30.869037628173828,-0.0,-1.0957581508819204e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.594482421875,0.0,0.0,0.0001070506550604,292.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3457946777344,0.0,0.0,0.0001127291689044,291.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1979064941406,0.0,0.0,8.326175156980753e-05,290.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0247497558594,0.0,0.0,0.0001127299474319,292.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6642150878906,0.0,0.0,0.0005347288679331,291.0993957519531,294.1499938964844,255.8162384033203,254.9815673828125,270.0303649902344,256.2081604003906,291.0164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012674093013629,2.2443428449037128e-08,0.0012673868332058,-0.0576423779129982,0.0,0.0,0.0,-0.0165755413472652,60.0,-30.62004280090332,-0.0,-1.095199380074519e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5838928222656,0.0,0.0,0.0001070150974555,291.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3298645019531,0.0,0.0,0.0001126917268265,291.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.19012451171875,0.0,0.0,8.323409565491602e-05,290.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0182189941406,0.0,0.0,0.0001126924980781,292.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6460266113281,0.0,0.0,0.0005345513345673,291.09942626953125,294.1499938964844,255.810775756836,254.9756774902344,269.8702697753906,256.0518493652344,291.0103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669879943132,2.2399010646267925e-08,0.0012669655261561,-0.0575265921652317,0.0,0.0,0.0,-0.0165533106774091,60.0,-30.524866104125977,-0.0,-1.0944712869331853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5733642578125,0.0,0.0,0.0001069711433956,291.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.31402587890625,0.0,0.0,0.0001126454444602,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1824035644531,0.0,0.0,8.319991320604458e-05,290.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01171875,0.0,0.0,0.0001126462157117,292.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6279296875,0.0,0.0,0.0005343318916857,291.0994873046875,294.1499938964844,255.80653381347656,254.97085571289065,269.71197509765625,255.95553588867188,291.0037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012664672685787,2.2344119443573618e-08,0.0012664449168369,-0.0573835000395774,0.0,0.0,0.0,-0.0165258385241031,60.0,-30.48265266418457,-0.0,-1.0935718108839865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
