time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
501180,291.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5629272460937,0.0,0.0,0.0001069186400854,291.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2983093261719,0.0,0.0,0.0001125901544583,291.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1747436523437,0.0,0.0,8.315907325595617e-05,290.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0052490234375,0.0,0.0,0.0001125909184338,292.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6100158691406,0.0,0.0,0.0005340697243809,291.0995178222656,294.1499938964844,255.803451538086,254.9670562744141,269.5555114746094,255.8960418701172,290.9967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012658453779295,2.2278562994415552e-08,0.0012658230261877,-0.0572126023471355,0.0,0.0,0.0,-0.0164930298924446,60.0,-30.457006454467773,-0.0,-1.0924978965931589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55255126953125,0.0,0.0,0.0001068573910742,291.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.28271484375,0.0,0.0,0.00011252566037,291.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1671142578125,0.0,0.0,8.31114302854985e-05,290.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.99884033203125,0.0,0.0,0.0001125264170696,292.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5921936035156,0.0,0.0,0.0005337638431228,291.0995178222656,294.1499938964844,255.8014678955078,254.96421813964844,269.4008483886719,255.85890197753903,290.9892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012651198776438,2.2202094385193053e-08,0.0012650976423174,-0.0570132508873939,0.0,0.0,0.0,-0.0164547581225633,60.0,-30.43486213684082,-0.0,-1.091245849238476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.542236328125,0.0,0.0,0.0001067871562554,291.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2672424316406,0.0,0.0,0.0001124517002608,291.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1595458984375,0.0,0.0,8.305680239573121e-05,290.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9924621582031,0.0,0.0,0.0001124524496844,292.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.57452392578125,0.0,0.0,0.0005334130837582,291.0995483398437,294.1499938964844,255.8005523681641,254.9623107910156,269.2480163574219,255.83612060546875,290.9815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012642879737541,2.211442229338445e-08,0.0012642658548429,-0.0567846857011318,0.0,0.0,0.0,-0.0164108797907829,60.0,-30.4117374420166,-0.0,-1.0898111924007028e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5320129394531,0.0,0.0,0.0001067076736944,291.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518615722656,0.0,0.0,0.0001123680049204,291.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.15203857421875,0.0,0.0,8.299498585984111e-05,290.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9861145019531,0.0,0.0,0.0001123687470681,292.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5569763183594,0.0,0.0,0.0005330161075107,291.0995483398437,294.1499938964844,255.8006286621093,254.96128845214844,269.0970153808594,255.8221893310547,290.97344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012633466394618,2.2015216316617625e-08,0.0012633246369659,-0.0565260425209999,0.0,0.0,0.0,-0.0163612272590398,60.0,-30.38575553894043,-0.0,-1.0881888812264152e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5218505859375,0.0,0.0,0.000106618652353,291.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2366027832031,0.0,0.0,0.0001122742687584,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1445617675781,0.0,0.0,8.292574784718454e-05,290.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9798278808594,0.0,0.0,0.0001122750036302,292.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.53955078125,0.0,0.0,0.0005325715173967,291.0995178222656,294.1499938964844,255.8016357421875,254.9610748291016,268.94781494140625,255.81396484375,290.9650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622923823073,2.1904114078097336e-08,0.0012622704962268,-0.0562363639473915,0.0,0.0,0.0,-0.0163056217133998,60.0,-30.356332778930664,-0.0,-1.0863733734822745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5117492675781,0.0,0.0,0.0001065197939169,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2214660644531,0.0,0.0,0.0001121701643569,291.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1371459960937,0.0,0.0,8.284884825116023e-05,290.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9735717773437,0.0,0.0,0.0001121708919527,292.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5222473144531,0.0,0.0,0.0005320778000168,291.0994873046875,294.1499938964844,255.8035430908203,254.961654663086,268.8004150390625,255.8094940185547,290.9564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611215934157,2.1780733661103123e-08,0.0012610998237505,-0.0559146627783775,0.0,0.0,0.0,-0.0162438713014125,60.0,-30.323266983032227,-0.0,-1.0843589848263949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5017395019531,0.0,0.0,0.000106410770968,291.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064208984375,0.0,0.0,0.0001120553642977,291.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1297912597656,0.0,0.0,8.276405424112454e-05,290.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9673767089844,0.0,0.0,0.0001120560918934,292.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5050964355469,0.0,0.0,0.0005315333255566,291.0994567871094,294.1499938964844,255.8062744140625,254.9629669189453,268.6548767089844,255.8077392578125,290.94757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598306639119,2.1644686043487127e-08,0.0012598090106621,-0.0555599145591259,0.0,0.0,0.0,-0.0161757804453372,60.0,-30.286460876464844,-0.0,-1.0821398888083425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4917907714844,0.0,0.0,0.000106291299744,291.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1914978027344,0.0,0.0,0.0001119295557145,291.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1224670410156,0.0,0.0,8.26711329864338e-05,290.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9612121582031,0.0,0.0,0.0001119302760343,292.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4880676269531,0.0,0.0,0.0005309365806169,291.0993957519531,294.1499938964844,255.8097686767578,254.96495056152344,268.5111389160156,255.807861328125,290.9385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584158685058,2.1495599966669946e-08,0.0012583943316712,-0.0551711358129978,0.0,0.0,0.0,-0.0161011628806591,60.0,-30.245885848999023,-0.0,-1.0797106853033257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48193359375,0.0,0.0,0.0001061610819306,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766967773437,0.0,0.0,0.0001117924330173,291.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1152038574219,0.0,0.0,8.256985165644437e-05,290.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.955078125,0.0,0.0,0.0001117931460612,291.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4711608886719,0.0,0.0,0.0005302862264215,291.09930419921875,294.1499938964844,255.81399536132807,254.96755981445312,268.36920166015625,255.80943298339844,290.9292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012568738311529,2.1333109501142644e-08,0.001256852527149,-0.0547473840415477,0.0,0.0,0.0,-0.0160198379307985,60.0,-30.201520919799805,-0.0,-1.0770661873493736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4721374511719,0.0,0.0,0.0001060198701452,291.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1619873046875,0.0,0.0,0.0001116437342716,291.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10797119140625,0.0,0.0,8.246002107625827e-05,290.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9490051269531,0.0,0.0,0.0001116444400395,291.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4543762207031,0.0,0.0,0.0005295809241943,291.0992126464844,294.1499938964844,255.8188934326172,254.97076416015625,268.2290954589844,255.8121337890625,290.9197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012552017578855,2.1156912666242533e-08,0.0012551806867122,-0.054287850856781,0.0,0.0,0.0,-0.0159316509962081,60.0,-30.153364181518555,-0.0,-1.0742022027443457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.46240234375,0.0,0.0,0.000105867467937,291.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474304199219,0.0,0.0,0.0001114832411985,291.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.100830078125,0.0,0.0,8.2341481174808e-05,290.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94293212890625,0.0,0.0,0.0001114839469664,291.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.437744140625,0.0,0.0,0.0005288197426125,291.09912109375,294.1499938964844,255.8243865966797,254.97450256347656,268.0907897949219,255.8157653808593,290.91021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012533970875665,2.0966750113871058e-08,0.0012533761328086,-0.0537918545305728,0.0,0.0,0.0,-0.0158364754170179,60.0,-30.101390838623047,-0.0,-1.0711154629916565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4527282714844,0.0,0.0,0.0001057037152349,291.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1329345703125,0.0,0.0,0.000111310808279,291.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0936889648437,0.0,0.0,8.221412281272933e-05,290.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9369506835937,0.0,0.0,0.000111311506771,291.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4212341308594,0.0,0.0,0.000528001866769,291.0989990234375,294.1499938964844,255.8304443359375,254.97872924804688,267.9543151855469,255.82017517089844,290.9005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012514581903815,2.0762437102916923e-08,0.0012514373520389,-0.0532589107751846,0.0,0.0,0.0,-0.0157342180609703,60.0,-30.04564094543457,-0.0,-1.0678039075173729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4431457519531,0.0,0.0,0.0001055285465554,291.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185913085937,0.0,0.0,0.0001111263482016,291.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0866394042969,0.0,0.0,8.207787323044613e-05,290.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93096923828125,0.0,0.0,0.0001111270394176,291.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.40484619140625,0.0,0.0,0.0005271268892101,291.0988464355469,294.1499938964844,255.8369903564453,254.9833984375,267.81964111328125,255.82525634765625,290.8906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012493840185925,2.0543877710110792e-08,0.0012493634130805,-0.0526887513697147,0.0,0.0,0.0,-0.0156248286366462,60.0,-29.98611068725586,-0.0,-1.0642671099958537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4336242675781,0.0,0.0,0.0001053419473464,291.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1043395996094,0.0,0.0,0.0001109298536903,291.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0796203613281,0.0,0.0,8.193273970391601e-05,290.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.925048828125,0.0,0.0,0.0001109305376303,291.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3886108398437,0.0,0.0,0.0005261949263513,291.09869384765625,294.1499938964844,255.843978881836,254.9884490966797,267.6867370605469,255.8309326171875,290.8807067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012471745721995,2.031107193545268e-08,0.0012471541995182,-0.0520813725888729,0.0,0.0,0.0,-0.0155083090066909,60.0,-29.9228630065918,-0.0,-1.0605061362412017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4241943359375,0.0,0.0,0.0001051440121955,291.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0902099609375,0.0,0.0,0.0001107214266085,291.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0726318359375,0.0,0.0,8.177879499271512e-05,290.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9191589355469,0.0,0.0,0.0001107221032725,291.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3724975585937,0.0,0.0,0.0005252062692306,291.0985107421875,294.1499938964844,255.8513641357422,254.99383544921875,267.5556640625,255.83709716796875,290.87066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448308989405,2.006412458399609e-08,0.0012448107590898,-0.0514370426535606,0.0,0.0,0.0,-0.0153847122564911,60.0,-29.855960845947266,-0.0,-1.0565240415871813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4148254394531,0.0,0.0,0.0001049349230015,291.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.076171875,0.0,0.0,0.0001105012415791,291.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.06573486328125,0.0,0.0,8.161616278812289e-05,290.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9132995605469,0.0,0.0,0.0001105019109672,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.35650634765625,0.0,0.0,0.0005241619073785,291.0982971191406,294.1499938964844,255.85906982421875,254.99952697753903,267.42633056640625,255.8437042236328,290.86053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012423550942912,1.9803261253059645e-08,0.0012423353036865,-0.0507563315331935,0.0,0.0,0.0,-0.0152541492134332,60.0,-29.785505294799805,-0.0,-1.0523255156158485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.405517578125,0.0,0.0,0.000104714941699,291.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0622863769531,0.0,0.0,0.0001102695969166,291.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.058837890625,0.0,0.0,8.144506864482537e-05,290.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.907470703125,0.0,0.0,0.0001102702590287,291.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.34063720703125,0.0,0.0,0.0005230631213635,291.0980834960937,294.1499938964844,255.8670654296875,255.0054626464844,267.298828125,255.8506774902344,290.850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397504178807,1.9528819450442825e-08,0.0012397308601066,-0.0500401109457016,0.0,0.0,0.0,-0.0151167912408709,60.0,-29.711566925048828,-0.0,-1.0479175216460137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3962707519531,0.0,0.0,0.0001044844393618,291.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0484924316406,0.0,0.0,0.0001100268709706,291.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0520324707031,0.0,0.0,8.126578904921189e-05,290.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9017028808594,0.0,0.0,0.0001100275330827,291.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32489013671875,0.0,0.0,0.0005219118320383,291.09783935546875,294.1499938964844,255.87527465820312,255.01158142089844,267.17303466796875,255.85797119140625,290.840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370211770758,1.924125569985336e-08,0.0012370019685477,-0.0492895729839801,0.0,0.0,0.0,-0.0149728655815124,60.0,-29.63433074951172,-0.0,-1.0433086572447793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3871154785156,0.0,0.0,0.0001042438889271,291.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0347900390625,0.0,0.0,0.0001097735585062,291.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.04522705078125,0.0,0.0,8.107868779916316e-05,290.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8959655761719,0.0,0.0,0.0001097742133424,291.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092956542969,0.0,0.0,0.0005207103095017,291.0975952148437,294.1499938964844,255.88365173339844,255.01785278320312,267.0490417480469,255.8655242919922,290.82977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341729598119,1.894115264633456e-08,0.0012341539841145,-0.048506211489439,0.0,0.0,0.0,-0.0148226637393236,60.0,-29.55390930175781,-0.0,-1.0385096516074557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3780212402344,0.0,0.0,0.0001039938288158,291.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0212097167969,0.0,0.0,0.0001095102343242,291.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0385131835937,0.0,0.0,8.088420145213604e-05,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8902587890625,0.0,0.0,0.0001095108818844,291.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2938232421875,0.0,0.0,0.0005194612895138,291.0972900390625,294.1499938964844,255.8921356201172,255.02423095703125,266.9267578125,255.87326049804688,290.81939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012312121689319,1.862919951634012e-08,0.0012311935424804,-0.0476918257772922,0.0,0.0,0.0,-0.014666530303657,60.0,-29.47054481506348,-0.0,-1.0335327260690977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3689880371094,0.0,0.0,0.0001037348993122,291.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077514648437,0.0,0.0,0.0001092375678126,291.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0318298339844,0.0,0.0,8.068280294537544e-05,290.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8846130371094,0.0,0.0,0.0001092382153728,291.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2784729003906,0.0,0.0,0.000518167973496,291.0970153808594,294.1499938964844,255.9006805419922,255.03065490722656,266.80621337890625,255.88116455078125,290.8089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281463714316,1.8306176130522545e-08,0.0012281280942261,-0.0468484461307525,0.0,0.0,0.0,-0.0145048564299941,60.0,-29.384389877319336,-0.0,-1.0283918783215996e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3600158691406,0.0,0.0,0.0001034678207361,291.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.994384765625,0.0,0.0,0.000108956330223,291.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0251770019531,0.0,0.0,8.04750743554905e-05,290.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8789978027344,0.0,0.0,0.0001089569632313,291.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2632751464844,0.0,0.0,0.0005168339703232,291.0966796875,294.1499938964844,255.9092254638672,255.0370941162109,266.6873779296875,255.88916015625,290.79852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012249840656295,1.7972997312654115e-08,0.0012249661376699,-0.0459784492850303,0.0,0.0,0.0,-0.0143380993977189,60.0,-29.295730590820312,-0.0,-1.0231027403051485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35113525390625,0.0,0.0,0.0001031933643389,291.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9811706542969,0.0,0.0,0.0001086673146346,291.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0185852050781,0.0,0.0,8.026161231100559e-05,290.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8734130859375,0.0,0.0,0.0001086679476429,291.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481689453125,0.0,0.0,0.0005154630634933,291.0963439941406,294.1499938964844,255.917709350586,255.04347229003903,266.5702514648437,255.897201538086,290.7880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221734448336,1.7630618742714432e-08,0.0012217168696224,-0.0450843162834644,0.0,0.0,0.0,-0.0141667369753122,60.0,-29.20477867126465,-0.0,-1.0176817255569405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3423156738281,0.0,0.0,0.0001029123814078,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.968017578125,0.0,0.0,0.0001083714305423,291.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0120544433594,0.0,0.0,8.004307164810598e-05,290.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.86785888671875,0.0,0.0,0.0001083720562746,291.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23321533203125,0.0,0.0,0.000514059618581,291.095947265625,294.1499938964844,255.92608642578125,255.0497589111328,266.45477294921875,255.9052276611328,290.77752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012184076476842,1.7280102682093457e-08,0.0012183903018012,-0.0441688299179077,0.0,0.0,0.0,-0.0139913037419319,60.0,-29.111835479736328,-0.0,-1.0121467397539165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.33355712890625,0.0,0.0,0.0001026257668854,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9549865722656,0.0,0.0,0.0001080696092685,291.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.00555419921875,0.0,0.0,7.982014358276501e-05,290.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8623352050781,0.0,0.0,0.0001080702277249,291.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2183837890625,0.0,0.0,0.0005126279429532,291.0955810546875,294.1499938964844,255.93429565429688,255.055908203125,266.3409729003906,255.91319274902344,290.7669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150140246376,1.6922557577458974e-08,0.0012149970280006,-0.0432348661124706,0.0,0.0,0.0,-0.0138123501092195,60.0,-29.017179489135746,-0.0,-1.0065162570072061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3248596191406,0.0,0.0,0.0001023344302666,291.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94207763671875,0.0,0.0,0.0001077628257917,291.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.99908447265625,0.0,0.0,7.95935484347865e-05,290.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8568420410156,0.0,0.0,0.0001077634369721,291.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20367431640625,0.0,0.0,0.0005111727514304,291.0951538085937,294.1499938964844,255.9422912597656,255.06187438964844,266.2287902832031,255.92105102539065,290.7564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012115645222365,1.6559130955329238e-08,0.0012115479912608,-0.0422854274511337,0.0,0.0,0.0,-0.0136304534971714,60.0,-28.921123504638672,-0.0,-1.0008092488078549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3162536621094,0.0,0.0,0.0001020393392536,291.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.92926025390625,0.0,0.0,0.0001074520841939,291.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99267578125,0.0,0.0,7.93640356278047e-05,290.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8514099121094,0.0,0.0,0.0001074526880984,291.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1890869140625,0.0,0.0,0.0005096988170407,291.0947265625,294.1499938964844,255.9499969482422,255.06759643554688,266.11822509765625,255.9287567138672,290.7458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012080706655979,1.619102718564136e-08,0.0012080544838681,-0.0413236543536186,0.0,0.0,0.0,-0.0134462155401706,60.0,-28.823945999145508,-0.0,-9.950453261353689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.30767822265625,0.0,0.0,0.0001017414542729,291.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.91656494140625,0.0,0.0,0.0001071383958333,291.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9862976074219,0.0,0.0,7.913234003353864e-05,290.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8459777832031,0.0,0.0,0.0001071389997377,291.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1745910644531,0.0,0.0,0.0005082109128125,291.0942687988281,294.1499938964844,255.95738220214844,255.07302856445312,266.0092468261719,255.936264038086,290.7352905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012045436305925,1.581943287476406e-08,0.0012045277981087,-0.0403526462614536,0.0,0.0,0.0,-0.0132602304220199,60.0,-28.725997924804688,-0.0,-9.892435315350669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2991943359375,0.0,0.0,0.0001014417430269,291.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9039611816406,0.0,0.0,0.0001068227866198,291.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.97998046875,0.0,0.0,7.889923290349543e-05,290.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8406066894531,0.0,0.0,0.0001068233832484,291.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1602478027344,0.0,0.0,0.0005067138699814,291.0937805175781,294.1499938964844,255.96437072753903,255.07814025878903,265.9018249511719,255.94351196289065,290.7247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012009949423372,1.544556482713233e-08,0.0012009794590994,-0.0393755882978439,0.0,0.0,0.0,-0.0130731081590056,60.0,-28.627559661865234,-0.0,-9.834234049321824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.290771484375,0.0,0.0,0.0001011411586659,291.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8914489746094,0.0,0.0,0.0001065062679117,291.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.97369384765625,0.0,0.0,7.86654491093941e-05,290.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.83526611328125,0.0,0.0,0.0001065068572643,291.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460266113281,0.0,0.0,0.0005052125197835,291.09326171875,294.1499938964844,255.97091674804688,255.0828552246093,265.7959289550781,255.95046997070312,290.714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974360095337,1.5070618530899086e-08,0.0011974209919571,-0.038395594805479,0.0,0.0,0.0,-0.0128854447975754,60.0,-28.52898597717285,-0.0,-9.776036336006656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2823791503906,0.0,0.0,0.0001008406616165,291.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8790588378906,0.0,0.0,0.0001061898219631,291.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.96746826171875,0.0,0.0,7.843172352295369e-05,290.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8299560546875,0.0,0.0,0.0001061904113157,291.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319274902344,0.0,0.0,0.0005037115188315,291.0927124023437,294.1499938964844,255.9769744873047,255.087158203125,265.6915588378906,255.95709228515625,290.7034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938780080527,1.4695769934292002e-08,0.0011938633397221,-0.0374157540500164,0.0,0.0,0.0,-0.0126978307962417,60.0,-28.430559158325195,-0.0,-9.718026916516465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2740783691406,0.0,0.0,0.0001005411468213,291.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8667297363281,0.0,0.0,0.0001058744310284,291.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.96124267578125,0.0,0.0,7.819876918802038e-05,290.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8246765136719,0.0,0.0,0.0001058750058291,291.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.117919921875,0.0,0.0,0.0005022154655307,291.0921630859375,294.1499938964844,255.9824676513672,255.09097290039065,265.5886535644531,255.9633178710937,290.6929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903317645192,1.4322161234758825e-08,0.0011903174454346,-0.0364390425384044,0.0,0.0,0.0,-0.0125108370557427,60.0,-28.33261680603028,-0.0,-9.660379873821513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2658386230469,0.0,0.0,0.0001002435164991,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.85455322265625,0.0,0.0,0.0001055610046023,291.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.955078125,0.0,0.0,7.79672700446099e-05,290.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81939697265625,0.0,0.0,0.000105561579403,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.10406494140625,0.0,0.0,0.0005007287836633,291.0915832519531,294.1499938964844,255.98736572265625,255.09425354003903,265.4871826171875,255.96913146972656,290.6822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868076398968,1.3950892885361554e-08,0.0011867937864735,-0.0354683510959148,0.0,0.0,0.0,-0.0123250149190425,60.0,-28.23542594909668,-0.0,-9.603264317092909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.25762939453125,0.0,0.0,9.994860010920092e-05,291.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8424377441406,0.0,0.0,0.0001052504521794,291.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.948974609375,0.0,0.0,7.773789548082277e-05,290.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8141784667969,0.0,0.0,0.0001052510197041,291.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0903015136719,0.0,0.0,0.0004992557223886,291.0909729003906,294.1499938964844,255.99159240722656,255.0969696044922,265.3871459960937,255.97447204589844,290.67169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011833158787339,1.3583020930241222e-08,0.0011833022581413,-0.0345064438879489,0.0,0.0,0.0,-0.0121408924460411,60.0,-28.139301300048828,-0.0,-9.546837986817992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.24951171875,0.0,0.0,9.965719800675288e-05,291.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8304138183594,0.0,0.0,0.000104943588667,291.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.94287109375,0.0,0.0,7.751124940114096e-05,290.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8089904785156,0.0,0.0,0.0001049441489158,291.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0766296386719,0.0,0.0,0.0004978001816198,291.09033203125,294.1499938964844,255.99508666992188,255.0990753173828,265.2884826660156,255.97930908203125,290.6611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798655614256,1.3219530359265264e-08,0.0011798524064943,-0.0335558988153934,0.0,0.0,0.0,-0.0119589632377028,60.0,-28.044523239135746,-0.0,-9.491246544257592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2414245605469,0.0,0.0,9.937004506355152e-05,291.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8185119628906,0.0,0.0,0.0001046412071445,291.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.93682861328125,0.0,0.0,7.728790660621598e-05,290.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8038330078125,0.0,0.0,0.0001046417601173,291.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0630798339844,0.0,0.0,0.0004963658866472,291.0896911621094,294.1499938964844,255.9978179931641,255.1005096435547,265.191162109375,255.9835968017578,290.6505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764656519517,1.2861343989811758e-08,0.001176452729851,-0.0326191373169422,0.0,0.0,0.0,-0.0117796882987022,60.0,-27.95134162902832,-0.0,-9.436624992531509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2333984375,0.0,0.0,9.908783249557018e-05,291.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8066711425781,0.0,0.0,0.0001043440206558,291.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9308166503906,0.0,0.0,7.70684055169113e-05,290.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7986755371094,0.0,0.0,0.0001043445736286,291.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0496520996094,0.0,0.0,0.0004949562135152,291.0889892578125,294.1499938964844,255.99972534179688,255.1012115478516,265.0951843261719,255.9872894287109,290.6399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731241829693,1.2509318025877292e-08,0.0011731116101145,-0.0316984057426452,0.0,0.0,0.0,-0.0116034960374236,60.0,-27.86002540588379,-0.0,-9.38309625553302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2254333496094,0.0,0.0,9.881117148324849e-05,291.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.794921875,0.0,0.0,0.0001040526913129,291.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9248352050781,0.0,0.0,7.685322634642944e-05,290.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7935791015625,0.0,0.0,0.0001040532370097,291.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.03631591796875,0.0,0.0,0.0004935743636451,291.0882873535156,294.1499938964844,256.000732421875,255.1011657714844,265.0004577636719,255.9903564453125,290.6293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698484886437,1.2164227847222264e-08,0.0011698362650349,-0.0307957325130701,0.0,0.0,0.0,-0.0114307757467031,60.0,-27.770782470703125,-0.0,-9.33076975684344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2174987792969,0.0,0.0,9.85406368272379e-05,291.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7832946777344,0.0,0.0,0.0001037678084685,291.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9188842773437,0.0,0.0,7.664281292818487e-05,290.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7884826660156,0.0,0.0,0.0001037683541653,291.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0230712890625,0.0,0.0,0.000492223072797,291.0875549316406,294.1499938964844,256.0008239746094,255.10031127929688,264.9070129394531,255.9927520751953,290.6188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011666452046483,1.18267733384414e-08,0.0011666334467008,-0.0299129653722047,0.0,0.0,0.0,-0.0112618776038289,60.0,-27.6838436126709,-0.0,-9.279742130274826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
