time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
503520,291.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2096252441406,0.0,0.0,9.827674512052909e-05,291.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.771728515625,0.0,0.0,0.0001034899178193,291.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9129638671875,0.0,0.0,7.643755816388875e-05,290.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7834167480469,0.0,0.0,0.0001034904489642,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.00994873046875,0.0,0.0,0.000490904902108,291.0867919921875,294.1499938964844,255.99989318847656,255.0985870361328,264.81475830078125,255.9944610595703,290.6082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635206174105,1.1497598428888978e-08,0.0011635090922936,-0.0290517900139093,0.0,0.0,0.0,-0.0110971219837665,60.0,-27.59939956665039,-0.0,-9.230101483126418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2018127441406,0.0,0.0,9.80198965407908e-05,291.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7602233886719,0.0,0.0,0.0001032194486469,291.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9070739746094,0.0,0.0,7.623778947163373e-05,290.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.77838134765625,0.0,0.0,0.0001032199797919,291.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.99688720703125,0.0,0.0,0.0004896220052614,291.08599853515625,294.1499938964844,255.99790954589844,255.095947265625,264.72369384765625,255.9954376220703,290.5976867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604794999584,1.1177220926583686e-08,0.0011604683240875,-0.028213569894433,0.0,0.0,0.0,-0.0109367705881595,60.0,-27.517627716064453,-0.0,-9.181914606415377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1940612792969,0.0,0.0,9.777050581760705e-05,291.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.74884033203125,0.0,0.0,0.0001029568302328,291.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9012145996094,0.0,0.0,7.604381971759722e-05,290.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7733459472656,0.0,0.0,0.0001029573541018,291.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98394775390625,0.0,0.0,0.0004883763031102,291.0851745605469,294.1499938964844,255.99484252929688,255.0923614501953,264.6337585449219,255.99563598632807,290.5871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011575266253203,1.0866143540511077e-08,0.0011575157986953,-0.0273996237665414,0.0,0.0,0.0,-0.0107810739427804,60.0,-27.438684463500977,-0.0,-9.135247580616125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1863098144531,0.0,0.0,9.752887126524e-05,291.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.73748779296875,0.0,0.0,0.0001027023754431,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8953857421875,0.0,0.0,7.585587445646524e-05,290.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.76837158203125,0.0,0.0,0.0001027028993121,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9710998535156,0.0,0.0,0.0004871693381574,291.0843505859375,294.1499938964844,255.99058532714844,255.08778381347656,264.54498291015625,255.9950256347656,290.57666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011546654859557,1.05647339765369e-08,0.0011546548921614,-0.0266109257936477,0.0,0.0,0.0,-0.0106302155181765,60.0,-27.36273193359375,-0.0,-9.09014445937828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1786499023437,0.0,0.0,9.72952548181638e-05,291.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72625732421875,0.0,0.0,0.0001024563680402,291.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8895874023437,0.0,0.0,7.567417196696624e-05,290.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7633972167969,0.0,0.0,0.0001024568846332,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9583435058594,0.0,0.0,0.000486002449179,291.0834655761719,294.1499938964844,255.9851226806641,255.08213806152344,264.4572448730469,255.9935760498047,290.566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518993414938,1.0273333295174323e-08,0.0011518890969455,-0.0258483681827783,0.0,0.0,0.0,-0.0104843666777014,60.0,-27.289884567260746,-0.0,-9.046644322552313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1710205078125,0.0,0.0,9.706986020319164e-05,291.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.715087890625,0.0,0.0,0.0001022190190269,291.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8838195800781,0.0,0.0,7.54988650442101e-05,290.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7584228515625,0.0,0.0,0.0001022195283439,291.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9456787109375,0.0,0.0,0.0004848765966016,291.08258056640625,294.1499938964844,255.9783935546875,255.0753936767578,264.3705749511719,255.9912567138672,290.5556945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492306366562,9.992184857310349e-09,0.0011492206249386,-0.0251126009970903,0.0,0.0,0.0,-0.0103436494246125,60.0,-27.22025489807129,-0.0,-9.004774170762175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1634216308594,0.0,0.0,9.68528402154334e-05,291.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7039794921875,0.0,0.0,0.0001019904884742,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8780822753906,0.0,0.0,7.533007010351866e-05,290.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7535095214844,0.0,0.0,0.0001019909977912,291.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.93310546875,0.0,0.0,0.0004837926244363,291.0816650390625,294.1499938964844,255.9703369140625,255.0675048828125,264.2848815917969,255.988021850586,290.54522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466610012575,9.721486726732564e-09,0.0011466512223705,-0.0244041420519351,0.0,0.0,0.0,-0.0102081624791026,60.0,-27.15391731262207,-0.0,-8.96455176757627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1558532714844,0.0,0.0,9.66442603385076e-05,291.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6929626464844,0.0,0.0,0.0001017708491417,291.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.87237548828125,0.0,0.0,7.516784535255283e-05,290.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7485656738281,0.0,0.0,0.0001017713511828,291.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.92059326171875,0.0,0.0,0.0004827507946174,291.0806884765625,294.1499938964844,255.9608917236328,255.0584259033203,264.2001953125,255.98385620117188,290.5347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144191250205,9.461315286785066e-09,0.0011441818205639,-0.0237231999635696,0.0,0.0,0.0,-0.0100779449567198,60.0,-27.09100151062012,-0.0,-8.92597853408006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1483459472656,0.0,0.0,9.6441523055546e-05,291.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6820068359375,0.0,0.0,0.0001015573579934,291.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8666687011719,0.0,0.0,7.501016079913825e-05,290.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7436828613281,0.0,0.0,0.0001015578600345,291.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9081726074219,0.0,0.0,0.0004817381559405,291.0797119140625,294.1499938964844,255.9499969482422,255.048095703125,264.11639404296875,255.97869873046875,290.5243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417907662689,9.208434015306466e-09,0.0011417815694585,-0.0230613052845001,0.0,0.0,0.0,-0.0099513744935393,60.0,-27.03119850158692,-0.0,-8.888564906328612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.140869140625,0.0,0.0,9.62417689152062e-05,291.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6711120605469,0.0,0.0,0.0001013470100588,291.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8609924316406,0.0,0.0,7.485479000024498e-05,290.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7388000488281,0.0,0.0,0.0001013475048239,291.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8958435058594,0.0,0.0,0.0004807403893209,291.0787048339844,294.1499938964844,255.93722534179688,255.0361175537109,264.03350830078125,255.97251892089844,290.5139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011394256725907,8.959264441443793e-09,0.0011394167086109,-0.0224090982228517,0.0,0.0,0.0,-0.0098266638815402,60.0,-26.97481155395508,-0.0,-8.851777977270103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1334228515625,0.0,0.0,9.602874342817812e-05,291.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6602783203125,0.0,0.0,0.0001011226850096,291.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8553466796875,0.0,0.0,7.46891091694124e-05,290.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7339172363281,0.0,0.0,0.0001011231797747,291.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8835754394531,0.0,0.0,0.0004796763532795,291.07769775390625,294.1499938964844,255.92222595214844,255.02218627929688,263.9515075683594,255.9651794433593,290.5035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369035346433,8.693556097227884e-09,0.0011368948034942,-0.0217135697603225,0.0,0.0,0.0,-0.0096936747431755,60.0,-26.918869018554688,-0.0,-8.812632756871609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.12603759765625,0.0,0.0,9.580718324286865e-05,291.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6495361328125,0.0,0.0,0.0001008893741527,291.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8497314453125,0.0,0.0,7.451677811332047e-05,290.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.72906494140625,0.0,0.0,0.0001008898616419,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87139892578125,0.0,0.0,0.0004785696801263,291.0766296386719,294.1499938964844,255.9050750732422,255.00634765625,263.8703918457031,255.95660400390625,290.4931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011342802317813,8.41719671740293e-09,0.0011342717334628,-0.0209901258349418,0.0,0.0,0.0,-0.0095553547143936,60.0,-26.8628044128418,-0.0,-8.772010318125467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1186828613281,0.0,0.0,9.558245801599696e-05,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.63885498046875,0.0,0.0,0.0001006527309073,291.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8441162109375,0.0,0.0,7.434199505951256e-05,290.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7242431640625,0.0,0.0,0.0001006532111205,291.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8593139648437,0.0,0.0,0.0004774471744894,291.0755310058594,294.1499938964844,255.8858795166016,254.9887084960937,263.7900695800781,255.9468231201172,290.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011316194431856,8.136895601751348e-09,0.001131611294113,-0.0202563311904668,0.0,0.0,0.0,-0.0094150612130761,60.0,-26.80657196044922,-0.0,-8.730903999776275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1113586425781,0.0,0.0,9.5357267127838e-05,291.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.62823486328125,0.0,0.0,0.0001004155928967,291.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8385314941406,0.0,0.0,7.416684093186632e-05,290.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.71942138671875,0.0,0.0,0.0001004160658339,291.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8472900390625,0.0,0.0,0.0004763223405461,291.0744323730469,294.1499938964844,255.86471557617188,254.9693145751953,263.7105407714844,255.93572998046875,290.4725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289530666545,7.856007400164344e-09,0.0011289452668279,-0.0195209681987762,0.0,0.0,0.0,-0.0092744743451476,60.0,-26.75078010559082,-0.0,-8.689809050110855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1040954589844,0.0,0.0,9.51361726038158e-05,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.61767578125,0.0,0.0,0.000100182776805,290.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8329772949219,0.0,0.0,7.399488094961271e-05,290.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7146301269531,0.0,0.0,0.0001001832497422,291.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8353576660156,0.0,0.0,0.0004752180248033,291.0732727050781,294.1499938964844,255.84165954589844,254.9482879638672,263.6318054199219,255.92340087890625,290.4621887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011263353517279,7.580241323523751e-09,0.0011263277847319,-0.0187989827245473,0.0,0.0,0.0,-0.0091364504769444,60.0,-26.69642448425293,-0.0,-8.649556804130044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0968322753906,0.0,0.0,9.492387471254916e-05,291.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.607177734375,0.0,0.0,9.995921573136002e-05,290.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82745361328125,0.0,0.0,7.382976036751643e-05,290.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7098388671875,0.0,0.0,9.995968139264733e-05,291.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.823486328125,0.0,0.0,0.0004741575976368,291.0721130371094,294.1499938964844,255.8168182373047,254.9256591796875,263.55377197265625,255.9098358154297,290.4518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011238215956836,7.315439365385146e-09,0.0011238142615184,-0.0181056782603263,0.0,0.0,0.0,-0.0090039139613509,60.0,-26.64458465576172,-0.0,-8.610993518232135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0896301269531,0.0,0.0,9.472545207245275e-05,291.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5967712402344,0.0,0.0,9.975027205655353e-05,290.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8219299316406,0.0,0.0,7.367543003056198e-05,290.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7050476074219,0.0,0.0,9.975073771784082e-05,291.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.81170654296875,0.0,0.0,0.0004731664957944,291.0708923339844,294.1499938964844,255.790267944336,254.9015350341797,263.47637939453125,255.89512634277344,290.4416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214721016585,7.067946672378865e-09,0.0011214651167392,-0.0174576677381992,0.0,0.0,0.0,-0.0088800406083464,60.0,-26.59656143188477,-0.0,-8.575027976576166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0824584960937,0.0,0.0,9.454414248466492e-05,291.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5863952636719,0.0,0.0,9.955933637684212e-05,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8164367675781,0.0,0.0,7.353440742008388e-05,290.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7002868652344,0.0,0.0,9.955980203812942e-05,291.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.79998779296875,0.0,0.0,0.0004722608719021,291.0696716308594,294.1499938964844,255.7621154785156,254.8759765625,263.39971923828125,255.8791656494141,290.4313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193251702934,6.841790689549043e-09,0.0011193184182047,-0.0168655030429363,0.0,0.0,0.0,-0.0087668467313051,60.0,-26.55335235595703,-0.0,-8.54222932389348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0752868652344,0.0,0.0,9.4385162810795e-05,291.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5760803222656,0.0,0.0,9.939193114405498e-05,290.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8109741210937,0.0,0.0,7.341075979638845e-05,290.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.695556640625,0.0,0.0,9.939238952938469e-05,291.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.788330078125,0.0,0.0,0.0004714668029919,291.06842041015625,294.1499938964844,255.732421875,254.8490753173828,263.3236083984375,255.8621063232422,290.421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174427345395,6.643494199209954e-09,0.0011174360988661,-0.0163462720811367,0.0,0.0,0.0,-0.0086675966158509,60.0,-26.516002655029297,-0.0,-8.513523397368773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.06817626953125,0.0,0.0,9.425145253771916e-05,291.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5658264160156,0.0,0.0,9.92511268123053e-05,290.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8055114746094,0.0,0.0,7.330676453420892e-05,290.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6907958984375,0.0,0.0,9.9251585197635e-05,291.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7767639160156,0.0,0.0,0.0004707989282906,291.067138671875,294.1499938964844,255.7012939453125,254.8208923339844,263.24810791015625,255.84381103515625,290.4109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115859253332,6.476704950131307e-09,0.0011158528504893,-0.015909532085061,0.0,0.0,0.0,-0.0085841165855526,60.0,-26.485971450805664,-0.0,-8.489415392887167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.06109619140625,0.0,0.0,9.414591477252544e-05,291.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5556335449219,0.0,0.0,9.913998655974864e-05,290.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.800048828125,0.0,0.0,7.32246771804057e-05,290.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6860656738281,0.0,0.0,9.914043766912072e-05,291.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7652282714844,0.0,0.0,0.0004702717706095,291.0658264160156,294.1499938964844,255.6688232421875,254.79151916503903,263.1731262207031,255.8243408203125,290.4007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011146094184368,6.345048486622318e-09,0.0011146030155941,-0.0155647816136479,0.0,0.0,0.0,-0.0085182208567857,60.0,-26.4637451171875,-0.0,-8.470410506333793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.05401611328125,0.0,0.0,9.407049947185442e-05,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.54547119140625,0.0,0.0,9.906058403430508e-05,290.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79461669921875,0.0,0.0,7.316602568607777e-05,290.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.68133544921875,0.0,0.0,9.906102786771952e-05,291.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7537536621094,0.0,0.0,0.0004698951379396,291.0644836425781,294.1499938964844,255.63507080078125,254.7610321044922,263.0986328125,255.8035430908203,290.3905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137161636725,6.250971296140051e-09,0.0011137099936604,-0.0153184309601783,0.0,0.0,0.0,-0.0084711331874132,60.0,-26.45053672790528,-0.0,-8.45684340333719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0469665527344,0.0,0.0,9.402645810041577e-05,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.53533935546875,0.0,0.0,9.901419980451465e-05,290.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7891845703125,0.0,0.0,7.313176320167258e-05,290.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6766357421875,0.0,0.0,9.901464363792913e-05,291.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7423400878906,0.0,0.0,0.0004696751420851,291.0631103515625,294.1499938964844,255.60015869140625,254.7294921875,263.0245666503906,255.7814483642578,290.3804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131942737847,6.196006374636909e-09,0.0011131881037726,-0.0151744978502392,0.0,0.0,0.0,-0.008443621918559,60.0,-26.446258544921875,-0.0,-8.448922272918935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0399475097656,0.0,0.0,9.401413990417495e-05,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5252685546875,0.0,0.0,9.900122677208856e-05,290.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78375244140625,0.0,0.0,7.31221807654947e-05,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6719055175781,0.0,0.0,9.900167060550302e-05,291.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.73095703125,0.0,0.0,0.0004696136747952,291.06170654296875,294.1499938964844,255.5641632080078,254.69699096679688,262.950927734375,255.75784301757807,290.3702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011130480561405,6.180613798534296e-09,0.0011130418861284,-0.0151341911405324,0.0,0.0,0.0,-0.0084359170868992,60.0,-26.451923370361328,-0.0,-8.446706090126099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0329284667969,0.0,0.0,9.403312287759036e-05,291.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5152282714844,0.0,0.0,9.902122110361232e-05,290.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7783508300781,0.0,0.0,7.313694368349388e-05,290.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6672058105469,0.0,0.0,9.902165766106918e-05,291.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7196350097656,0.0,0.0,0.0004697085241787,291.0602722167969,294.1499938964844,255.52716064453125,254.66358947753903,262.8776550292969,255.73269653320312,290.36016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113272504881,6.204259328512762e-09,0.0011132662184536,-0.0151961091905832,0.0,0.0,0.0,-0.0084477514028549,60.0,-26.46712303161621,-0.0,-8.45011456362954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0259094238281,0.0,0.0,9.40821919357404e-05,291.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.50518798828125,0.0,0.0,9.907289495458826e-05,290.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.77294921875,0.0,0.0,7.317511335713789e-05,290.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6624755859375,0.0,0.0,9.907333878800272e-05,291.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7083435058594,0.0,0.0,0.0004699536948464,291.0588073730469,294.1499938964844,255.4892578125,254.62939453125,262.8046875,255.70587158203125,290.3500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011138530680909,6.265429952634349e-09,0.0011138467816635,-0.0153562929481267,0.0,0.0,0.0,-0.0084783677011728,60.0,-26.491771697998047,-0.0,-8.458933820065796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0189208984375,0.0,0.0,9.415933163836598e-05,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4952087402344,0.0,0.0,9.9154123745393e-05,290.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7675170898437,0.0,0.0,7.323510362766683e-05,290.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6577453613281,0.0,0.0,9.915456030284986e-05,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69708251953125,0.0,0.0,0.0004703390295617,291.05731201171875,294.1499938964844,255.4505310058593,254.59445190429688,262.7320251464844,255.6773834228516,290.3399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147658806294,6.3615943624029114e-09,0.0011147594777867,-0.0156081086024641,0.0,0.0,0.0,-0.0085264993831515,60.0,-26.52514839172364,-0.0,-8.472806456438775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0119323730469,0.0,0.0,9.426230099052192e-05,291.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4852294921875,0.0,0.0,9.926255734171718e-05,290.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7621154785156,0.0,0.0,7.331519736908376e-05,290.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6530456542969,0.0,0.0,9.926298662321642e-05,291.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68585205078125,0.0,0.0,0.0004708534106612,291.0557861328125,294.1499938964844,255.4110565185547,254.55886840820312,262.6596069335937,255.64694213867188,290.3299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159846326336,6.489981885238194e-09,0.0011159781133756,-0.0159442983567714,0.0,0.0,0.0,-0.0085907578468322,60.0,-26.56768798828125,-0.0,-8.491345226957493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.00494384765625,0.0,0.0,9.43873092182912e-05,291.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.47528076171875,0.0,0.0,9.93942012428306e-05,290.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7566833496094,0.0,0.0,7.34124259906821e-05,290.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6483154296875,0.0,0.0,9.939463052432984e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6746520996094,0.0,0.0,0.0004714778915513,291.05419921875,294.1499938964844,255.37095642089844,254.522689819336,262.5874328613281,255.6147003173828,290.3199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117464271374,6.645853645181887e-09,0.0011174576357007,-0.0163524523377418,0.0,0.0,0.0,-0.0086687738075852,60.0,-26.6175594329834,-0.0,-8.513878668736653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9979858398437,0.0,0.0,9.452905942453071e-05,291.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4653625488281,0.0,0.0,9.95434747892432e-05,290.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75128173828125,0.0,0.0,7.35226713004522e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6435546875,0.0,0.0,9.95438967947848e-05,291.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6634521484375,0.0,0.0,0.0004721860168501,291.0526123046875,294.1499938964844,255.33029174804688,254.48602294921875,262.5155029296875,255.58038330078125,290.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191422818228,6.822609144307989e-09,0.0011191354133188,-0.0168152786791324,0.0,0.0,0.0,-0.0087572420015931,60.0,-26.674793243408203,-0.0,-8.539468154822316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9909973144531,0.0,0.0,9.467680501984432e-05,291.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4554443359375,0.0,0.0,9.969905659090728e-05,290.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.745849609375,0.0,0.0,7.363758777501062e-05,290.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6388244628906,0.0,0.0,9.96994785964489e-05,291.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6523132324219,0.0,0.0,0.0004729240608867,291.05096435546875,294.1499938964844,255.2891540527344,254.44891357421875,262.4437255859375,255.5443725585937,290.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208911892026,7.006835556211399e-09,0.0011208842042833,-0.0172976572066545,0.0,0.0,0.0,-0.008849449455738,60.0,-26.73633003234864,-0.0,-8.56617887734501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9840393066406,0.0,0.0,9.482326277066022e-05,291.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.445556640625,0.0,0.0,9.985327778849752e-05,290.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74041748046875,0.0,0.0,7.375150016741827e-05,290.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6340637207031,0.0,0.0,9.985370706999674e-05,291.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64117431640625,0.0,0.0,0.0004736556729767,291.04931640625,294.1499938964844,255.2476501464844,254.41148376464844,262.3721923828125,255.5065155029297,290.2898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226249625906,7.1894583619780406e-09,0.0011226177448406,-0.0177758242934942,0.0,0.0,0.0,-0.0089408550411462,60.0,-26.80066680908203,-0.0,-8.59269917441452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9770812988281,0.0,0.0,9.49632449191995e-05,291.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4356994628906,0.0,0.0,0.0001000006886897,290.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7349853515625,0.0,0.0,7.38603703211993e-05,290.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6293029785156,0.0,0.0,0.0001000011106953,291.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.63006591796875,0.0,0.0,0.0004743549507111,291.047607421875,294.1499938964844,255.20584106445312,254.373764038086,262.3008117675781,255.46725463867188,290.2799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011242820182815,7.364006737731188e-09,0.0011242746841162,-0.0182328391820192,0.0,0.0,0.0,-0.0090282196179032,60.0,-26.86528778076172,-0.0,-8.618084734735022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9700927734375,0.0,0.0,9.509330993751064e-05,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4258117675781,0.0,0.0,0.0001001376585918,290.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.72955322265625,0.0,0.0,7.39615352358669e-05,290.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62451171875,0.0,0.0,0.0001001380805973,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6189880371094,0.0,0.0,0.000475004693726,291.0458374023437,294.1499938964844,255.163818359375,254.3358764648437,262.2296447753906,255.426498413086,290.2699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258218437433,7.5261912257929e-09,0.0011258143931627,-0.0186574719846248,0.0,0.0,0.0,-0.0091093955561518,60.0,-26.92873191833496,-0.0,-8.64170601744263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.963134765625,0.0,0.0,9.52119953581132e-05,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4159851074219,0.0,0.0,0.0001002626449917,290.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.72412109375,0.0,0.0,7.405384531011805e-05,290.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6197509765625,0.0,0.0,0.0001002630597213,291.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.60791015625,0.0,0.0,0.0004755975678563,291.0440673828125,294.1499938964844,255.1217041015625,254.29786682128903,262.15869140625,255.38473510742188,290.260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011272268602624,7.674179514083335e-09,0.0011272191768512,-0.0190449263900518,0.0,0.0,0.0,-0.0091834664344787,60.0,-26.990137100219727,-0.0,-8.663287331955871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9561767578125,0.0,0.0,9.531719842925668e-05,291.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4061584472656,0.0,0.0,0.0001003734287223,290.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7186584472656,0.0,0.0,7.413567072944716e-05,290.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6149597167969,0.0,0.0,0.0001003738434519,291.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.59686279296875,0.0,0.0,0.0004761231248266,291.0422668457031,294.1499938964844,255.0795440673828,254.25982666015625,262.0879211425781,255.34217834472656,290.2500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284722713753,7.805354584888846e-09,0.0011284644715487,-0.0193883553147315,0.0,0.0,0.0,-0.0092491218820214,60.0,-27.048564910888672,-0.0,-8.682440011398287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94921875,0.0,0.0,9.540846076561138e-05,291.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3963623046875,0.0,0.0,0.0001004695295705,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7132263183594,0.0,0.0,7.420665497193113e-05,290.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61016845703125,0.0,0.0,0.0001004699443001,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5858459472656,0.0,0.0,0.0004765790363308,291.0404052734375,294.1499938964844,255.0374450683593,254.22183227539065,262.0173645019531,255.29904174804688,290.2401733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011295526055619,7.919143563128728e-09,0.00112954468932,-0.0196862611919641,0.0,0.0,0.0,-0.0093060750514268,60.0,-27.103647232055664,-0.0,-8.699070974671488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9422607421875,0.0,0.0,9.54853094299324e-05,291.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3865661621094,0.0,0.0,0.0001005504527711,290.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.707763671875,0.0,0.0,7.426641968777403e-05,290.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6053771972656,0.0,0.0,0.0001005508675007,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5748596191406,0.0,0.0,0.0004769629158545,291.0385437011719,294.1499938964844,254.99549865722656,254.18397521972656,261.9470520019531,255.2554626464844,290.2302551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011304622748866,8.01494959290494e-09,0.0011304542422294,-0.0199370812624692,0.0,0.0,0.0,-0.0093540279194712,60.0,-27.15456199645996,-0.0,-8.713086430134356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9353332519531,0.0,0.0,9.554751886753364e-05,291.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3768005371094,0.0,0.0,0.0001006159654934,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7023010253906,0.0,0.0,7.431480480590835e-05,290.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6005554199219,0.0,0.0,0.0001006163729471,291.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5639038085937,0.0,0.0,0.0004772737156599,291.03662109375,294.1499938964844,254.95379638671875,254.1463165283203,261.8769226074219,255.2117156982422,290.2203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311987182125,8.092508885226835e-09,0.0011311906855553,-0.0201401282101869,0.0,0.0,0.0,-0.0093928482383489,60.0,-27.201669692993164,-0.0,-8.7244409030518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
