time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
505860,291.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.92840576171875,0.0,0.0,9.559496538713574e-05,291.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3670654296875,0.0,0.0,0.0001006659294944,290.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.69683837890625,0.0,0.0,7.435170846292749e-05,290.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5957336425781,0.0,0.0,0.000100666336948,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.552978515625,0.0,0.0,0.000477510766359,291.03466796875,294.1499938964844,254.91241455078125,254.1089324951172,261.8070983886719,255.1679229736328,290.2104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317604221403,8.151654462551505e-09,0.0011317522730678,-0.0202949699014425,0.0,0.0,0.0,-0.0094224521890282,60.0,-27.244184494018555,-0.0,-8.73310526117166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.92144775390625,0.0,0.0,9.562768536852671e-05,291.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3573608398437,0.0,0.0,0.0001007003884296,290.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6913757324219,0.0,0.0,7.437715248670429e-05,290.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5909423828125,0.0,0.0,0.0001007007886073,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5420837402344,0.0,0.0,0.0004776742134708,291.0326843261719,294.1499938964844,254.8714294433593,254.0719146728516,261.7375183105469,255.1242828369141,290.2005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321476195007,8.192428069264679e-09,0.0011321394704282,-0.0204017106443643,0.0,0.0,0.0,-0.0094428611919283,60.0,-27.28264617919922,-0.0,-8.739080925579401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91455078125,0.0,0.0,9.56457806751132e-05,291.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.34765625,0.0,0.0,0.0001007194441626,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6859130859375,0.0,0.0,7.439123146468773e-05,290.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.58612060546875,0.0,0.0,0.0001007198443403,291.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5312194824219,0.0,0.0,0.0004777646681759,291.0306396484375,294.1499938964844,254.8309631347656,254.0353546142578,261.668212890625,255.08094787597656,290.1907043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323618236929,8.214969149378248e-09,0.001132353558205,-0.0204607211053371,0.0,0.0,0.0,-0.0094541441649198,60.0,-27.3162841796875,-0.0,-8.742385659843421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9076232910156,0.0,0.0,9.564954962115736e-05,291.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3379821777344,0.0,0.0,0.0001007234095595,290.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.68048095703125,0.0,0.0,7.439416367560625e-05,290.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5812683105469,0.0,0.0,0.0001007238097372,291.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5203857421875,0.0,0.0,0.0004777834983542,291.0285949707031,294.1499938964844,254.7910919189453,253.99929809570312,261.59918212890625,255.0380401611328,290.18084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324062943458,8.219638303330612e-09,0.001132398028858,-0.0204729437828063,0.0,0.0,0.0,-0.0094564817845821,60.0,-27.34576416015625,-0.0,-8.74307133358343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9007263183594,0.0,0.0,9.563937783241272e-05,291.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.328369140625,0.0,0.0,0.0001007127066259,290.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6750183105469,0.0,0.0,7.438624743372202e-05,290.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5764465332031,0.0,0.0,0.0001007130995276,291.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5096130371094,0.0,0.0,0.0004777327412739,291.0265197753906,294.1499938964844,254.7518768310547,253.9638519287109,261.53045654296875,254.9957275390625,290.1709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322858044877,8.206927581966283e-09,0.0011322775389999,-0.0204396676272153,0.0,0.0,0.0,-0.0094501208513975,60.0,-27.370349884033203,-0.0,-8.741209711615738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8938293457031,0.0,0.0,9.561588376527652e-05,291.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3187561035156,0.0,0.0,0.000100687961094,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6695556640625,0.0,0.0,7.436797022819519e-05,290.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5716247558594,0.0,0.0,0.0001006883539957,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.49884033203125,0.0,0.0,0.0004776153946295,291.0243835449219,294.1499938964844,254.71343994140625,253.92909240722656,261.4620666503906,254.9540863037109,290.1611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011320074554532,8.177593713298847e-09,0.0011319993063807,-0.020362876355648,0.0,0.0,0.0,-0.0094354394823312,60.0,-27.39055824279785,-0.0,-8.736911638607125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.886962890625,0.0,0.0,9.55798022914678e-05,291.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3091735839844,0.0,0.0,0.0001006499660434,290.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6640930175781,0.0,0.0,7.43399141356349e-05,290.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5667724609375,0.0,0.0,0.0001006503589451,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4881286621094,0.0,0.0,0.0004774352128151,291.022216796875,294.1499938964844,254.6758575439453,253.89508056640625,261.3940124511719,254.9132232666016,290.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315802112221,8.132569284668989e-09,0.0011315720621496,-0.0202450025826692,0.0,0.0,0.0,-0.0094129052013158,60.0,-27.406414031982425,-0.0,-8.7303163809338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8800964355469,0.0,0.0,9.553205745760351e-05,291.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.29962158203125,0.0,0.0,0.0001005996964522,290.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6586303710937,0.0,0.0,7.430277764797211e-05,290.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5619506835937,0.0,0.0,0.000100600082078,291.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4774475097656,0.0,0.0,0.0004771967651322,291.0200500488281,294.1499938964844,254.63922119140625,253.86192321777344,261.3262634277344,254.8731689453125,290.14141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310148984193,8.072999158059702e-09,0.0011310067493468,-0.0200890526175498,0.0,0.0,0.0,-0.0093830898404121,60.0,-27.41830825805664,-0.0,-8.721594468852346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.87322998046875,0.0,0.0,9.547370427753776e-05,291.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29010009765625,0.0,0.0,0.0001005382509902,290.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6531677246094,0.0,0.0,7.425739022437483e-05,290.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5570983886719,0.0,0.0,0.0001005386366159,291.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.466796875,0.0,0.0,0.0004769053484778,291.017822265625,294.1499938964844,254.6036071777344,253.8296813964844,261.25885009765625,254.83401489257807,290.131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130323857069,8.000198725710561e-09,0.0011303159408271,-0.0198984630405902,0.0,0.0,0.0,-0.0093466537073254,60.0,-27.425989151000977,-0.0,-8.710939880529622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.86639404296875,0.0,0.0,9.540592873236164e-05,291.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2806091308594,0.0,0.0,0.0001004668811219,290.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6477355957031,0.0,0.0,7.420467591146007e-05,290.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5522766113281,0.0,0.0,0.0001004672594717,291.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4561767578125,0.0,0.0,0.0004765668418258,291.0155639648437,294.1499938964844,254.56912231445312,253.7984313964844,261.1918029785156,254.7958984375,290.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011295214062556,7.915647692868788e-09,0.0011295134900137,-0.0196771062910556,0.0,0.0,0.0,-0.0093043353408575,60.0,-27.42971420288086,-0.0,-8.698574305299189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85955810546875,0.0,0.0,9.533001139061524e-05,291.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2711486816406,0.0,0.0,0.0001003869328997,290.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.64227294921875,0.0,0.0,7.414563151542097e-05,290.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54742431640625,0.0,0.0,0.0001003873112495,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.44561767578125,0.0,0.0,0.0004761876189149,291.0132751464844,294.1499938964844,254.53582763671875,253.76828002929688,261.1251525878906,254.7588806152344,290.1119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011286224471405,7.820935010727226e-09,0.0011286145308986,-0.0194291453808546,0.0,0.0,0.0,-0.0092569310218095,60.0,-27.42976951599121,-0.0,-8.684732932806585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.85272216796875,0.0,0.0,9.524726920062676e-05,291.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.26171875,0.0,0.0,0.0001002998033072,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6368408203125,0.0,0.0,7.408127567032352e-05,290.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5425720214844,0.0,0.0,0.000100300181657,291.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4350891113281,0.0,0.0,0.0004757743736263,291.0109558105469,294.1499938964844,254.5038452148437,253.73928833007807,261.05889892578125,254.7229766845703,290.1020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001127642695792,7.717720684752294e-09,0.0011276350123807,-0.0191589202731847,0.0,0.0,0.0,-0.0092052714899182,60.0,-27.4265251159668,-0.0,-8.669660900295639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8459167480469,0.0,0.0,9.515907004242764e-05,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2523498535156,0.0,0.0,0.0001002069257083,290.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.63140869140625,0.0,0.0,7.401267066597939e-05,290.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5377197265625,0.0,0.0,0.0001002072967821,291.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4245910644531,0.0,0.0,0.0004753338289447,291.00860595703125,294.1499938964844,254.4732360839844,253.71153259277344,260.9930725097656,254.68833923339844,290.0922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265983339399,7.607694918476682e-09,0.0011265907669439,-0.0188708584755659,0.0,0.0,0.0,-0.0091502033174037,60.0,-27.420146942138672,-0.0,-8.653609029352084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8391418457031,0.0,0.0,9.506678179604933e-05,291.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.24298095703125,0.0,0.0,0.0001001097407424,290.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6259460449219,0.0,0.0,7.394089334411547e-05,290.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53289794921875,0.0,0.0,0.0001001101118163,291.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4141540527344,0.0,0.0,0.0004748728533741,291.0062255859375,294.1499938964844,254.4441070556641,253.6851043701172,260.9276428222656,254.6548767089844,290.0824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255055433139,7.492569231715152e-09,0.0011254980927333,-0.018569441512227,0.0,0.0,0.0,-0.0090925814583897,60.0,-27.41123580932617,-0.0,-8.636828852104372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83233642578125,0.0,0.0,9.49716049944982e-05,291.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.233642578125,0.0,0.0,0.0001000095217023,290.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6205139160156,0.0,0.0,7.386686775134876e-05,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5280456542969,0.0,0.0,0.0001000098927761,291.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4037475585937,0.0,0.0,0.0004743975005112,291.0038146972656,294.1499938964844,254.41651916503903,253.6600799560547,260.8627319335937,254.6228790283203,290.0726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011243786429986,7.373851751424354e-09,0.001124371192418,-0.0182586126029491,0.0,0.0,0.0,-0.0090331630781292,60.0,-27.39963150024414,-0.0,-8.619542057886066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8255920410156,0.0,0.0,9.487500210525468e-05,291.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.224365234375,0.0,0.0,9.990779653890058e-05,290.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6151123046875,0.0,0.0,7.379172893706709e-05,290.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.523193359375,0.0,0.0,9.990816033678128e-05,291.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.39337158203125,0.0,0.0,0.0004739149590022,291.0013732910156,294.1499938964844,254.39059448242188,253.63653564453125,260.7983093261719,254.5922241210937,290.0627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011232347460463,7.253346812063911e-09,0.0011232275282964,-0.017943101003766,0.0,0.0,0.0,-0.008972848765552,60.0,-27.386070251464844,-0.0,-8.602012968594863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.81884765625,0.0,0.0,9.477802814217284e-05,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2151184082031,0.0,0.0,9.980567847378552e-05,290.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60968017578125,0.0,0.0,7.371630636043847e-05,290.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5183410644531,0.0,0.0,9.980604227166624e-05,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.383056640625,0.0,0.0,0.0004734306130558,290.9989013671875,294.1499938964844,254.3664093017578,253.6145477294922,260.7343444824219,254.5629272460937,290.0529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220865417271,7.1323835726389015e-09,0.0011220793239772,-0.0176263824105262,0.0,0.0,0.0,-0.008912306278944,60.0,-27.370811462402344,-0.0,-8.584434851854894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8121032714844,0.0,0.0,9.468173084314913e-05,291.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20587158203125,0.0,0.0,9.970427345251665e-05,290.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.604248046875,0.0,0.0,7.364140765275806e-05,290.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51348876953125,0.0,0.0,9.970462997443974e-05,291.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3727722167969,0.0,0.0,0.0004729496140498,290.9963684082031,294.1499938964844,254.3440399169922,253.5942230224609,260.6707763671875,254.5347900390625,290.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209462536498,7.0122605499989285e-09,0.0011209392687305,-0.0173118580132722,0.0,0.0,0.0,-0.0088521828874945,60.0,-27.354297637939453,-0.0,-8.56699671203387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.80535888671875,0.0,0.0,9.458713611820711e-05,291.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1966857910156,0.0,0.0,9.960465104086325e-05,290.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.59881591796875,0.0,0.0,7.356783316936344e-05,290.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5086364746094,0.0,0.0,9.960501483874395e-05,291.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3625183105469,0.0,0.0,0.0004724771133624,290.99383544921875,294.1499938964844,254.3235778808593,253.5756072998047,260.6077575683594,254.5082092285156,290.0333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011198259890079,6.894257609246779e-09,0.0011198191205039,-0.0170028805732727,0.0,0.0,0.0,-0.0087931212037801,60.0,-27.33632469177246,-0.0,-8.549884000785823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79864501953125,0.0,0.0,9.449505159864202e-05,291.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1875,0.0,0.0,9.950768435373902e-05,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5934143066406,0.0,0.0,7.349620864260942e-05,290.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5037841796875,0.0,0.0,9.950804087566212e-05,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.352294921875,0.0,0.0,0.0004720171564258,290.99127197265625,294.1499938964844,254.3051300048828,253.55880737304688,260.545166015625,254.4828491210937,290.02349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118735759519,6.7793926028514315e-09,0.001118728891015,-0.016702115535736,0.0,0.0,0.0,-0.0087356306612491,60.0,-27.317466735839844,-0.0,-8.53324166882885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7919616699219,0.0,0.0,9.440658323001117e-05,291.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1783752441406,0.0,0.0,9.941453026840465e-05,290.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5879821777344,0.0,0.0,7.34274071874097e-05,290.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989318847656,0.0,0.0,9.941488679032771e-05,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3421325683594,0.0,0.0,0.0004715753020718,290.9886779785156,294.1499938964844,254.28875732421875,253.5438842773437,260.483154296875,254.459213256836,290.013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176881380379,6.669042651452628e-09,0.0011176815023645,-0.0164131689816713,0.0,0.0,0.0,-0.0086803995072841,60.0,-27.297605514526367,-0.0,-8.517270089214436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7852478027344,0.0,0.0,9.432173828827216e-05,291.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.16925048828125,0.0,0.0,9.932518878486007e-05,290.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58258056640625,0.0,0.0,7.336141425184906e-05,290.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4940795898437,0.0,0.0,9.932553803082556e-05,291.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3320007324219,0.0,0.0,0.0004711515211965,290.98602294921875,294.1499938964844,254.27456665039065,253.53094482421875,260.4216003417969,254.4368438720703,290.0038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011166834738105,6.563203758247482e-09,0.0011166769545525,-0.0161360297352075,0.0,0.0,0.0,-0.00862742587924,60.0,-27.277198791503903,-0.0,-8.501964288143429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.778564453125,0.0,0.0,9.424206655239686e-05,291.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16015625,0.0,0.0,9.924128971761093e-05,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5771484375,0.0,0.0,7.329944492084906e-05,290.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4892272949219,0.0,0.0,9.92416389635764e-05,291.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3218994140625,0.0,0.0,0.0004707535845227,290.9833679199219,294.1499938964844,254.2626495361328,253.52003479003903,260.3606872558594,254.4162750244141,289.9940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157400440424,6.4638214780643474e-09,0.0011157336411997,-0.0158757921308279,0.0,0.0,0.0,-0.0085776839405298,60.0,-27.25616455078125,-0.0,-8.487605640539186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7719116210937,0.0,0.0,9.41668258747086e-05,291.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1510925292969,0.0,0.0,9.916205453919248e-05,290.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5717468261719,0.0,0.0,7.324092439375818e-05,290.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4843444824219,0.0,0.0,9.916240378515796e-05,291.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31182861328125,0.0,0.0,0.00047037776676,290.9806823730469,294.1499938964844,254.2530670166016,253.51126098632807,260.3002319335937,254.3970184326172,289.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148490011692,6.369959226759647e-09,0.0011148427147418,-0.0156300086528062,0.0,0.0,0.0,-0.0085307052358984,60.0,-27.23478507995605,-0.0,-8.474055590568241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7652282714844,0.0,0.0,9.409795893589036e-05,291.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1420593261719,0.0,0.0,9.908954234560952e-05,290.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5663146972656,0.0,0.0,7.318735879380256e-05,290.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4794921875,0.0,0.0,9.908988431561738e-05,291.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3017883300781,0.0,0.0,0.0004700338176917,290.9779357910156,294.1499938964844,254.2459411621093,253.5046844482422,260.2404479980469,254.3796539306641,289.97442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011140335118398,6.284052389560202e-09,0.0011140272254124,-0.0154050542041659,0.0,0.0,0.0,-0.008487707003951,60.0,-27.213003158569336,-0.0,-8.46166301471385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7585754394531,0.0,0.0,9.40339668886736e-05,291.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.133056640625,0.0,0.0,9.902215242618696e-05,290.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5609130859375,0.0,0.0,7.313758396776393e-05,290.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.474609375,0.0,0.0,9.902249439619482e-05,291.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2917785644531,0.0,0.0,0.0004697141703218,290.9751892089844,294.1499938964844,254.2413482666016,253.5003967285156,260.18115234375,254.3636779785156,289.964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132756480947,6.204218472305456e-09,0.0011132694780826,-0.0151959992945194,0.0,0.0,0.0,-0.0084477495402097,60.0,-27.19099235534668,-0.0,-8.45015506456548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7519226074219,0.0,0.0,9.397695248480886e-05,291.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.12408447265625,0.0,0.0,9.896211122395472e-05,290.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5555114746094,0.0,0.0,7.30932442820631e-05,290.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4697265625,0.0,0.0,9.896245319396256e-05,291.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.28179931640625,0.0,0.0,0.0004694294184446,290.972412109375,294.1499938964844,254.23936462402344,253.4984741210937,260.12255859375,254.3496551513672,289.9548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126005556434,6.133093144455871e-09,0.0011125943856313,-0.0150097468867897,0.0,0.0,0.0,-0.0084121506661176,60.0,-27.1686954498291,-0.0,-8.439909038315818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74530029296875,0.0,0.0,9.392533684149384e-05,291.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1151123046875,0.0,0.0,9.890775982057676e-05,290.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5500793457031,0.0,0.0,7.305309554794803e-05,290.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.46484375,0.0,0.0,9.8908094514627e-05,291.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2718505859375,0.0,0.0,0.0004691716167144,290.9695739746094,294.1499938964844,254.2400817871093,253.4990081787109,260.064453125,254.3371124267578,289.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011119892587885,6.068697544492352e-09,0.0011119832051917,-0.014841116964817,0.0,0.0,0.0,-0.0083799203857779,60.0,-27.14619827270508,-0.0,-8.43063787669962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7386474609375,0.0,0.0,9.388117177877577e-05,291.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1061706542969,0.0,0.0,9.88612518995069e-05,290.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.544677734375,0.0,0.0,7.301874575205147e-05,290.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4599609375,0.0,0.0,9.886158659355716e-05,291.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.261962890625,0.0,0.0,0.0004689510387834,290.9667358398437,294.1499938964844,254.2436065673828,253.50205993652344,260.0071105957031,254.3267517089844,289.9351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114662047475,6.0135962876017865e-09,0.0011114601511508,-0.0146968243643641,0.0,0.0,0.0,-0.0083523411303758,60.0,-27.12339973449707,-0.0,-8.422708930311273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7320251464844,0.0,0.0,9.384218719787896e-05,291.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0972595214844,0.0,0.0,9.882020094664767e-05,290.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.53924560546875,0.0,0.0,7.298841956071556e-05,290.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.455078125,0.0,0.0,9.882052836474033e-05,291.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2520751953125,0.0,0.0,0.0004687563341576,290.9638366699219,294.1499938964844,254.25,253.5077209472656,259.9502868652344,254.31797790527344,289.9253845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110043851658,5.964952531911649e-09,0.0011109984479844,-0.0145694408565759,0.0,0.0,0.0,-0.0083279944956302,60.0,-27.10037040710449,-0.0,-8.415712215992245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72540283203125,0.0,0.0,9.381452400702984e-05,291.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.08837890625,0.0,0.0,9.87910752883181e-05,290.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5338134765625,0.0,0.0,7.296691183000803e-05,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4501647949219,0.0,0.0,9.879140270641074e-05,291.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2422180175781,0.0,0.0,0.0004686182073783,290.9609375,294.1499938964844,254.2579498291016,253.5147705078125,259.89422607421875,254.31124877929688,289.9155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011106766760349,5.930435698076053e-09,0.0011106707388535,-0.0144790522754192,0.0,0.0,0.0,-0.0083107184618711,60.0,-27.077919006347656,-0.0,-8.410749785525695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7187805175781,0.0,0.0,9.379813127452508e-05,291.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0794982910156,0.0,0.0,9.877380944089964e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52838134765625,0.0,0.0,7.295415707631037e-05,290.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4452514648437,0.0,0.0,9.877413685899228e-05,291.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2323608398437,0.0,0.0,0.0004685363383032,290.9579772949219,294.1499938964844,254.26608276367188,253.5219573974609,259.83868408203125,254.305892944336,289.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104823788627,5.909967182304854e-09,0.0011104764416813,-0.0144254500046372,0.0,0.0,0.0,-0.0083004739135503,60.0,-27.057035446166992,-0.0,-8.407808138599648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.712158203125,0.0,0.0,9.379577386425808e-05,291.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07061767578125,0.0,0.0,9.87713283393532e-05,290.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.52294921875,0.0,0.0,7.295232353499159e-05,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403381347656,0.0,0.0,9.877165575744584e-05,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2225646972656,0.0,0.0,0.0004685245803557,290.9549865722656,294.1499938964844,254.2743682861328,253.5292816162109,259.78387451171875,254.30227661132807,289.8959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104543227702,5.907006883631993e-09,0.0011104483855888,-0.0144176976755261,0.0,0.0,0.0,-0.0082989921793341,60.0,-27.03919792175293,-0.0,-8.407383234043665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.70556640625,0.0,0.0,9.380345727549866e-05,291.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.061767578125,0.0,0.0,9.87794264801778e-05,290.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5175170898437,0.0,0.0,7.295830437215045e-05,290.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4354248046875,0.0,0.0,9.87797466223128e-05,291.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2127685546875,0.0,0.0,0.0004685629974119,290.9519958496094,294.1499938964844,254.28282165527344,253.5367431640625,259.7295837402344,254.2997589111328,289.8861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105450103059,5.916568568409275e-09,0.0011105390731245,-0.0144427372142672,0.0,0.0,0.0,-0.0083037773147225,60.0,-27.02401161193848,-0.0,-8.408758844780095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6989440917969,0.0,0.0,9.382366260979325e-05,291.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0529479980469,0.0,0.0,9.880070138024166e-05,290.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5120849609375,0.0,0.0,7.297401316463947e-05,290.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.43048095703125,0.0,0.0,9.880102152237669e-05,291.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2030029296875,0.0,0.0,0.0004686639585997,290.9489440917969,294.1499938964844,254.2914276123047,253.54432678222656,259.6759948730469,254.29864501953125,289.8763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011107840109616,5.941742653448045e-09,0.0011107780737802,-0.0145086608827114,0.0,0.0,0.0,-0.0083163771778345,60.0,-27.012422561645508,-0.0,-8.412379060018793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6923217773437,0.0,0.0,9.385313023813068e-05,291.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.04412841796875,0.0,0.0,9.883172606350854e-05,290.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5066223144531,0.0,0.0,7.299693243112415e-05,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.425537109375,0.0,0.0,9.883204620564356e-05,291.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1932373046875,0.0,0.0,0.0004688111657742,290.94586181640625,294.1499938964844,254.30018615722656,253.55203247070312,259.6230163574219,254.298568725586,289.8665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111325584352,5.978465278388967e-09,0.0011111266212537,-0.0146048264577984,0.0,0.0,0.0,-0.0083347577601671,60.0,-27.00364112854004,-0.0,-8.417661234716436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6856994628906,0.0,0.0,9.389295883011072e-05,291.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0353088378906,0.0,0.0,9.887367195915432e-05,290.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.50115966796875,0.0,0.0,7.302790618268773e-05,290.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.42059326171875,0.0,0.0,9.887398482533172e-05,291.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1835021972656,0.0,0.0,0.000469010148663,290.9427490234375,294.1499938964844,254.30908203125,253.55984497070312,259.5705871582031,254.2994842529297,289.8567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116038076579,6.028113119782574e-09,0.0011115978704765,-0.0147348390892148,0.0,0.0,0.0,-0.0083596063777804,60.0,-26.997722625732425,-0.0,-8.42480432083903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6790771484375,0.0,0.0,9.3941627710592e-05,291.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0265197753906,0.0,0.0,9.892492380458862e-05,290.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4956970214844,0.0,0.0,7.306576299015433e-05,290.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4156188964844,0.0,0.0,9.892524394672364e-05,291.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1737670898437,0.0,0.0,0.0004692533111665,290.9396057128906,294.1499938964844,254.318115234375,253.5677795410156,259.5186462402344,254.3011779785156,289.84698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011121799470856,6.088793025327277e-09,0.0011121738934889,-0.0148937404155731,0.0,0.0,0.0,-0.0083899777382612,60.0,-26.994234085083008,-0.0,-8.433539733232467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6724548339844,0.0,0.0,9.399981354363264e-05,291.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0177307128906,0.0,0.0,9.898619464365764e-05,290.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.490234375,0.0,0.0,7.311101944651455e-05,290.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.41064453125,0.0,0.0,9.898650750983506e-05,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1640625,0.0,0.0,0.0004695439420174,290.9364318847656,294.1499938964844,254.3272857666016,253.5758056640625,259.4674072265625,254.3039093017578,289.8371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011128685437142,6.161330112774976e-09,0.0011128623737022,-0.0150836892426013,0.0,0.0,0.0,-0.0084262834861874,60.0,-26.993858337402344,-0.0,-8.443986843076345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
