time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
508200,291.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.66583251953125,0.0,0.0,9.406487515661864e-05,291.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00897216796875,0.0,0.0,9.905471233651042e-05,290.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4847412109375,0.0,0.0,7.316162373172119e-05,290.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056701660156,0.0,0.0,9.905502520268784e-05,291.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1543884277344,0.0,0.0,0.0004698690026998,290.9332275390625,294.1499938964844,254.33657836914065,253.5839385986328,259.4166259765625,254.3072967529297,289.827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136386310681,6.242452776916707e-09,0.0011136324610561,-0.0152961211279034,0.0,0.0,0.0,-0.0084668863564729,60.0,-26.99546432495117,-0.0,-8.455678113250542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6592102050781,0.0,0.0,9.413838415639476e-05,291.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00018310546875,0.0,0.0,9.913212124956772e-05,290.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.479248046875,0.0,0.0,7.321879820665345e-05,290.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4006652832031,0.0,0.0,9.913243411574511e-05,291.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.14471435546875,0.0,0.0,0.0004702362057287,290.9299621582031,294.1499938964844,254.3459930419922,253.59217834472656,259.3664855957031,254.3115692138672,289.817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011145087191835,6.334101687599514e-09,0.0011145024327561,-0.0155361127108335,0.0,0.0,0.0,-0.008512757718563,60.0,-26.99959754943848,-0.0,-8.468896339763887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.652587890625,0.0,0.0,9.421766299055888e-05,291.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9914245605469,0.0,0.0,9.921560558723286e-05,290.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4737243652344,0.0,0.0,7.328045467147604e-05,290.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3956298828125,0.0,0.0,9.921591117745264e-05,291.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1350402832031,0.0,0.0,0.0004706322215497,290.9266967773437,294.1499938964844,254.35552978515625,253.6004943847656,259.3168029785156,254.31642150878903,289.8078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154470266774,6.43294795210636e-09,0.0011154406238347,-0.0157949496060609,0.0,0.0,0.0,-0.0085622314363718,60.0,-27.005434036254883,-0.0,-8.48316403789795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6459350585937,0.0,0.0,9.430382488062604e-05,291.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.982666015625,0.0,0.0,9.930633677868173e-05,290.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4682006835937,0.0,0.0,7.334747351706028e-05,290.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.390625,0.0,0.0,9.930664964485914e-05,291.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1253662109375,0.0,0.0,0.0004710626672022,290.9233703613281,294.1499938964844,254.3651733398437,253.60890197753903,259.26776123046875,254.3220367431641,289.7980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164670577272,6.540385566466966e-09,0.0011164605384692,-0.0160762798041105,0.0,0.0,0.0,-0.0086160060018301,60.0,-27.013391494750977,-0.0,-8.498685133417896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6393127441406,0.0,0.0,9.439451241632923e-05,291.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9739074707031,0.0,0.0,9.94018409983255e-05,290.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4626770019531,0.0,0.0,7.341800665017217e-05,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.38555908203125,0.0,0.0,9.940214658854528e-05,291.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.11572265625,0.0,0.0,0.000471515697427,290.9200134277344,294.1499938964844,254.3749389648437,253.61740112304688,259.2191772460937,254.3281707763672,289.78826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175405234098,6.653464001971088e-09,0.0011175338877364,-0.016372375190258,0.0,0.0,0.0,-0.0086726024746894,60.0,-27.022724151611328,-0.0,-8.515036142853205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6326599121094,0.0,0.0,9.449036588193847e-05,291.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96514892578125,0.0,0.0,9.950277308234944e-05,290.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4571533203125,0.0,0.0,7.34925561118871e-05,290.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3804931640625,0.0,0.0,9.950307867256925e-05,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1060791015625,0.0,0.0,0.0004719945136457,290.9166259765625,294.1499938964844,254.38479614257807,253.6259765625,259.17120361328125,254.3349609375,289.77850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186751071363,6.772976401947517e-09,0.0011186683550477,-0.01668531447649,0.0,0.0,0.0,-0.0087324203923344,60.0,-27.033710479736328,-0.0,-8.53233501629802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6260070800781,0.0,0.0,9.458939166506752e-05,291.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9564208984375,0.0,0.0,9.960705938283354e-05,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515991210937,0.0,0.0,7.356957939919084e-05,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3754272460937,0.0,0.0,9.960736497305334e-05,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0964660644531,0.0,0.0,0.0004724892205558,290.9132080078125,294.1499938964844,254.39474487304688,253.6346130371093,259.12371826171875,254.34225463867188,289.76873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011198472930118,6.896461179906055e-09,0.0011198404245078,-0.017008651047945,0.0,0.0,0.0,-0.0087942257523536,60.0,-27.04579734802246,-0.0,-8.550227192927198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.61932373046875,0.0,0.0,9.4691407866776e-05,291.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9476928710937,0.0,0.0,9.971448162104934e-05,290.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4460144042969,0.0,0.0,7.364892371697351e-05,290.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3703308105469,0.0,0.0,9.971477993531153e-05,291.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0868530273437,0.0,0.0,0.0004729987995233,290.90972900390625,294.1499938964844,254.40480041503903,253.6433258056641,259.0767517089844,254.3500366210937,289.7589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011210548691451,7.023658099569729e-09,0.0011210478842258,-0.0173417013138532,0.0,0.0,0.0,-0.0088578900322318,60.0,-27.05882453918457,-0.0,-8.568676435061209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6126708984375,0.0,0.0,9.479514847043902e-05,291.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9389343261719,0.0,0.0,9.982373012462632e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4404296875,0.0,0.0,7.37296068109572e-05,290.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.365234375,0.0,0.0,9.982402843888848e-05,291.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0772399902344,0.0,0.0,0.0004735170223284,290.90625,294.1499938964844,254.41493225097656,253.6521148681641,259.0302124023437,254.3582305908203,289.7491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011222829343751,7.153016401417744e-09,0.0011222757166251,-0.0176804047077894,0.0,0.0,0.0,-0.008922635577619,60.0,-27.0725040435791,-0.0,-8.58746034282376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6059875488281,0.0,0.0,9.489976946497336e-05,291.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9302062988281,0.0,0.0,9.993390267482027e-05,290.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4348449707031,0.0,0.0,7.381098112091422e-05,290.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.360107421875,0.0,0.0,9.993420098908246e-05,291.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.067626953125,0.0,0.0,0.0004740396689157,290.9027099609375,294.1499938964844,254.4251403808593,253.66094970703125,258.9843139648437,254.36691284179688,289.7394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123521476984,7.283476044506187e-09,0.0011235141428187,-0.0180219858884811,0.0,0.0,0.0,-0.0089879324659705,60.0,-27.08673858642578,-0.0,-8.606424017898463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.59930419921875,0.0,0.0,9.500409214524552e-05,291.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9214782714844,0.0,0.0,0.0001000437623588,290.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4292297363281,0.0,0.0,7.38921226002276e-05,290.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.35498046875,0.0,0.0,0.000100044060673,291.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0580139160156,0.0,0.0,0.0004745608312077,290.8991394042969,294.1499938964844,254.43544006347656,253.6698303222656,258.9388122558594,254.3759155273437,289.7296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247564107179,7.413558655855468e-09,0.0011247489601373,-0.0183625742793083,0.0,0.0,0.0,-0.0090530402958393,60.0,-27.1010799407959,-0.0,-8.625354297464582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.59259033203125,0.0,0.0,9.51071342569776e-05,291.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9127502441406,0.0,0.0,0.0001001522687147,290.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4236145019531,0.0,0.0,7.397226727334782e-05,290.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3498229980469,0.0,0.0,0.000100152559753,291.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0484313964844,0.0,0.0,0.0004750755324494,290.8955383300781,294.1499938964844,254.44580078125,253.67877197265625,258.8938903808594,254.38531494140625,289.7198791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011259760940447,7.542039881514029e-09,0.0011259685270488,-0.0186989624053239,0.0,0.0,0.0,-0.0091173471882939,60.0,-27.115318298339844,-0.0,-8.644071414209976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5858764648437,0.0,0.0,9.520771709503606e-05,291.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9040222167969,0.0,0.0,0.0001002581921056,290.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41796875,0.0,0.0,7.405049836961553e-05,290.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3446655273437,0.0,0.0,0.0001002584831439,291.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0388488769531,0.0,0.0,0.0004755780100822,290.8918762207031,294.1499938964844,254.4562225341797,253.6877593994141,258.84942626953125,254.3949737548828,289.7101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011271667899563,7.667462220695143e-09,0.0011271591065451,-0.0190273374319076,0.0,0.0,0.0,-0.0091801229864358,60.0,-27.129135131835938,-0.0,-8.662362915856647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.57916259765625,0.0,0.0,9.530445095151664e-05,291.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8952941894531,0.0,0.0,0.0001003600482363,290.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4123229980469,0.0,0.0,7.412573177134618e-05,290.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3394775390625,0.0,0.0,0.0001003603392746,291.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0292663574219,0.0,0.0,0.0004760612209793,290.8882141113281,294.1499938964844,254.4667205810547,253.69679260253903,258.8055419921875,254.4049530029297,289.7003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283118510618,7.788075961912e-09,0.0011283040512353,-0.019343115389347,0.0,0.0,0.0,-0.009240492247045,60.0,-27.142108917236328,-0.0,-8.679971585934254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57244873046875,0.0,0.0,9.539663733448832e-05,291.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8865661621094,0.0,0.0,0.0001004571313387,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4066467285156,0.0,0.0,7.419743633363396e-05,290.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3342590332031,0.0,0.0,0.000100457422377,291.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.01971435546875,0.0,0.0,0.0004765217308886,290.8844909667969,294.1499938964844,254.47726440429688,253.7058563232422,258.7620849609375,254.41514587402344,289.69061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294031282886,7.903027565703269e-09,0.0011293953284621,-0.0196440648287534,0.0,0.0,0.0,-0.0092980274930596,60.0,-27.154102325439453,-0.0,-8.69676952675036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.56573486328125,0.0,0.0,9.548239904688673e-05,291.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8778686523437,0.0,0.0,0.0001005474405246,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4009704589844,0.0,0.0,7.426413503708318e-05,290.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3290405273437,0.0,0.0,0.0001005477315629,291.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0101318359375,0.0,0.0,0.0004769501392729,290.8807373046875,294.1499938964844,254.48785400390625,253.71495056152344,258.7191772460937,254.4255523681641,289.68084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011304183863103,8.009959806543065e-09,0.0011304103536531,-0.0199240148067474,0.0,0.0,0.0,-0.0093515487387776,60.0,-27.1645565032959,-0.0,-8.712410703992648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5589904785156,0.0,0.0,9.556125587550925e-05,291.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.869140625,0.0,0.0,0.0001006304883048,290.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3952941894531,0.0,0.0,7.432547135977075e-05,290.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3238220214844,0.0,0.0,0.0001006307720672,291.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0005798339844,0.0,0.0,0.000477344088722,290.876953125,294.1499938964844,254.4984893798828,253.7240753173828,258.6767578125,254.4361114501953,289.67108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131351920776,8.108290927566486e-09,0.0011313437717035,-0.020181443542242,0.0,0.0,0.0,-0.0094007644802331,60.0,-27.173389434814453,-0.0,-8.726806299819145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.55224609375,0.0,0.0,9.563125058775768e-05,291.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8604431152344,0.0,0.0,0.0001007041937555,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3895874023437,0.0,0.0,7.437991007464007e-05,290.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3185729980469,0.0,0.0,0.0001007044775178,291.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9910583496094,0.0,0.0,0.0004776937421411,290.8731384277344,294.1499938964844,254.50917053222656,253.73321533203125,258.63482666015625,254.44680786132807,289.66131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321804486215,8.195560674550961e-09,0.0011321722995489,-0.0204099100083112,0.0,0.0,0.0,-0.0094444444403052,60.0,-27.18006706237793,-0.0,-8.739592516349148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5455017089844,0.0,0.0,9.569149551680312e-05,291.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8517150878906,0.0,0.0,0.0001007676328299,290.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3838806152344,0.0,0.0,7.44267672416754e-05,290.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.31329345703125,0.0,0.0,0.0001007679165923,291.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.98150634765625,0.0,0.0,0.0004779947048518,290.8692932128906,294.1499938964844,254.51988220214844,253.74237060546875,258.5933532714844,254.4576110839844,289.6515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132893608883,8.270673035326581e-09,0.0011328853433951,-0.0206065438687801,0.0,0.0,0.0,-0.0094820400699973,60.0,-27.18442726135254,-0.0,-8.750604507667958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.53875732421875,0.0,0.0,9.5740586402826e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.843017578125,0.0,0.0,0.0001008193285088,290.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3781433105469,0.0,0.0,7.446494419127703e-05,290.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3080139160156,0.0,0.0,0.0001008196122711,291.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.97198486328125,0.0,0.0,0.0004782399628311,290.8653869628906,294.1499938964844,254.53062438964844,253.7515563964844,258.55242919921875,254.468490600586,289.6418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011334747541695,8.331875633871277e-09,0.0011334663722664,-0.0207667648792266,0.0,0.0,0.0,-0.0095126731321215,60.0,-27.18571281433105,-0.0,-8.759582925677024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.531982421875,0.0,0.0,9.57776719587855e-05,291.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8343200683594,0.0,0.0,0.0001008583785733,290.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3724060058594,0.0,0.0,7.449378608725965e-05,290.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.302734375,0.0,0.0,0.0001008586623356,291.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96246337890625,0.0,0.0,0.0004784252087119,290.8614807128906,294.1499938964844,254.54139709472656,253.7607269287109,258.511962890625,254.4794158935547,289.6320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339137563481,8.378103544259831e-09,0.001133905374445,-0.0208877827972173,0.0,0.0,0.0,-0.0095358109101653,60.0,-27.184139251708984,-0.0,-8.766367898260796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5252380371094,0.0,0.0,9.58012096816674e-05,291.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8256530761719,0.0,0.0,0.0001008831677609,290.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3666687011719,0.0,0.0,7.451209967257455e-05,290.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.29742431640625,0.0,0.0,0.0001008834442473,291.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9529724121094,0.0,0.0,0.0004785428172908,290.8575134277344,294.1499938964844,254.5521850585937,253.76991271972656,258.4720764160156,254.4903564453125,289.622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341923382133,8.407440077462525e-09,0.0011341839563101,-0.0209645815193653,0.0,0.0,0.0,-0.0095504950731992,60.0,-27.178789138793945,-0.0,-8.770675208324975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5184631347656,0.0,0.0,9.581074846209958e-05,291.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.81695556640625,0.0,0.0,0.0001008932085824,290.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.36090087890625,0.0,0.0,7.45195138733834e-05,290.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2921142578125,0.0,0.0,0.0001008934923447,291.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9434814453125,0.0,0.0,0.0004785904893651,290.853515625,294.1499938964844,254.56298828125,253.7790985107422,258.4326171875,254.5013122558593,289.612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011343052610754,8.419315022933915e-09,0.001134296762757,-0.0209956672042608,0.0,0.0,0.0,-0.009556439705193,60.0,-27.170045852661133,-0.0,-8.772418880198529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,291.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5116882324219,0.0,0.0,9.580335608916356e-05,291.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.80828857421875,0.0,0.0,0.0001008854305837,290.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3551330566406,0.0,0.0,7.451377314282581e-05,290.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2867736816406,0.0,0.0,0.0001008857070701,291.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9340209960937,0.0,0.0,0.0004785536148119,290.8494873046875,294.1499938964844,254.57379150390625,253.7882843017578,258.3937683105469,254.51223754882807,289.6028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011342177167534,8.410083296439552e-09,0.0011342092184349,-0.0209714993834495,0.0,0.0,0.0,-0.0095518194139003,60.0,-27.1563663482666,-0.0,-8.77106458574417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5049133300781,0.0,0.0,9.578317985869944e-05,291.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7996520996094,0.0,0.0,0.0001008641920634,290.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.349365234375,0.0,0.0,7.449807890225202e-05,290.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28143310546875,0.0,0.0,0.0001008644612738,291.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.924560546875,0.0,0.0,0.0004784528573509,290.845458984375,294.1499938964844,254.5846099853516,253.7974548339844,258.3553771972656,254.5231170654297,289.5930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133978832513,8.384901661884214e-09,0.0011339704506099,-0.0209055785089731,0.0,0.0,0.0,-0.0095392167568206,60.0,-27.139278411865234,-0.0,-8.767368342432746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4981689453125,0.0,0.0,9.574371506460012e-05,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.791015625,0.0,0.0,0.0001008226245176,290.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.34356689453125,0.0,0.0,7.446738163707778e-05,290.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2760925292969,0.0,0.0,0.0001008229010039,291.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9151306152344,0.0,0.0,0.0004782557371072,290.84136962890625,294.1499938964844,254.59542846679688,253.80661010742188,258.31756591796875,254.533920288086,289.58331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335114249959,8.33565749758236e-09,0.0011335031595081,-0.0207766648381948,0.0,0.0,0.0,-0.009514570236206,60.0,-27.117212295532227,-0.0,-8.760142122810066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49139404296875,0.0,0.0,9.569037501933052e-05,291.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7823791503906,0.0,0.0,0.0001007664614007,290.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377990722656,0.0,0.0,7.44258941267617e-05,290.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2707214355469,0.0,0.0,0.0001007667306112,291.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9057006835937,0.0,0.0,0.0004779893206432,290.8372497558594,294.1499938964844,254.60623168945312,253.81573486328125,258.2802124023437,254.544662475586,289.57354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328799882903,8.269120499448945e-09,0.0011328717228025,-0.0206024795770645,0.0,0.0,0.0,-0.0094812680035829,60.0,-27.09123611450196,-0.0,-8.750382107791665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.484619140625,0.0,0.0,9.561952902004124e-05,291.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7737731933594,0.0,0.0,0.0001006918610073,290.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3320007324219,0.0,0.0,7.43707932997495e-05,290.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2653503417969,0.0,0.0,0.0001006921229418,291.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.89630126953125,0.0,0.0,0.0004776354762725,290.8330993652344,294.1499938964844,254.6170196533203,253.8248443603516,258.24334716796875,254.5553131103516,289.5638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011320412158966,8.180747634867203e-09,0.001132033066824,-0.0203711278736591,0.0,0.0,0.0,-0.0094370376318693,60.0,-27.06050491333008,-0.0,-8.737428203176023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47784423828125,0.0,0.0,9.553375275572762e-05,291.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7651672363281,0.0,0.0,0.0001006015299935,290.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3262023925781,0.0,0.0,7.430407276842743e-05,290.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2599792480469,0.0,0.0,0.000100601791928,291.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8869323730469,0.0,0.0,0.0004772070096805,290.8289489746094,294.1499938964844,254.62779235839844,253.8339233398437,258.2069396972656,254.5658569335937,289.5540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310256086289,8.073750557002768e-09,0.0011310175759717,-0.0200910158455371,0.0,0.0,0.0,-0.0093834847211837,60.0,-27.025672912597656,-0.0,-8.721756472596098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4710998535156,0.0,0.0,9.543305350234732e-05,291.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7565612792969,0.0,0.0,0.0001004954901873,290.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3204040527344,0.0,0.0,7.422575436066836e-05,290.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2546081542969,0.0,0.0,0.0001004957593977,291.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8775634765625,0.0,0.0,0.0004767040372826,290.8247375488281,294.1499938964844,254.6385498046875,253.8429718017578,258.171142578125,254.5762481689453,289.5443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011298333993181,7.948152358494553e-09,0.0011298254830762,-0.0197621993720531,0.0,0.0,0.0,-0.0093206213787198,60.0,-26.985736846923828,-0.0,-8.703378284735663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4643249511719,0.0,0.0,9.53223934629932e-05,291.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7480163574219,0.0,0.0,0.0001003789584501,290.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3146057128906,0.0,0.0,7.413967978209257e-05,290.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24920654296875,0.0,0.0,0.0001003792203846,291.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8682556152344,0.0,0.0,0.0004761512682307,290.8205261230469,294.1499938964844,254.64927673339844,253.8519897460937,258.13580322265625,254.5865478515625,289.5345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285231448709,7.810118773932118e-09,0.0011285153450444,-0.0194008219987154,0.0,0.0,0.0,-0.0092515349388122,60.0,-26.94268035888672,-0.0,-8.683202423753755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45758056640625,0.0,0.0,9.520220919512212e-05,291.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7394714355469,0.0,0.0,0.0001002524004434,290.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.30877685546875,0.0,0.0,7.404620555462316e-05,290.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24383544921875,0.0,0.0,0.0001002526623778,291.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85894775390625,0.0,0.0,0.0004755509726237,290.8162841796875,294.1499938964844,254.6599578857422,253.86094665527344,258.1009521484375,254.59669494628903,289.5248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011271002003923,7.660220902039327e-09,0.0011270926333963,-0.0190083757042884,0.0,0.0,0.0,-0.0091765094548463,60.0,-26.89613342285156,-0.0,-8.661319128577818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4508361816406,0.0,0.0,9.507868526270612e-05,291.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7309265136719,0.0,0.0,0.0001001223208731,290.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.302978515625,0.0,0.0,7.395013381028548e-05,290.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2384338378906,0.0,0.0,0.0001001225828076,291.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8496398925781,0.0,0.0,0.000474933971418,290.81201171875,294.1499938964844,254.67062377929688,253.869873046875,258.06658935546875,254.6067352294922,289.5150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256376747041,7.506147703395527e-09,0.0011256302241235,-0.0186049900949001,0.0,0.0,0.0,-0.0090993950143456,60.0,-26.8476505279541,-0.0,-8.63885531998676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.444091796875,0.0,0.0,9.495738049736246e-05,291.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7224426269531,0.0,0.0,9.999459143728018e-05,290.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.29718017578125,0.0,0.0,7.385578646790236e-05,290.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330322265625,0.0,0.0,9.999484609579667e-05,291.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84039306640625,0.0,0.0,0.0004743280878756,290.8077087402344,294.1499938964844,254.6812286376953,253.8787384033203,258.0328063964844,254.6166229248047,289.5053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011242014588788,7.354854503205388e-09,0.0011241941247135,-0.0182088706642389,0.0,0.0,0.0,-0.0090236701071262,60.0,-26.798030853271484,-0.0,-8.616824231921782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4373474121094,0.0,0.0,9.484101610723884e-05,291.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.71392822265625,0.0,0.0,9.98720497591421e-05,290.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2913513183594,0.0,0.0,7.376528083113953e-05,290.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276306152344,0.0,0.0,9.98723044176586e-05,291.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8311767578125,0.0,0.0,0.0004737468261737,290.8033752441406,294.1499938964844,254.69178771972656,253.88755798339844,257.9994201660156,254.6264190673828,289.4955749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228236835449,7.209711050393252e-09,0.001122816465795,-0.0178288463503122,0.0,0.0,0.0,-0.008951025083661,60.0,-26.74882125854492,-0.0,-8.595716138870557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306030273437,0.0,0.0,9.473321551922707e-05,291.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7054748535156,0.0,0.0,9.975853754440324e-05,290.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2855529785156,0.0,0.0,7.368143269559368e-05,290.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221984863281,0.0,0.0,9.975878492696212e-05,291.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.82196044921875,0.0,0.0,0.0004732083762064,290.7990417480469,294.1499938964844,254.70230102539065,253.89630126953125,257.9665832519531,254.63612365722656,289.48583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215471895411,7.075257713040628e-09,0.0011215400882065,-0.0174768045544624,0.0,0.0,0.0,-0.0088837286457419,60.0,-26.700990676879883,-0.0,-8.576185450692719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42388916015625,0.0,0.0,9.463461901759727e-05,291.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.697021484375,0.0,0.0,9.965470962924884e-05,290.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2797241210937,0.0,0.0,7.36047513782978e-05,290.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167663574219,0.0,0.0,9.965495701180772e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8127746582031,0.0,0.0,0.0004727159102912,290.7946472167969,294.1499938964844,254.71275329589844,253.9049835205078,257.9341735839844,254.645751953125,289.4761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203797766938,6.9522774204244805e-09,0.0011203727917745,-0.0171547979116439,0.0,0.0,0.0,-0.0088221756741404,60.0,-26.65508460998535,-0.0,-8.558340169884104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.41717529296875,0.0,0.0,9.45472565945238e-05,291.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6885681152344,0.0,0.0,9.956271242117508e-05,290.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2738952636719,0.0,0.0,7.353680121013895e-05,290.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113647460937,0.0,0.0,9.956295980373396e-05,291.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8035888671875,0.0,0.0,0.0004722795274574,290.7902526855469,294.1499938964844,254.72314453125,253.91360473632807,257.9022216796875,254.65530395507807,289.4664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193451937288,6.843307254200681e-09,0.0011193383252248,-0.016869468614459,0.0,0.0,0.0,-0.0087676346302032,60.0,-26.61190795898437,-0.0,-8.542544094325424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4104309082031,0.0,0.0,9.447147749597208e-05,291.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6801452636719,0.0,0.0,9.948290971806272e-05,290.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.26806640625,0.0,0.0,7.347785867750645e-05,290.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059326171875,0.0,0.0,9.94831571006216e-05,291.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.79443359375,0.0,0.0,0.0004719010030385,290.78582763671875,294.1499938964844,254.73345947265625,253.92214965820312,257.87066650390625,254.6648406982422,289.4566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184478644281,6.748782421794885e-09,0.0011184411123394,-0.0166219621896743,0.0,0.0,0.0,-0.0087203234434127,60.0,-26.57145881652832,-0.0,-8.528854067435533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
