time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
510540,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4037170410156,0.0,0.0,9.44089115364477e-05,291.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6717224121094,0.0,0.0,9.94170259218663e-05,290.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2622375488281,0.0,0.0,7.342919707298279e-05,290.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,9.941727330442518e-05,291.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7853088378906,0.0,0.0,0.000471588486107,290.7814025878906,294.1499938964844,254.7436981201172,253.9306030273437,257.8395690917969,254.67433166503903,289.4469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177068809047,6.670736851788206e-09,0.0011177002452313,-0.0164176020771265,0.0,0.0,0.0,-0.0086812609806656,60.0,-26.534788131713867,-0.0,-8.517558569565153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.39697265625,0.0,0.0,9.435987158212812e-05,291.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6632995605469,0.0,0.0,9.936538117472082e-05,290.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.25640869140625,0.0,0.0,7.339104922721162e-05,290.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,9.93656285572797e-05,291.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77618408203125,0.0,0.0,0.0004713435482699,290.77691650390625,294.1499938964844,254.7538604736328,253.93898010253903,257.8088684082031,254.68380737304688,289.4372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011171260848641,6.609559122239261e-09,0.0011171194491907,-0.0162574090063571,0.0,0.0,0.0,-0.0086506400257349,60.0,-26.5014591217041,-0.0,-8.508709470333997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3902587890625,0.0,0.0,9.432440856471658e-05,291.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6549072265625,0.0,0.0,9.932804096024483e-05,290.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.25054931640625,0.0,0.0,7.336346607189626e-05,290.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,9.93282810668461e-05,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.76708984375,0.0,0.0,0.0004711664223577,290.7724304199219,294.1499938964844,254.76394653320312,253.94728088378903,257.7785949707031,254.6932983398437,289.427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167060583829,6.565316734707949e-09,0.0011166995391249,-0.0161415599286556,0.0,0.0,0.0,-0.0086284959688782,60.0,-26.4721622467041,-0.0,-8.50231387516942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3835144042969,0.0,0.0,9.430230420548467e-05,291.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6465148925781,0.0,0.0,9.930476517183706e-05,290.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24468994140625,0.0,0.0,7.334627298405394e-05,290.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18408203125,0.0,0.0,9.930500527843832e-05,291.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.75799560546875,0.0,0.0,0.0004710560315288,290.76788330078125,294.1499938964844,254.77394104003903,253.9554748535156,257.74871826171875,254.70278930664065,289.41778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164441239088,6.537732577527322e-09,0.0011164376046508,-0.0160693302750587,0.0,0.0,0.0,-0.0086146891117095,60.0,-26.44658660888672,-0.0,-8.49832701987907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768005371094,0.0,0.0,9.429304191144185e-05,291.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6381530761719,0.0,0.0,9.929501538863406e-05,290.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.23883056640625,0.0,0.0,7.33390697860159e-05,290.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786193847656,0.0,0.0,9.929525549523532e-05,291.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7489318847656,0.0,0.0,0.000471009814646,290.7633361816406,294.1499938964844,254.7838287353516,253.9635772705078,257.7192687988281,254.7123107910156,289.4080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163343442603,6.526169382681246e-09,0.0011163278250023,-0.0160390511155128,0.0,0.0,0.0,-0.0086089018732309,60.0,-26.425012588500977,-0.0,-8.4966565339073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3700561523437,0.0,0.0,9.429573401575908e-05,291.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6297607421875,0.0,0.0,9.92978530121036e-05,290.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23297119140625,0.0,0.0,7.334116526180878e-05,290.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,9.929808584274724e-05,291.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7398376464844,0.0,0.0,0.0004710232897195,290.7587585449219,294.1499938964844,254.7936248779297,253.97157287597656,257.690185546875,254.7218780517578,289.3983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163660092279,6.529511598074578e-09,0.0011163594899699,-0.0160478018224239,0.0,0.0,0.0,-0.0086105745285749,60.0,-26.40686416625977,-0.0,-8.497140413510351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3633117675781,0.0,0.0,9.43095510592684e-05,291.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.62139892578125,0.0,0.0,9.931239765137434e-05,290.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2270812988281,0.0,0.0,7.335191185120493e-05,290.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,9.93126377579756e-05,291.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7308044433594,0.0,0.0,0.0004710923240054,290.7541198730469,294.1499938964844,254.8033142089844,253.97946166992188,257.6614990234375,254.73147583007807,289.388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011165294563397,6.5467258281159965e-09,0.0011165229370817,-0.0160928796976804,0.0,0.0,0.0,-0.0086191901937127,60.0,-26.39241409301757,-0.0,-8.499628734170983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3565673828125,0.0,0.0,9.433302329853176e-05,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.613037109375,0.0,0.0,9.933711407938972e-05,290.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22119140625,0.0,0.0,7.337016722885892e-05,290.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,9.9337354185991e-05,291.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72174072265625,0.0,0.0,0.0004712095833383,290.7494812011719,294.1499938964844,254.8128967285156,253.9872436523437,257.6332092285156,254.74110412597656,289.3789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168071068823,6.575980648904078e-09,0.0011168005876243,-0.0161694828420877,0.0,0.0,0.0,-0.0086338324472308,60.0,-26.381046295166016,-0.0,-8.503857884534227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3498229980469,0.0,0.0,9.436481923330577e-05,291.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60467529296875,0.0,0.0,9.93706053122878e-05,290.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152709960937,0.0,0.0,7.339489820878953e-05,290.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,9.937083814293146e-05,291.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71270751953125,0.0,0.0,0.0004713684320449,290.74481201171875,294.1499938964844,254.8223571777344,253.99490356445312,257.60528564453125,254.75079345703125,289.3692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011171833612024,6.615619163596875e-09,0.0011171768419444,-0.0162732768803834,0.0,0.0,0.0,-0.0086536724120378,60.0,-26.37245750427246,-0.0,-8.509589832783605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3430480957031,0.0,0.0,9.440339636057617e-05,291.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5963134765625,0.0,0.0,9.94112269836478e-05,290.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093505859375,0.0,0.0,7.342490425799042e-05,290.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,9.941145981429143e-05,291.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70367431640625,0.0,0.0,0.0004715611576102,290.7401123046875,294.1499938964844,254.83169555664065,254.00244140625,257.5776672363281,254.760498046875,289.359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176399420946,6.663713136845217e-09,0.0011176333064213,-0.0163992103189229,0.0,0.0,0.0,-0.0086777433753013,60.0,-26.366119384765625,-0.0,-8.516547467252168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3362731933594,0.0,0.0,9.444728493690492e-05,291.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.58795166015625,0.0,0.0,9.945744386641309e-05,290.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,7.345904305111617e-05,290.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,9.945767669705674e-05,291.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69464111328125,0.0,0.0,0.0004717804258689,290.7353820800781,294.1499938964844,254.8409118652344,254.0098571777344,257.55047607421875,254.77023315429688,289.3499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011181593872606,6.718431588836893e-09,0.001118152635172,-0.0165424887090921,0.0,0.0,0.0,-0.008705130778253,60.0,-26.36205101013184,-0.0,-8.524465755499477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3294982910156,0.0,0.0,9.449481876799835e-05,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.57958984375,0.0,0.0,9.950749517884104e-05,290.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,7.349600491579622e-05,290.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,9.950772800948472e-05,291.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68560791015625,0.0,0.0,0.0004720178549177,290.7305908203125,294.1499938964844,254.8500061035156,254.01715087890625,257.5235900878906,254.7799835205078,289.3402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118722022511,6.777690852999285e-09,0.001118715154007,-0.0166976582258939,0.0,0.0,0.0,-0.0087347906082868,60.0,-26.35938262939453,-0.0,-8.533046269576516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3226928710937,0.0,0.0,9.454707469558345e-05,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5712280273437,0.0,0.0,9.956252324627712e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,7.353664841502905e-05,290.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,9.956275607692078e-05,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.67657470703125,0.0,0.0,0.0004722789162769,290.7257995605469,294.1499938964844,254.8590240478516,254.0243682861328,257.4970703125,254.78973388671875,289.3305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193404207006,6.842844957333227e-09,0.0011193336686119,-0.0168682597577571,0.0,0.0,0.0,-0.0087674017995595,60.0,-26.358232498168945,-0.0,-8.542484408735619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31591796875,0.0,0.0,9.460643923375756e-05,291.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5628967285156,0.0,0.0,9.96250382740982e-05,290.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,7.358282164204866e-05,290.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,9.962526382878424e-05,291.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66754150390625,0.0,0.0,0.0004725754552055,290.7209777832031,294.1499938964844,254.8680877685547,254.03155517578125,257.47088623046875,254.79949951171875,289.3209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200431035831,6.916860861849727e-09,0.0011200362350791,-0.0170620623975992,0.0,0.0,0.0,-0.00880444701761,60.0,-26.35848617553711,-0.0,-8.553213604045595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3091125488281,0.0,0.0,9.467338531976566e-05,291.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5545349121094,0.0,0.0,9.9695535027422e-05,290.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,7.363488839473575e-05,290.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,9.969576058210804e-05,291.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6585388183594,0.0,0.0,0.0004729098873212,290.71612548828125,294.1499938964844,254.87716674804688,254.0387115478516,257.445068359375,254.80929565429688,289.3113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208355426788,7.000335866536034e-09,0.0011208285577595,-0.0172806326299905,0.0,0.0,0.0,-0.0088462270796298,60.0,-26.36079978942871,-0.0,-8.565321252262947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3022766113281,0.0,0.0,9.474678518017754e-05,291.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5461730957031,0.0,0.0,9.977282752515748e-05,290.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,7.369198283413425e-05,290.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,9.977305307984352e-05,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6495361328125,0.0,0.0,0.0004732765664812,290.7112121582031,294.1499938964844,254.8862762451172,254.0458526611328,257.4195251464844,254.8191070556641,289.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011217043502256,7.091857767704823e-09,0.0011216972488909,-0.0175202693790197,0.0,0.0,0.0,-0.0088920351117849,60.0,-26.36473846435547,-0.0,-8.578605559250718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2954406738281,0.0,0.0,9.482802852289753e-05,291.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53778076171875,0.0,0.0,9.985838551074266e-05,290.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,7.375517452601343e-05,290.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,9.98586110654287e-05,291.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6405029296875,0.0,0.0,0.0004736824193969,290.706298828125,294.1499938964844,254.8953857421875,254.052963256836,257.3943786621094,254.82899475097656,289.2919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226660571992,7.193165174612659e-09,0.0011226588394492,-0.0177855249494314,0.0,0.0,0.0,-0.0089427409693598,60.0,-26.370885848999023,-0.0,-8.593322320393781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2886047363281,0.0,0.0,9.491531091043726e-05,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5294189453125,0.0,0.0,9.995030268328264e-05,290.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,7.382305921055377e-05,290.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059875488281,0.0,0.0,9.995052096201108e-05,291.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6315002441406,0.0,0.0,0.000474118423881,290.7013244628906,294.1499938964844,254.904525756836,254.06005859375,257.3695068359375,254.8389129638672,289.2823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011236992431804,7.302001225895083e-09,0.0011236919090151,-0.0180704873055219,0.0,0.0,0.0,-0.0089972140267491,60.0,-26.378660202026367,-0.0,-8.609146817661897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2817687988281,0.0,0.0,9.501051681581885e-05,291.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.52105712890625,0.0,0.0,0.0001000505508272,290.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,7.389710663119331e-05,290.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,0.0001000507763819,291.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6224670410156,0.0,0.0,0.0004745939804706,290.69635009765625,294.1499938964844,254.9136657714844,254.067123413086,257.3450012207031,254.8488922119141,289.2727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011248261434957,7.420714265293782e-09,0.0011248188093304,-0.0183813069015741,0.0,0.0,0.0,-0.009056631475687,60.0,-26.38862037658692,-0.0,-8.626424374824637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27490234375,0.0,0.0,9.511130338069052e-05,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126647949219,0.0,0.0,0.000100156685221,290.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,7.397549052257091e-05,290.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945739746094,0.0,0.0,0.0001001569034997,291.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.61346435546875,0.0,0.0,0.0004750974476337,290.6913146972656,294.1499938964844,254.9228363037109,254.0741577148437,257.3207702636719,254.85891723632807,289.2631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260191677138,7.54639017941372e-09,0.0011260117171332,-0.0187103506177663,0.0,0.0,0.0,-0.0091195339336991,60.0,-26.40013313293457,-0.0,-8.644733640039703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2680053710937,0.0,0.0,9.521996980765834e-05,291.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5043029785156,0.0,0.0,0.0001002711214823,290.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,7.406001532217488e-05,290.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,0.000100271339761,291.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044311523437,0.0,0.0,0.0004756403213832,290.6862487792969,294.1499938964844,254.93199157714844,254.08116149902344,257.296875,254.86900329589844,289.25347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273056734353,7.681902225442627e-09,0.001127297990024,-0.0190651398152112,0.0,0.0,0.0,-0.0091873593628406,60.0,-26.41382026672364,-0.0,-8.664498096777606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2611083984375,0.0,0.0,9.533381671644749e-05,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.49591064453125,0.0,0.0,0.0001003910074359,290.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,7.414856372633949e-05,290.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08306884765625,0.0,0.0,0.0001003912257147,291.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5954284667969,0.0,0.0,0.0004762090102303,290.68115234375,294.1499938964844,254.941162109375,254.088134765625,257.27325439453125,254.879135131836,289.2438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011286532972007,7.823864223155397e-09,0.0011286453809589,-0.0194368101656436,0.0,0.0,0.0,-0.0092584127560257,60.0,-26.42898178100586,-0.0,-8.685226760007937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.25421142578125,0.0,0.0,9.545552165945992e-05,291.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4875183105469,0.0,0.0,0.0001005191734293,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,7.424322393490002e-05,290.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,0.000100519391708,291.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5863952636719,0.0,0.0,0.0004768169601447,290.676025390625,294.1499938964844,254.95034790039065,254.09507751464844,257.25,254.8893280029297,289.2342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300940532237,7.975633486978495e-09,0.0011300860205665,-0.0198341477662324,0.0,0.0,0.0,-0.0093343751505017,60.0,-26.446245193481445,-0.0,-8.707414878017516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2472839355469,0.0,0.0,9.558225428918377e-05,291.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4790954589844,0.0,0.0,0.0001006526217679,290.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249084472656,0.0,0.0,7.434178405674174e-05,290.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07147216796875,0.0,0.0,0.0001006528400466,291.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5773620605469,0.0,0.0,0.0004774500266648,290.6708679199219,294.1499938964844,254.9595184326172,254.1020050048828,257.2269592285156,254.8995513916016,289.2246398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315941810607,8.133662632303641e-09,0.0011315860319882,-0.0202478636056184,0.0,0.0,0.0,-0.0094134705141186,60.0,-26.46495056152344,-0.0,-8.730548728408395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2403259277344,0.0,0.0,9.571653208695352e-05,291.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.470703125,0.0,0.0,0.0001007940300041,290.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,7.444623042829335e-05,290.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,0.0001007942410069,291.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5683288574219,0.0,0.0,0.0004781208117492,290.6656799316406,294.1499938964844,254.9686889648437,254.10888671875,257.20428466796875,254.9098358154297,289.2150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133183715865,8.301114462483383e-09,0.0011331754503771,-0.0206862352788448,0.0,0.0,0.0,-0.0094972820952534,60.0,-26.485671997070312,-0.0,-8.755095137757962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333679199219,0.0,0.0,9.58558011916466e-05,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4622802734375,0.0,0.0,0.0001009406842058,290.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,7.45545476092957e-05,290.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.059814453125,0.0,0.0,0.0001009408952086,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5592956542969,0.0,0.0,0.0004788164806086,290.66046142578125,294.1499938964844,254.9778594970703,254.11573791503903,257.18182373046875,254.92013549804688,289.2054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011348323896527,8.474783541601028e-09,0.0011348238913342,-0.0211408715695142,0.0,0.0,0.0,-0.00958420522511,60.0,-26.50781440734864,-0.0,-8.780589411117037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264099121094,0.0,0.0,9.600237535778432e-05,291.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4538269042969,0.0,0.0,0.0001010950363706,290.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063537597656,0.0,0.0,7.466855458915234e-05,290.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539245605469,0.0,0.0,0.0001010952473734,291.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5502319335937,0.0,0.0,0.0004795486747752,290.6551818847656,294.1499938964844,254.9870147705078,254.12255859375,257.15972900390625,254.93048095703125,289.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365675600245,8.657567995840054e-09,0.0011365589452907,-0.0216193571686744,0.0,0.0,0.0,-0.0096756909042596,60.0,-26.53197288513184,-0.0,-8.807461426840747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21942138671875,0.0,0.0,9.615335875423624e-05,291.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4454040527344,0.0,0.0,0.0001012540305964,290.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001281738281,0.0,0.0,7.478598126908764e-05,290.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04803466796875,0.0,0.0,0.0001012542415992,291.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5411682128906,0.0,0.0,0.0004803028714377,290.6498718261719,294.1499938964844,254.9961700439453,254.1293487548828,257.1378173828125,254.9408416748047,289.1862487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011383548844605,8.845847609961766e-09,0.0011383460368961,-0.0221122130751609,0.0,0.0,0.0,-0.0097699267789721,60.0,-26.557334899902344,-0.0,-8.835183962219163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21240234375,0.0,0.0,9.631089051254094e-05,291.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4369506835937,0.0,0.0,0.0001014199151541,290.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,7.490850839531049e-05,290.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421447753906,0.0,0.0,0.0001014201261568,291.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5321044921875,0.0,0.0,0.0004810898099094,290.6445617675781,294.1499938964844,255.0053100585937,254.1361083984375,257.11627197265625,254.9512176513672,289.1766662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402197415009,9.042297577366298e-09,0.0011402106611058,-0.0226264372467994,0.0,0.0,0.0,-0.0098682520911097,60.0,-26.584592819213867,-0.0,-8.86415634226978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20538330078125,0.0,0.0,9.647305705584586e-05,291.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4284973144531,0.0,0.0,0.0001015906818793,290.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876159667969,0.0,0.0,7.503463712055236e-05,290.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03619384765625,0.0,0.0,0.000101590892882,291.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5230407714844,0.0,0.0,0.0004818998568225,290.6391906738281,294.1499938964844,255.01443481445312,254.1428375244141,257.0949401855469,254.96160888671875,289.1670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011421394301578,9.24452336903414e-09,0.0011421302333474,-0.0231557618826627,0.0,0.0,0.0,-0.0099694691598415,60.0,-26.61312866210937,-0.0,-8.894029690509343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,9.6640877018217e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4200134277344,0.0,0.0,0.0001017674076138,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,7.51651605241932e-05,290.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302429199219,0.0,0.0,0.0001017676186165,291.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.51397705078125,0.0,0.0,0.000482738163555,290.6337585449219,294.1499938964844,255.0235290527344,254.14952087402344,257.0738830566406,254.9720001220703,289.1575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441260576248,9.453803073711242e-09,0.0011441166279837,-0.0237035304307937,0.0,0.0,0.0,-0.0100742159411311,60.0,-26.643291473388672,-0.0,-8.92499798510471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.681301889941096e-05,291.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4115295410156,0.0,0.0,0.0001019486808218,290.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07501220703125,0.0,0.0,7.529904542025179e-05,290.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242614746094,0.0,0.0,0.0001019488845486,291.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5048828125,0.0,0.0,0.0004835980653297,290.6283264160156,294.1499938964844,255.0326232910156,254.1561737060547,257.0531005859375,254.9823760986328,289.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011461639078333,9.668470468682244e-09,0.0011461542453616,-0.0242653805762529,0.0,0.0,0.0,-0.0101816589012742,60.0,-26.674636840820312,-0.0,-8.956819641525726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841735839844,0.0,0.0,9.699003567220645e-05,291.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40301513671875,0.0,0.0,0.0001021350908558,290.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06866455078125,0.0,0.0,7.543672836618498e-05,290.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,0.0001021352945826,291.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4957580566406,0.0,0.0,0.0004844823270104,290.6228332519531,294.1499938964844,255.04168701171875,254.1627960205078,257.0325927734375,254.9927520751953,289.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482595000416,9.889224550363453e-09,0.0011482496047392,-0.0248431377112865,0.0,0.0,0.0,-0.0102921491488814,60.0,-26.707490921020508,-0.0,-8.98960195172549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,9.717076318338512e-05,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3945007324219,0.0,0.0,0.0001023254080791,290.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06231689453125,0.0,0.0,7.557729259133339e-05,290.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01220703125,0.0,0.0,0.000102325611806,291.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4866638183594,0.0,0.0,0.0004853851278312,290.6173400878906,294.1499938964844,255.0507202148437,254.1693725585937,257.0123291015625,255.0030975341797,289.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011503989808261,1.0114606041611296e-08,0.0011503888526931,-0.0254329778254032,0.0,0.0,0.0,-0.0104049546644091,60.0,-26.74135971069336,-0.0,-9.02313388451148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,9.735599451232702e-05,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.385986328125,0.0,0.0,0.0001025204692268,290.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,7.572136382805184e-05,290.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00616455078125,0.0,0.0,0.0001025206729536,291.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775390625,0.0,0.0,0.0004863103968091,290.6117553710937,294.1499938964844,255.05972290039065,254.1759185791016,256.9924011230469,255.01339721679688,289.1191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152591779828,1.0345602596828485e-08,0.0011525815352797,-0.0260374881327152,0.0,0.0,0.0,-0.010520570911467,60.0,-26.77664375305176,-0.0,-9.057565364400945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,9.75440489128232e-05,291.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37744140625,0.0,0.0,0.0001027184989652,290.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495300292969,0.0,0.0,7.586763240396976e-05,290.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00006103515625,0.0,0.0,0.000102718702692,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4684143066406,0.0,0.0,0.0004872497811447,290.6061706542969,294.1499938964844,255.06871032714844,254.1824188232422,256.9726867675781,255.023666381836,289.1095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548181064426,1.0580120779479785e-08,0.0011548075126484,-0.026651183143258,0.0,0.0,0.0,-0.0106379501521587,60.0,-26.81277275085449,-0.0,-9.092588726389297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,9.77348754531704e-05,291.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.368896484375,0.0,0.0,0.0001029194463626,290.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430908203125,0.0,0.0,7.601604738738388e-05,290.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99395751953125,0.0,0.0,0.0001029196428135,291.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4592590332031,0.0,0.0,0.0004882029897999,290.6005554199219,294.1499938964844,255.07765197753903,254.1888885498047,256.9532165527344,255.0338897705078,289.1000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011570770293474,1.081809219982688e-08,0.0011570662027224,-0.0272738859057426,0.0,0.0,0.0,-0.0107570569962263,60.0,-26.849666595458984,-0.0,-9.128196865049176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,9.792883793124928e-05,291.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3603210449219,0.0,0.0,0.0001031236970447,290.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0366516113281,0.0,0.0,7.616690709255636e-05,290.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878234863281,0.0,0.0,0.0001031239007716,291.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4501037597656,0.0,0.0,0.0004891719436272,290.5948791503906,294.1499938964844,255.0865631103516,254.19532775878903,256.9340209960937,255.04405212402344,289.0904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593733215704,1.1059984927896949e-08,0.0011593622621148,-0.0279068164527416,0.0,0.0,0.0,-0.0108781270682811,60.0,-26.88752174377441,-0.0,-9.164462966282373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,9.812492498895152e-05,291.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3517150878906,0.0,0.0,0.0001033301887218,290.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301513671875,0.0,0.0,7.631941844010726e-05,290.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9816589355469,0.0,0.0,0.0001033303851727,291.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.44091796875,0.0,0.0,0.0004901514039374,290.58917236328125,294.1499938964844,255.09542846679688,254.2017059326172,256.91510009765625,255.05416870117188,289.0808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011616945266723,1.1304517322230367e-08,0.0011616832343861,-0.0285466220229864,0.0,0.0,0.0,-0.0110005177557468,60.0,-26.92605781555176,-0.0,-9.201198025721169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
