time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
512880,290.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,9.832310024648903e-05,291.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3431396484375,0.0,0.0,0.0001035388777381,290.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0236511230469,0.0,0.0,7.647355232620612e-05,290.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754638671875,0.0,0.0,0.000103539074189,291.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4317626953125,0.0,0.0,0.0004911413416266,290.5834045410156,294.1499938964844,255.1042633056641,254.20806884765625,256.8964233398437,255.064208984375,289.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640406446531,1.1551660072939285e-08,0.0011640291195362,-0.0291932225227355,0.0,0.0,0.0,-0.0111242160201072,60.0,-26.965229034423828,-0.0,-9.23839991173736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,9.852259245235472e-05,291.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3345031738281,0.0,0.0,0.0001037489564623,290.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,7.66287193982862e-05,290.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,0.0001037491529132,291.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.42254638671875,0.0,0.0,0.0004921378567814,290.57763671875,294.1499938964844,255.1130523681641,254.21437072753903,256.8779602050781,255.07418823242188,289.0616760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664022458717,1.1800448618259908e-08,0.0011663904879242,-0.0298440922051668,0.0,0.0,0.0,-0.011248736642301,60.0,-27.00486946105957,-0.0,-9.275925094698324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,9.872337250271812e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32586669921875,0.0,0.0,0.0001039603885146,290.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01055908203125,0.0,0.0,7.678488327655941e-05,290.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630126953125,0.0,0.0,0.0001039605849655,291.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.413330078125,0.0,0.0,0.0004931408329866,290.5718078613281,294.1499938964844,255.12179565429688,254.2206420898437,256.8597106933594,255.08409118652344,289.0520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011687792139127,1.2050842101984928e-08,0.0011687672231346,-0.0304991211742162,0.0,0.0,0.0,-0.0113740609958767,60.0,-27.04487991333008,-0.0,-9.313768600804909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,9.892501111608e-05,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3172302246094,0.0,0.0,0.0001041727155097,290.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039978027344,0.0,0.0,7.694170926697552e-05,290.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9567565917969,0.0,0.0,0.0001041729119606,291.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.40411376953125,0.0,0.0,0.0004941480583511,290.5659484863281,294.1499938964844,255.1304931640625,254.22686767578125,256.8417053222656,255.09393310546875,289.0425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011711661936715,1.2302298735278328e-08,0.0011711539700627,-0.0311568956822156,0.0,0.0,0.0,-0.0114999180659651,60.0,-27.085262298583984,-0.0,-9.351850849270704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,9.912704263115302e-05,291.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3085632324219,0.0,0.0,0.0001043854645104,290.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974060058594,0.0,0.0,7.709884084761143e-05,290.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.950439453125,0.0,0.0,0.0001043856609612,291.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3948974609375,0.0,0.0,0.000495157262776,290.56005859375,294.1499938964844,255.13912963867188,254.23306274414065,256.82391357421875,255.1036834716797,289.0329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011735579464584,1.2554251860308341e-08,0.0011735453736037,-0.0318159274756908,0.0,0.0,0.0,-0.0116260228678584,60.0,-27.125850677490234,-0.0,-9.390085864424692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975646972656,0.0,0.0,9.932918328559026e-05,291.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2998962402344,0.0,0.0,0.0001045983299263,290.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,7.725606701569632e-05,290.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9441223144531,0.0,0.0,0.0001045985263772,291.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3856506347656,0.0,0.0,0.0004961669910699,290.5541381835937,294.1499938964844,255.1477203369141,254.2392120361328,256.806396484375,255.1133270263672,289.0233459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759509798139,1.2806346205707086e-08,0.0011759381741285,-0.0324752852320671,0.0,0.0,0.0,-0.0117521993815898,60.0,-27.16658592224121,-0.0,-9.428420355561685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,9.95310620055534e-05,291.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.29119873046875,0.0,0.0,0.0001048109188559,290.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841003417969,0.0,0.0,7.741307490505278e-05,290.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9377746582031,0.0,0.0,0.0001048111080308,291.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3763732910156,0.0,0.0,0.0004971754387952,290.54815673828125,294.1499938964844,255.15625,254.2453155517578,256.78912353515625,255.1228942871093,289.0137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783408699557,1.3058107484198445e-08,0.0011783278314396,-0.0331337340176105,0.0,0.0,0.0,-0.0118782082572579,60.0,-27.20732879638672,-0.0,-9.466781847322636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08282470703125,0.0,0.0,9.973229316528888e-05,291.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.282470703125,0.0,0.0,0.0001050228311214,290.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774169921875,0.0,0.0,7.75695953052491e-05,290.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.931396484375,0.0,0.0,0.0001050230202963,291.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3670959472656,0.0,0.0,0.0004981806850992,290.5421447753906,294.1499938964844,255.1647186279297,254.2513732910156,256.7720947265625,255.13235473632807,289.004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807231931015,1.3309073843004173e-08,0.0011807099217548,-0.0337900593876838,0.0,0.0,0.0,-0.0120038194581866,60.0,-27.24798011779785,-0.0,-9.505099285433972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754089355469,0.0,0.0,9.993270214181392e-05,291.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27374267578125,0.0,0.0,0.000105233870272,290.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707336425781,0.0,0.0,7.772546814521775e-05,290.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250183105469,0.0,0.0,0.0001052340594469,291.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3578186035156,0.0,0.0,0.0004991817404516,290.5361022949219,294.1499938964844,255.1731414794922,254.25738525390625,256.7553100585937,255.14170837402344,288.9945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011830957373604,1.3559005473950949e-08,0.0011830821167677,-0.0344436392188072,0.0,0.0,0.0,-0.0121289128437638,60.0,-27.288469314575195,-0.0,-9.54333572167343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679931640625,0.0,0.0,0.0001001318814815,291.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2650146484375,0.0,0.0,0.0001054436143022,290.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,7.788038055878133e-05,290.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9185791015625,0.0,0.0,0.0001054438034771,291.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3485107421875,0.0,0.0,0.0005001766839995,290.5299987792969,294.1499938964844,255.1814880371093,254.2633514404297,256.73876953125,255.1509704589844,288.9849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011854536132887,1.3807402332588481e-08,0.0011854398762807,-0.0350931584835052,0.0,0.0,0.0,-0.0122532378882169,60.0,-27.32871055603028,-0.0,-9.581413706882813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,0.0001003296929411,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2562561035156,0.0,0.0,0.0001056519176927,290.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9572448730469,0.0,0.0,7.803423795849085e-05,290.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.912109375,0.0,0.0,0.0001056521068676,291.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3392028808594,0.0,0.0,0.0005011648172512,290.5238647460937,294.1499938964844,255.1897735595703,254.269287109375,256.722412109375,255.16015625,288.975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011877954239025,1.4054097441373873e-08,0.0011877813376486,-0.0357381850481033,0.0,0.0,0.0,-0.0123767107725143,60.0,-27.368667602539062,-0.0,-9.619305529895429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,0.0001005255107884,291.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474670410156,0.0,0.0,0.0001058581256074,290.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.950439453125,0.0,0.0,7.818653830327094e-05,290.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056396484375,0.0,0.0,0.0001058583147823,291.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3298645019531,0.0,0.0,0.0005021429969929,290.5177001953125,294.1499938964844,255.197982788086,254.2751617431641,256.7063293457031,255.16921997070312,288.9657287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011901136022061,1.4298308315119357e-08,0.0011900992831215,-0.0363766737282276,0.0,0.0,0.0,-0.0124989403411746,60.0,-27.408145904541016,-0.0,-9.656889687903458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455627441406,0.0,0.0,0.0001007197643048,291.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386779785156,0.0,0.0,0.0001060626818798,290.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436340332031,0.0,0.0,7.833762356312945e-05,290.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8991394042969,0.0,0.0,0.0001060628710547,291.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3205261230469,0.0,0.0,0.0005031133187003,290.5115051269531,294.1499938964844,255.2061309814453,254.281005859375,256.6904296875,255.17819213867188,288.95611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924131540581,1.4540562531806245e-08,0.0011923986021429,-0.0370100066065788,0.0,0.0,0.0,-0.0126201910898089,60.0,-27.44724464416504,-0.0,-9.694244340607838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380554199219,0.0,0.0,0.000100911303889,291.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298583984375,0.0,0.0,0.0001062643787008,290.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367980957031,0.0,0.0,7.848659879527986e-05,290.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.892578125,0.0,0.0,0.0001062645678757,291.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3111877441406,0.0,0.0,0.0005040701362304,290.5052490234375,294.1499938964844,255.2141876220703,254.2867889404297,256.6748046875,255.18704223632807,288.9465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946806916967,1.4779437229606174e-08,0.0011946659069508,-0.0376344583928585,0.0,0.0,0.0,-0.0127397505566477,60.0,-27.485708236694336,-0.0,-9.731149219760485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.030517578125,0.0,0.0,0.0001011009590001,291.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210388183594,0.0,0.0,0.0001064640964614,290.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.929931640625,0.0,0.0,7.863411155994982e-05,290.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860168457031,0.0,0.0,0.0001064642856363,291.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30181884765625,0.0,0.0,0.0005050175241194,290.4989624023437,294.1499938964844,255.22218322753903,254.29254150390625,256.65936279296875,255.19580078125,288.9368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969258775934,1.5015965360021255e-08,0.0011969108600169,-0.038252729922533,0.0,0.0,0.0,-0.0128581346943974,60.0,-27.52368354797364,-0.0,-9.767759934220521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02294921875,0.0,0.0,0.0001012878055917,291.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21221923828125,0.0,0.0,0.0001066608601831,290.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9230651855469,0.0,0.0,7.87794342613779e-05,290.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794250488281,0.0,0.0,0.0001066610420821,291.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2924194335937,0.0,0.0,0.0005059508839622,290.4926452636719,294.1499938964844,255.2301025390625,254.29823303222656,256.6441650390625,255.20445251464844,288.92724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011991378851234,1.524898785021378e-08,0.0011991226347163,-0.0388617999851703,0.0,0.0,0.0,-0.0129747642204165,60.0,-27.560985565185547,-0.0,-9.803895295590337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.015380859375,0.0,0.0,0.0001014720764942,291.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.203369140625,0.0,0.0,0.0001068549026967,290.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9161376953125,0.0,0.0,7.892275607446209e-05,290.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728332519531,0.0,0.0,0.0001068550845957,291.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.28302001953125,0.0,0.0,0.0005068713217042,290.4862976074219,294.1499938964844,255.2379302978516,254.3038787841797,256.629150390625,255.2130126953125,288.9176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012013192754238,1.547879335817015e-08,0.001201303792186,-0.039462424814701,0.0,0.0,0.0,-0.0130897844210267,60.0,-27.59768486022949,-0.0,-9.83959722589134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,0.0001016529495245,291.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,0.0001070453727152,290.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092102050781,0.0,0.0,7.906343671493232e-05,290.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661804199219,0.0,0.0,0.0001070455618901,291.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27362060546875,0.0,0.0,0.0005077748792245,290.4799194335937,294.1499938964844,255.24566650390625,254.3094787597656,256.6143798828125,255.221435546875,288.907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012034606188535,1.5704374689562428e-08,0.0012034449027851,-0.0400519594550132,0.0,0.0,0.0,-0.0132026895880699,60.0,-27.633459091186523,-0.0,-9.874705142465245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001525878906,0.0,0.0,0.0001018315160763,291.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,0.0001072334125638,290.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022521972656,0.0,0.0,7.920232019387186e-05,290.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594970703125,0.0,0.0,0.0001072335944627,291.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2641906738281,0.0,0.0,0.0005086668534204,290.4734802246094,294.1499938964844,255.2533264160156,254.3150329589844,256.5998229980469,255.22976684570312,288.8983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055746046826,1.5927065888377e-08,0.0012055586557835,-0.0406339019536972,0.0,0.0,0.0,-0.0133141493424773,60.0,-27.66865539550781,-0.0,-9.909425102705428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99249267578125,0.0,0.0,0.0001020065756165,291.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766967773437,0.0,0.0,0.0001074177562259,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.895263671875,0.0,0.0,7.933847518870607e-05,290.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8528137207031,0.0,0.0,0.0001074179381248,291.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2547607421875,0.0,0.0,0.0005095413071103,290.4670104980469,294.1499938964844,255.26089477539065,254.320541381836,256.5854797363281,255.2379913330078,288.8886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012076469138264,1.6145389025723492e-08,0.001207630848512,-0.0412043966352939,0.0,0.0,0.0,-0.0134234223514795,60.0,-27.70294761657715,-0.0,-9.943523338051818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848327636719,0.0,0.0,0.0001021787611534,291.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,0.0001075990803656,290.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882751464844,0.0,0.0,7.947239646455273e-05,290.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460998535156,0.0,0.0,0.0001075992622645,291.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2453308105469,0.0,0.0,0.0005104014417156,290.4605407714844,294.1499938964844,255.2683868408203,254.32598876953125,256.5713195800781,255.24609375,288.87896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012096853461116,1.6360129251324906e-08,0.0012096689315512,-0.0417654886841774,0.0,0.0,0.0,-0.013530901633203,60.0,-27.73654556274414,-0.0,-9.977119219684029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771423339844,0.0,0.0,0.0001023470977088,291.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,0.0001077763445209,290.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812255859375,0.0,0.0,7.960332732181996e-05,290.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83935546875,0.0,0.0,0.0001077765264199,291.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2358703613281,0.0,0.0,0.0005112423095852,290.4539794921875,294.1499938964844,255.2757568359375,254.33140563964844,256.55743408203125,255.2540740966797,288.8692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012116781435906,1.6570066208032586e-08,0.0012116614961996,-0.042313989251852,0.0,0.0,0.0,-0.0136359771713614,60.0,-27.76909446716309,-0.0,-1.0010018058892457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96942138671875,0.0,0.0,0.0001025125675369,291.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0001079505964298,290.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741760253906,0.0,0.0,7.973202446009964e-05,290.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83258056640625,0.0,0.0,0.0001079507710528,291.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264099121094,0.0,0.0,0.0005120689165778,290.4474182128906,294.1499938964844,255.2830505371093,254.3367614746093,256.5437316894531,255.26193237304688,288.859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213637064211,1.6776436240206752e-08,0.0012136203004047,-0.0428531318902969,0.0,0.0,0.0,-0.0137392664328217,60.0,-27.80088996887207,-0.0,-1.0042410281130289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0001026751997414,290.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,0.0001081218506442,290.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670959472656,0.0,0.0,7.985851698322222e-05,290.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8257751464844,0.0,0.0,0.0001081220325431,291.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169189453125,0.0,0.0,0.0005128812626935,290.4407958984375,294.1499938964844,255.2902374267578,254.3420562744141,256.5302124023437,255.2696990966797,288.8499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012155623408034,1.697925711141579e-08,0.0012155453441664,-0.0433829687535762,0.0,0.0,0.0,-0.0138407805934548,60.0,-27.83195304870605,-0.0,-1.007429659694026e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539489746094,0.0,0.0,0.0001028340848279,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,0.0001082891685655,290.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8599853515625,0.0,0.0,7.998209912329912e-05,289.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8189697265625,0.0,0.0,0.0001082893504644,291.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074584960937,0.0,0.0,0.0005136749823577,290.4341735839844,294.1499938964844,255.2973175048828,254.34732055664065,256.516845703125,255.27737426757807,288.8402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012174432631582,1.7177418598635086e-08,0.0012174261501058,-0.0439006015658378,0.0,0.0,0.0,-0.0139399608597159,60.0,-27.86223602294922,-0.0,-1.0105498660095692e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461975097656,0.0,0.0,0.000102989419247,290.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,0.0001084527466446,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8528747558594,0.0,0.0,8.010291639948264e-05,289.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121032714844,0.0,0.0,0.0001084529212675,291.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,0.0005144509486854,290.427490234375,294.1499938964844,255.3042907714844,254.35250854492188,256.5037536621094,255.2848663330078,288.8305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192821595817,1.7371142746469562e-08,0.0012192648136988,-0.0444066077470779,0.0,0.0,0.0,-0.0140369217842817,60.0,-27.891342163085938,-0.0,-1.0136049155562433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384155273437,0.0,0.0,0.0001031417777994,290.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,0.00010861318151,290.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.845703125,0.0,0.0,8.022141264518723e-05,289.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.80523681640625,0.0,0.0,0.0001086133561329,291.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,0.0005152119556441,290.4207763671875,294.1499938964844,255.3111724853516,254.357666015625,256.4908447265625,255.29226684570312,288.82080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210857821628,1.7561147203082328e-08,0.0012210682034492,-0.0449028685688972,0.0,0.0,0.0,-0.0141320209950208,60.0,-27.9197006225586,-0.0,-1.0166057506921788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306030273437,0.0,0.0,0.0001032914005918,290.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,0.0001087707423721,290.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385314941406,0.0,0.0,8.033778431126848e-05,289.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79833984375,0.0,0.0,0.0001087709169951,291.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789245605469,0.0,0.0,0.0005159594002179,290.4140319824219,294.1499938964844,255.31793212890625,254.36276245117188,256.4781188964844,255.299545288086,288.81109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228571576997,1.7747755265418164e-08,0.0012228393461555,-0.0453902222216129,0.0,0.0,0.0,-0.0142254196107387,60.0,-27.947341918945312,-0.0,-1.0195572741622529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227600097656,0.0,0.0,0.0001034373053698,290.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959777832031,0.0,0.0,0.000108924388769,290.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83135986328125,0.0,0.0,8.04512674221769e-05,289.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7914123535156,0.0,0.0,0.000108924563392,291.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,0.0005166882183402,290.4072570800781,294.1499938964844,255.3245849609375,254.3678131103516,256.4656066894531,255.30670166015625,288.8013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012245842954143,1.7929714601905292e-08,0.0012245663674548,-0.0458654090762138,0.0,0.0,0.0,-0.0143164917826652,60.0,-27.974077224731445,-0.0,-1.0224393776070428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149169921875,0.0,0.0,0.0001035805471474,290.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869445800781,0.0,0.0,0.0001090752266463,290.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241271972656,0.0,0.0,8.056267688516527e-05,289.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.78448486328125,0.0,0.0,0.0001090754012693,291.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,0.0005174037651158,290.40045166015625,294.1499938964844,255.33111572265625,254.372802734375,256.4532775878906,255.3137359619141,288.7916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012262801174074,1.8108361032886933e-08,0.0012262619566172,-0.046331912279129,0.0,0.0,0.0,-0.0144059062004089,60.0,-28.00010108947754,-0.0,-1.0252730220372541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9070739746094,0.0,0.0,0.0001037206384353,290.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,0.0001092227539629,290.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81689453125,0.0,0.0,8.067163435043767e-05,289.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.77752685546875,0.0,0.0,0.0001092229285859,291.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.000518103595823,290.39361572265625,294.1499938964844,255.3375244140625,254.37774658203125,256.4410705566406,255.32066345214844,288.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012279384536668,1.8283079938896666e-08,0.0012279201764613,-0.0467881262302398,0.0,0.0,0.0,-0.014493353664875,60.0,-28.025466918945312,-0.0,-1.0280480466917653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992004394531,0.0,0.0,0.0001038582340697,290.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,0.0001093676473828,290.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.80963134765625,0.0,0.0,8.07786564109847e-05,289.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7705383300781,0.0,0.0,0.0001093678220058,291.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0005187909118831,290.38671875,294.1499938964844,255.3438262939453,254.38262939453125,256.4291076660156,255.32742309570312,288.7721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012295673368498,1.8454679562296405e-08,0.001229548943229,-0.0472361743450164,0.0,0.0,0.0,-0.0145792411640286,60.0,-28.049888610839844,-0.0,-1.0307772413398197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89129638671875,0.0,0.0,0.0001039928902173,290.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597839355469,0.0,0.0,0.0001095094557967,290.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023681640625,0.0,0.0,8.088338654488325e-05,289.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7635192871094,0.0,0.0,0.0001095096231438,291.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,0.0005194635596126,290.3798217773437,294.1499938964844,255.3500061035156,254.3874664306641,256.41729736328125,255.3340606689453,288.7623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012311614118516,1.8622619890606984e-08,0.0012311427854001,-0.0476746372878551,0.0,0.0,0.0,-0.0146632967516779,60.0,-28.07378387451172,-0.0,-1.0334517241972209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88336181640625,0.0,0.0,0.0001041251962305,290.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,0.0001096487758331,290.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950439453125,0.0,0.0,8.098629041342065e-05,289.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7565002441406,0.0,0.0,0.0001096489431802,291.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,0.0005201244493946,290.37286376953125,294.1499938964844,255.3550720214844,254.3913726806641,256.4056701660156,255.3403167724609,288.7525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012327276635915,1.87876221247052e-08,0.0012327089207246,-0.0481054075062274,0.0,0.0,0.0,-0.014745881780982,60.0,-28.09715461730957,-0.0,-1.0360827928934668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,0.0001042546427925,290.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416259765625,0.0,0.0,0.0001097850836231,290.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7877197265625,0.0,0.0,8.10869678389281e-05,289.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494201660156,0.0,0.0,0.0001097852509701,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,0.0005207710782997,290.36590576171875,294.1499938964844,255.35812377929688,254.3935089111328,256.3941955566406,255.34585571289065,288.7427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342600384727,1.8949057434269893e-08,0.0012342410627752,-0.0485268346965312,0.0,0.0,0.0,-0.0148266814649105,60.0,-28.12077140808105,-0.0,-1.038660215613163e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86749267578125,0.0,0.0,0.0001043818847392,290.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325012207031,0.0,0.0,0.0001099190849345,290.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803955078125,0.0,0.0,8.118594269035384e-05,289.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7423400878906,0.0,0.0,0.0001099192522815,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024475097656,0.0,0.0,0.0005214067059569,290.35888671875,294.1499938964844,255.35919189453125,254.3939514160156,256.38287353515625,255.34999084472656,288.7330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012357664527371,1.91077518252314e-08,0.0012357473606243,-0.0489410869777202,0.0,0.0,0.0,-0.0149061093106865,60.0,-28.14512062072754,-0.0,-1.0411969952883737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8595275878906,0.0,0.0,0.0001045064636855,290.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234069824219,0.0,0.0,0.0001100502631743,290.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.77301025390625,0.0,0.0,8.128282934194431e-05,289.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352600097656,0.0,0.0,0.0001100504305213,291.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,0.0005220290040597,290.35186767578125,294.1499938964844,255.35836791992188,254.39273071289065,256.3716125488281,255.3529357910156,288.72320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372410856187,1.926311554711901e-08,0.0012372218770906,-0.0493466146290302,0.0,0.0,0.0,-0.0149838691577315,60.0,-28.170141220092773,-0.0,-1.0436834685378926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515319824219,0.0,0.0,0.00010462893988,290.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142822265625,0.0,0.0,0.0001101792440749,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.765625,0.0,0.0,8.137809345498681e-05,289.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281188964844,0.0,0.0,0.000110179404146,291.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.083251953125,0.0,0.0,0.0005226408247835,290.34478759765625,294.1499938964844,255.355697631836,254.38992309570312,256.3604736328125,255.3539581298828,288.7134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001238691038452,1.941586447173904e-08,0.0012386715970933,-0.0497452951967716,0.0,0.0,0.0,-0.0150603214278817,60.0,-28.196212768554688,-0.0,-1.0461310040454921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8435363769531,0.0,0.0,0.00010474910232,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.005126953125,0.0,0.0,0.0001103057802538,290.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582092285156,0.0,0.0,8.1471553130541e-05,289.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7209777832031,0.0,0.0,0.0001103059476008,291.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736389160156,0.0,0.0,0.0005232410621829,290.3376770019531,294.1499938964844,255.35125732421875,254.3855743408203,256.3493957519531,255.353271484375,288.7035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012401135172694,1.9565726816495044e-08,0.0012400939594954,-0.050136424601078,0.0,0.0,0.0,-0.0151353292167186,60.0,-28.223148345947266,-0.0,-1.0485351253919364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
