time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
515220,290.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83551025390625,0.0,0.0,0.0001048671256285,290.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959716796875,0.0,0.0,0.0001104300608858,290.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75079345703125,0.0,0.0,8.156334661180153e-05,289.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138061523437,0.0,0.0,0.0001104302282328,291.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639953613281,0.0,0.0,0.0005238306475803,290.33056640625,294.1499938964844,255.34510803222656,254.3797302246093,256.33837890625,255.3509216308593,288.6937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012415106175467,1.9712917520564588e-08,0.0012414909433573,-0.0505205541849136,0.0,0.0,0.0,-0.0152089986950159,60.0,-28.250917434692383,-0.0,-1.0508990300195364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82745361328125,0.0,0.0,0.0001049831407726,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98681640625,0.0,0.0,0.0001105522314901,290.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74334716796875,0.0,0.0,8.165358303813264e-05,289.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.70660400390625,0.0,0.0,0.0001105523988371,291.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05438232421875,0.0,0.0,0.0005244101630523,290.3233947753906,294.1499938964844,255.3373107910156,254.3724670410156,256.3273620605469,255.3471069335937,288.6839294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012428840855136,1.9857608890561096e-08,0.0012428641784936,-0.0508981421589851,0.0,0.0,0.0,-0.0152814174070954,60.0,-28.279428482055664,-0.0,-1.0532254179906888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81939697265625,0.0,0.0,0.0001050969658535,290.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776611328125,0.0,0.0,0.0001106720956158,290.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7358703613281,0.0,0.0,8.174210961442441e-05,289.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69940185546875,0.0,0.0,0.0001106722556869,291.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04473876953125,0.0,0.0,0.0005249787354841,290.3161926269531,294.1499938964844,255.3279266357422,254.36383056640625,256.3163757324219,255.3412933349609,288.674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012442314764484,1.9999562894668088e-08,0.0012442114530131,-0.0512685663998127,0.0,0.0,0.0,-0.0153524670749902,60.0,-28.30891799926757,-0.0,-1.0555102392117989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81134033203125,0.0,0.0,0.0001052089937729,290.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684753417969,0.0,0.0,0.0001107900679926,290.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283630371094,0.0,0.0,8.182924648281187e-05,289.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.692138671875,0.0,0.0,0.0001107902280637,291.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350952148437,0.0,0.0,0.0005255384021438,290.3089599609375,294.1499938964844,255.3170166015625,254.35386657714844,256.3053894042969,255.33401489257807,288.6642150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012455576797947,2.0139282241871115e-08,0.001245537539944,-0.051633134484291,0.0,0.0,0.0,-0.0154223972931504,60.0,-28.33910751342773,-0.0,-1.057761522815781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80322265625,0.0,0.0,0.0001053191226674,290.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,0.000110906039481,290.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208557128906,0.0,0.0,8.191489905584604e-05,289.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849060058594,0.0,0.0,0.0001109061995521,291.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02545166015625,0.0,0.0,0.0005260885227471,290.3017272949219,294.1499938964844,255.30465698242188,254.3426513671875,256.2943420410156,255.3249969482422,288.65435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012468614149838,2.0276628376336703e-08,0.0012468411587178,-0.0519914962351322,0.0,0.0,0.0,-0.0154911400750279,60.0,-28.370105743408203,-0.0,-1.0599769240116077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7951354980469,0.0,0.0,0.0001054274398484,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501037597656,0.0,0.0,0.0001110201046685,290.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7133178710937,0.0,0.0,8.199914736906067e-05,289.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776123046875,0.0,0.0,0.0001110202647396,291.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157775878906,0.0,0.0,0.000526629621163,290.29443359375,294.1499938964844,255.29090881347656,254.3302154541016,256.2832946777344,255.314682006836,288.6444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481437297537,2.041172209032993e-08,0.0012481232406571,-0.0523439571261405,0.0,0.0,0.0,-0.0155587550252676,60.0,-28.401723861694336,-0.0,-1.0621582191561177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7870178222656,0.0,0.0,0.0001055337270372,290.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408874511719,0.0,0.0,0.0001111320234485,290.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7057800292969,0.0,0.0,8.20818095235154e-05,289.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703186035156,0.0,0.0,0.0001111321835196,291.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.006103515625,0.0,0.0,0.0005271605332382,290.287109375,294.1499938964844,255.2758331298828,254.316635131836,256.2721862792969,255.30252075195312,288.63458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494018301367,2.05442702849723e-08,0.0012493813410401,-0.0526897609233856,0.0,0.0,0.0,-0.0156250968575477,60.0,-28.434181213378903,-0.0,-1.0643006476129813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.77886962890625,0.0,0.0,0.0001056383334798,290.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316711425781,0.0,0.0,0.0001112421814468,290.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6982116699219,0.0,0.0,8.21631692815572e-05,289.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6629943847656,0.0,0.0,0.0001112423415179,291.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964294433594,0.0,0.0,0.0005276830634102,290.27978515625,294.1499938964844,255.259506225586,254.3019561767578,256.260986328125,255.2890625,288.62469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001250640139915,2.067473126032837e-08,0.001250619534403,-0.0530300997197628,0.0,0.0,0.0,-0.015690391883254,60.0,-28.46721267700196,-0.0,-1.0664113858638305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707214355469,0.0,0.0,0.0001057412519003,290.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224548339844,0.0,0.0,0.0001113505641114,290.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69061279296875,0.0,0.0,8.224321936722845e-05,289.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6556396484375,0.0,0.0,0.0001113507169065,291.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867553710937,0.0,0.0,0.0005281971534714,290.2723999023437,294.1499938964844,255.2419586181641,254.2862243652344,256.2497253417969,255.2742614746093,288.61480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012518585426732,2.080308547647292e-08,0.0012518377043306,-0.0533649288117885,0.0,0.0,0.0,-0.015754634514451,60.0,-28.500825881958008,-0.0,-1.0684900786372965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7625427246094,0.0,0.0,0.0001058423076756,290.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132080078125,0.0,0.0,0.0001114569822675,290.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830139160156,0.0,0.0,8.232182153733447e-05,289.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6482849121094,0.0,0.0,0.0001114571423386,291.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770812988281,0.0,0.0,0.0005287019885145,290.2650146484375,294.1499938964844,255.22329711914065,254.2695159912109,256.2383728027344,255.2581024169922,288.6048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012530548265203,2.092912332329888e-08,0.0012530338717624,-0.0536936968564987,0.0,0.0,0.0,-0.0158177185803651,60.0,-28.535005569458008,-0.0,-1.0705332442739748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543334960937,0.0,0.0,0.0001059415517374,290.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039611816406,0.0,0.0,0.0001115614868467,290.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6753845214844,0.0,0.0,8.239900489570573e-05,289.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6408996582031,0.0,0.0,0.0001115616396418,291.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673767089844,0.0,0.0,0.0005291977431625,290.257568359375,294.1499938964844,255.2035522460937,254.2518615722656,256.2269287109375,255.2407073974609,288.594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012542295735329,2.105288920972725e-08,0.0012542085023596,-0.0540165193378925,0.0,0.0,0.0,-0.0158796645700931,60.0,-28.56967544555664,-0.0,-1.0725414512080533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.74615478515625,0.0,0.0,0.0001060389986378,290.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89471435546875,0.0,0.0,0.0001116641069529,290.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.667724609375,0.0,0.0,8.247479854617268e-05,289.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63348388671875,0.0,0.0,0.000111664259748,291.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576721191406,0.0,0.0,0.0005296845338307,290.2501220703125,294.1499938964844,255.18280029296875,254.2333374023437,256.2153625488281,255.2223052978516,288.5850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012553831329569,2.11744222156085e-08,0.0012553620617836,-0.0543335005640983,0.0,0.0,0.0,-0.0159404911100864,60.0,-28.604736328125,-0.0,-1.0745153389279949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7379150390625,0.0,0.0,0.0001061344664776,290.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88543701171875,0.0,0.0,0.0001117646388593,290.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600646972656,0.0,0.0,8.254905696958303e-05,289.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6260681152344,0.0,0.0,0.0001117647916544,291.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479675292969,0.0,0.0,0.0005301614291965,290.2426452636719,294.1499938964844,255.16110229492188,254.2139892578125,256.20367431640625,255.2025909423828,288.5751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012565132929012,2.1293484309126143e-08,0.0012564919888973,-0.0546440258622169,0.0,0.0,0.0,-0.0160000827163457,60.0,-28.64023971557617,-0.0,-1.0764507862859318e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7297058105469,0.0,0.0,0.0001062280498445,290.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,0.0001118631844292,290.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6523742675781,0.0,0.0,8.262183837359771e-05,289.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6186218261719,0.0,0.0,0.0001118633372243,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382629394531,0.0,0.0,0.0005306288949213,290.2351379394531,294.1499938964844,255.13853454589844,254.19387817382807,256.1918640136719,255.1819610595703,288.5651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012576211011037,2.1410196282545257e-08,0.0012575996806845,-0.054948404431343,0.0,0.0,0.0,-0.0160584989935159,60.0,-28.676023483276367,-0.0,-1.0783497117472508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.721435546875,0.0,0.0,0.0001063197050825,290.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86688232421875,0.0,0.0,0.0001119597072829,290.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446533203125,0.0,0.0,8.269312820630148e-05,289.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61114501953125,0.0,0.0,0.0001119598528021,291.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.92852783203125,0.0,0.0,0.0005310867563821,290.22760009765625,294.1499938964844,255.1151428222656,254.1730499267578,256.1799011230469,255.1602935791016,288.55517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587060919031,2.1524506621517503e-08,0.0012586846714839,-0.0552465058863163,0.0,0.0,0.0,-0.0161157120019197,60.0,-28.71207046508789,-0.0,-1.080211191606395e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71319580078125,0.0,0.0,0.0001064092575688,290.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85760498046875,0.0,0.0,0.0001120540036936,290.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.636962890625,0.0,0.0,8.276278094854206e-05,289.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6036682128906,0.0,0.0,0.0001120541564887,291.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188232421875,0.0,0.0,0.0005315340822562,290.22003173828125,294.1499938964844,255.0910186767578,254.15155029296875,256.1678161621094,255.1378631591797,288.54522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597661698237,2.1636189728724275e-08,0.0012597445165738,-0.0555377379059791,0.0,0.0,0.0,-0.0161716099828481,60.0,-28.74827003479004,-0.0,-1.0820313889325917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.70489501953125,0.0,0.0,0.0001064963798853,290.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482971191406,0.0,0.0,0.0001121457535191,290.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62921142578125,0.0,0.0,8.283054194180295e-05,289.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5961608886719,0.0,0.0,0.0001121458990382,291.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090881347656,0.0,0.0,0.0005319693009369,290.2124328613281,294.1499938964844,255.06619262695312,254.1294708251953,256.1555480957031,255.1143951416016,288.5352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607974931597,2.174484237116303e-08,0.0012607757234945,-0.0558210611343383,0.0,0.0,0.0,-0.0162259917706251,60.0,-28.78458404541016,-0.0,-1.0838037667326716e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69659423828125,0.0,0.0,0.0001065811447915,290.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389892578125,0.0,0.0,0.0001122350149671,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6214294433594,0.0,0.0,8.289646939374506e-05,289.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.588623046875,0.0,0.0,0.0001122351677622,291.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993530273437,0.0,0.0,0.00053239276167,290.2048034667969,294.1499938964844,255.04074096679688,254.10682678222656,256.14312744140625,255.09019470214844,288.5252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618009932339,2.1850564024816777e-08,0.0012617792235687,-0.0560967251658439,0.0,0.0,0.0,-0.0162789057940244,60.0,-28.82088279724121,-0.0,-1.0855296750378329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.68829345703125,0.0,0.0,0.0001066639233613,290.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296813964844,0.0,0.0,0.0001123221882153,290.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6136779785156,0.0,0.0,8.296085434267297e-05,289.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5810852050781,0.0,0.0,0.0001123223337344,291.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896179199219,0.0,0.0,0.0005328062688931,290.1971740722656,294.1499938964844,255.0147399902344,254.0836944580078,256.13055419921875,255.0653381347656,288.5152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627808609977,2.195379877889536e-08,0.0012627589749172,-0.056365892291069,0.0,0.0,0.0,-0.0163305737078189,60.0,-28.85714340209961,-0.0,-1.087216290329707e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6799621582031,0.0,0.0,0.0001067438424797,290.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.82037353515625,0.0,0.0,0.000112406341941,290.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6058654785156,0.0,0.0,8.302301284857094e-05,289.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5735168457031,0.0,0.0,0.0001124064874602,291.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798522949219,0.0,0.0,0.0005332054570317,290.1894836425781,294.1499938964844,254.9882354736328,254.06011962890625,256.1178283691406,255.0398712158203,288.5052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012637269683182,2.205346660844043e-08,0.001263704849407,-0.0566257499158382,0.0,0.0,0.0,-0.0163804590702056,60.0,-28.89323234558105,-0.0,-1.0888458490398989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.671630859375,0.0,0.0,0.0001068209749064,290.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81103515625,0.0,0.0,0.0001124875634559,290.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5980529785156,0.0,0.0,8.308300311909989e-05,289.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56591796875,0.0,0.0,0.000112487708975,291.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701171875,0.0,0.0,0.0005335907917469,290.1817932128906,294.1499938964844,254.9613037109375,254.03616333007807,256.1049194335937,255.01382446289065,288.4952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646400136873,2.21496581076508e-08,0.0012646177783608,-0.0568765290081501,0.0,0.0,0.0,-0.0164286028593778,60.0,-28.92905235290528,-0.0,-1.0904197722538818e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632995605469,0.0,0.0,0.00010689485498,290.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016967773437,0.0,0.0,0.0001125653652707,290.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5902404785156,0.0,0.0,8.314046135637909e-05,289.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5583190917969,0.0,0.0,0.0001125655107898,291.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603515625,0.0,0.0,0.0005339598283171,290.174072265625,294.1499938964844,254.9340057373047,254.0118865966797,256.0918884277344,254.9873809814453,288.4851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012655145255848,2.2241795960553645e-08,0.0012654922902584,-0.0571167357265949,0.0,0.0,0.0,-0.0164747200906276,60.0,-28.96456718444824,-0.0,-1.0919284676447205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6549072265625,0.0,0.0,0.0001069663776434,290.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923583984375,0.0,0.0,0.0001126406859839,290.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5823669433594,0.0,0.0,8.319609332829714e-05,289.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5507202148437,0.0,0.0,0.000112640831503,291.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505859375,0.0,0.0,0.0005343171651475,290.16632080078125,294.1499938964844,254.90640258789065,253.9873504638672,256.0786437988281,254.9603729248047,288.47515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012663612142205,2.2330999271957808e-08,0.0012663388624787,-0.0573492795228958,0.0,0.0,0.0,-0.0165193658322095,60.0,-28.999555587768555,-0.0,-1.093390054052179e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.64654541015625,0.0,0.0,0.00010703458247,290.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7829895019531,0.0,0.0,0.0001127125142375,290.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.57452392578125,0.0,0.0,8.324914233526215e-05,289.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5430603027344,0.0,0.0,0.0001127126524806,291.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8408203125,0.0,0.0,0.0005346578545868,290.1585693359375,294.1499938964844,254.87857055664065,253.96258544921875,256.06524658203125,254.9330444335937,288.4651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012671686708927,2.2416060119212492e-08,0.0012671462027356,-0.0575710125267505,0.0,0.0,0.0,-0.0165619384497404,60.0,-29.034069061279297,-0.0,-1.0947846362796557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6381530761719,0.0,0.0,0.0001070990838343,290.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7736511230469,0.0,0.0,0.0001127804353018,290.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.566650390625,0.0,0.0,8.329931006301194e-05,289.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.535400390625,0.0,0.0,0.000112780573545,291.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310546875,0.0,0.0,0.0005349800921976,290.1507568359375,294.1499938964844,254.85055541992188,253.93765258789065,256.0516357421875,254.9053649902344,288.4550476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012679321225732,2.2496498885971053e-08,0.0012679096544161,-0.0577806942164897,0.0,0.0,0.0,-0.016602199524641,60.0,-29.067832946777344,-0.0,-1.0961043273027829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6297302246094,0.0,0.0,0.0001071596416295,290.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7642822265625,0.0,0.0,0.0001128442017943,290.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5587463378906,0.0,0.0,8.334641461260617e-05,289.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5277404785156,0.0,0.0,0.0001128443473135,291.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212890625,0.0,0.0,0.0005352825974114,290.1429443359375,294.1499938964844,254.8224334716797,253.91262817382807,256.037841796875,254.8774871826172,288.4449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001268649008125,2.2572018920641312e-08,0.0012686264235526,-0.0579775497317314,0.0,0.0,0.0,-0.0166399981826543,60.0,-29.10073471069336,-0.0,-1.0973440112138633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.621337890625,0.0,0.0,0.0001072179366019,290.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548828125,0.0,0.0,0.0001129055963247,290.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5508117675781,0.0,0.0,8.339175110450014e-05,289.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5200500488281,0.0,0.0,0.0001129057345679,291.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114929199219,0.0,0.0,0.0005355738103389,290.1351013183594,294.1499938964844,254.7942657470703,253.88755798339844,256.0238952636719,254.8494415283203,288.4349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012693391181528,2.2644719877007453e-08,0.0012693164171651,-0.0581670440733432,0.0,0.0,0.0,-0.0166763849556446,60.0,-29.133075714111328,-0.0,-1.0985380782813081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6128845214844,0.0,0.0,0.0001072719605872,290.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455139160156,0.0,0.0,0.0001129624797613,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5429077148437,0.0,0.0,8.343376975972205e-05,289.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5123291015625,0.0,0.0,0.0001129626180045,291.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017272949219,0.0,0.0,0.0005358436610549,290.1272277832031,294.1499938964844,254.76611328125,253.86248779296875,256.0097961425781,254.82130432128903,288.4248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012699785875156,2.2712091762855383e-08,0.0012699558865278,-0.0583426430821418,0.0,0.0,0.0,-0.0167101044207811,60.0,-29.16449546813965,-0.0,-1.099645174917896e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044616699219,0.0,0.0,0.000107322288386,290.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73614501953125,0.0,0.0,0.0001130154778365,290.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5349426269531,0.0,0.0,8.347291441168636e-05,289.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5046081542969,0.0,0.0,0.0001130156160797,291.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919311523437,0.0,0.0,0.0005360950599424,290.11932373046875,294.1499938964844,254.738037109375,253.8374786376953,255.9955291748047,254.79312133789065,288.4147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012705742847174,2.277485044999139e-08,0.0012705514673143,-0.0585062205791473,0.0,0.0,0.0,-0.0167415179312229,60.0,-29.194896697998047,-0.0,-1.1006770250787669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.59600830078125,0.0,0.0,0.0001073686144081,290.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.72674560546875,0.0,0.0,0.0001130642704083,290.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5269775390625,0.0,0.0,8.35089449537918e-05,289.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4968566894531,0.0,0.0,0.0001130644013755,291.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821655273437,0.0,0.0,0.0005363264936022,290.1114196777344,294.1499938964844,254.71011352539065,253.8125915527344,255.9810943603516,254.7649841308593,288.4045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012711227172985,2.2832626456192884e-08,0.0012710998998954,-0.0586568005383014,0.0,0.0,0.0,-0.0167704336345195,60.0,-29.224184036254883,-0.0,-1.1016273759878461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5875244140625,0.0,0.0,0.0001074109604815,290.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71734619140625,0.0,0.0,0.0001131088574766,290.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5190124511719,0.0,0.0,8.35418832139112e-05,289.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891052246094,0.0,0.0,0.0001131089957198,291.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723693847656,0.0,0.0,0.000536538020242,290.1034851074219,294.1499938964844,254.68240356445312,253.7878875732422,255.9665069580078,254.7369537353516,288.3944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001271623885259,2.2885432215957732e-08,0.0012716010678559,-0.0587944239377975,0.0,0.0,0.0,-0.016796862706542,60.0,-29.2523193359375,-0.0,-1.1024962986994069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5790710449219,0.0,0.0,0.0001074488609447,290.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7079467773437,0.0,0.0,0.0001131487661041,290.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5110168457031,0.0,0.0,8.357135811820626e-05,289.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4813232421875,0.0,0.0,0.0001131488970713,291.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7625732421875,0.0,0.0,0.0005367273697629,290.09552001953125,294.1499938964844,254.6549530029297,253.763412475586,255.9517974853516,254.7090606689453,288.3843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012720725499093,2.293268508424262e-08,0.0012720496160909,-0.0589175745844841,0.0,0.0,0.0,-0.0168205145746469,60.0,-29.279277801513672,-0.0,-1.1032741298322442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5705871582031,0.0,0.0,0.0001074827232514,290.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69854736328125,0.0,0.0,0.0001131844255723,290.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5030212402344,0.0,0.0,8.35976970847696e-05,289.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4735412597656,0.0,0.0,0.0001131845565396,291.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7527770996094,0.0,0.0,0.0005368965212255,290.0875549316406,294.1499938964844,254.6278533935547,253.73922729492188,255.9369201660156,254.6814117431641,288.3741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001272473251447,2.2974912639028844e-08,0.0012724503176286,-0.0590276233851909,0.0,0.0,0.0,-0.0168416500091552,60.0,-29.30468368530273,-0.0,-1.103969538007732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56207275390625,0.0,0.0,0.0001075118634616,290.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.68914794921875,0.0,0.0,0.0001132151082856,290.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4950256347656,0.0,0.0,8.362036169273779e-05,289.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4657287597656,0.0,0.0,0.0001132152392528,291.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.74298095703125,0.0,0.0,0.0005370420985855,290.0795593261719,294.1499938964844,254.6011505126953,253.71539306640625,255.9219207763672,254.654037475586,288.364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012728181900456,2.3011244465465097e-08,0.0012727951398119,-0.0591223053634166,0.0,0.0,0.0,-0.016859833151102,60.0,-29.328771591186523,-0.0,-1.104567957099789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5535888671875,0.0,0.0,0.0001075367035809,290.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6797180175781,0.0,0.0,0.0001132412726292,290.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.48699951171875,0.0,0.0,8.363967936020344e-05,289.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4579162597656,0.0,0.0,0.0001132414035964,291.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7331848144531,0.0,0.0,0.0005371661973185,290.071533203125,294.1499938964844,254.5749053955078,253.69195556640625,255.90676879882807,254.6270446777344,288.3538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012731122551485,2.304221879967373e-08,0.0012730892049148,-0.059203028678894,0.0,0.0,0.0,-0.0168753378093242,60.0,-29.351131439208984,-0.0,-1.1050783399468857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5450439453125,0.0,0.0,0.0001075567197403,290.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703186035156,0.0,0.0,0.0001132623510784,290.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4789428710937,0.0,0.0,8.36552499094978e-05,289.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4500732421875,0.0,0.0,0.0001132624747697,291.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7234191894531,0.0,0.0,0.00053726619808,290.0635070800781,294.1499938964844,254.5491943359375,253.66897583007807,255.89149475097656,254.60047912597656,288.3436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012733490439131,2.3067169507839932e-08,0.0012733259936794,-0.0592680498957634,0.0,0.0,0.0,-0.0168878249824047,60.0,-29.37189102172852,-0.0,-1.10548953102807e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5365295410156,0.0,0.0,0.0001075721083907,290.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.660888671875,0.0,0.0,0.000113278554636,290.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.47088623046875,0.0,0.0,8.366721158381552e-05,289.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4422302246094,0.0,0.0,0.0001132786856032,291.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.713623046875,0.0,0.0,0.0005373430321924,290.0554504394531,294.1499938964844,254.52407836914065,253.64651489257807,255.8761138916016,254.57440185546875,288.33349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012735312338918,2.3086352385348625e-08,0.0012735080672428,-0.0593180395662784,0.0,0.0,0.0,-0.0168974269181489,60.0,-29.39096450805664,-0.0,-1.1058056514912097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5279846191406,0.0,0.0,0.0001075824256986,290.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6514892578125,0.0,0.0,0.0001132894176407,290.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4628295898437,0.0,0.0,8.367523696506396e-05,289.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4343566894531,0.0,0.0,0.000113289548608,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7038269042969,0.0,0.0,0.00053739460418,290.04736328125,294.1499938964844,254.4996337890625,253.62461853027344,255.86062622070312,254.54885864257807,288.3232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736532371491,2.309920787979536e-08,0.0012736301869153,-0.0593515411019325,0.0,0.0,0.0,-0.0169038604944944,60.0,-29.408222198486328,-0.0,-1.106017606389287e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5194702148437,0.0,0.0,0.0001075879554264,290.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6420593261719,0.0,0.0,0.0001132952384068,290.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4547424316406,0.0,0.0,8.367953705601394e-05,289.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4264831542969,0.0,0.0,0.0001132953693741,291.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.69403076171875,0.0,0.0,0.0005374222528189,290.0392761230469,294.1499938964844,254.47589111328125,253.6033630371093,255.8450469970703,254.52392578125,288.3130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012737186625599,2.3106093038904883e-08,0.0012736954959109,-0.0593694821000099,0.0,0.0,0.0,-0.0169073063880205,60.0,-29.42361640930176,-0.0,-1.1061311511184613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
