time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
517560,290.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5108947753906,0.0,0.0,0.0001075882973964,290.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63262939453125,0.0,0.0,0.0001132956094807,290.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4466552734375,0.0,0.0,8.367980626644567e-05,289.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4186096191406,0.0,0.0,0.0001132957331719,291.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842346191406,0.0,0.0,0.0005374239990487,290.0311584472656,294.1499938964844,254.45294189453125,253.5827789306641,255.82937622070312,254.49966430664065,288.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012737227370962,2.310651403547581e-08,0.0012736995704472,-0.0593705773353576,0.0,0.0,0.0,-0.0169075168669223,60.0,-29.437009811401367,-0.0,-1.1061381144372717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5023498535156,0.0,0.0,0.000107583393401,290.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6231994628906,0.0,0.0,0.0001132904435507,290.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385681152344,0.0,0.0,8.367599366465583e-05,289.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41070556640625,0.0,0.0,0.000113290567242,291.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744384765625,0.0,0.0,0.0005373994936235,290.0230407714844,294.1499938964844,254.43084716796875,253.5629425048828,255.8136444091797,254.47613525390625,288.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736645294353,2.3100382051666202e-08,0.0012736414792016,-0.0593546032905578,0.0,0.0,0.0,-0.0169044490903615,60.0,-29.44832992553711,-0.0,-1.1060370752602466e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4937744140625,0.0,0.0,0.0001075730760931,290.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6138000488281,0.0,0.0,0.000113279580546,290.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4304504394531,0.0,0.0,8.366796828340739e-05,289.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4028015136719,0.0,0.0,0.0001132797042373,291.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6646423339844,0.0,0.0,0.0005373479798436,290.014892578125,294.1499938964844,254.4096527099609,253.5438995361328,255.7978515625,254.45339965820312,288.2823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012735424097627,2.308750346458056e-08,0.0012735192431136,-0.059321042150259,0.0,0.0,0.0,-0.0168980043381452,60.0,-29.45752143859864,-0.0,-1.1058247650908017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4852294921875,0.0,0.0,0.0001075574036804,290.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6043701171875,0.0,0.0,0.0001132630713982,290.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4223327636719,0.0,0.0,8.365578105440363e-05,289.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948669433594,0.0,0.0,0.0001132632023654,291.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65484619140625,0.0,0.0,0.0005372696905396,290.0067443847656,294.1499938964844,254.3894500732422,253.5257263183593,255.78201293945312,254.43153381347656,288.2721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012733567273244,2.306794222306508e-08,0.0012733336770907,-0.0592700615525245,0.0,0.0,0.0,-0.0168882142752408,60.0,-29.46441650390625,-0.0,-1.1055023918515873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4766540527344,0.0,0.0,0.0001075361287803,290.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5949401855469,0.0,0.0,0.0001132406687247,290.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4142150878906,0.0,0.0,8.363922825083137e-05,289.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3869323730469,0.0,0.0,0.000113240792416,291.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.64508056640625,0.0,0.0,0.0005371634615585,289.9985656738281,294.1499938964844,254.3702850341797,253.50845336914065,255.76612854003903,254.4105529785156,288.2618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012731048045679,2.3041391017386562e-08,0.0012730817543342,-0.0592008680105209,0.0,0.0,0.0,-0.0168749243021011,60.0,-29.469078063964844,-0.0,-1.1050649106891797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4680480957031,0.0,0.0,0.0001075088657671,290.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.58551025390625,0.0,0.0,0.0001132119650719,290.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40606689453125,0.0,0.0,8.361802611034364e-05,289.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3789978027344,0.0,0.0,0.0001132120887632,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6352844238281,0.0,0.0,0.0005370272556319,289.9903869628906,294.1499938964844,254.3522186279297,253.49215698242188,255.750228881836,254.3905792236328,288.2516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012727819848805,2.3007377336625723e-08,0.0012727590510621,-0.0591122284531593,0.0,0.0,0.0,-0.0168579015880823,60.0,-29.47122001647949,-0.0,-1.1045045056334857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45947265625,0.0,0.0,0.0001074752726708,290.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5760803222656,0.0,0.0,0.00011317658209,290.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3979187011719,0.0,0.0,8.35918981465511e-05,289.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3710327148437,0.0,0.0,0.0001131767057813,291.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6255187988281,0.0,0.0,0.0005368594429455,289.982177734375,294.1499938964844,254.3353271484375,253.4768829345703,255.7343292236328,254.37147521972656,288.2413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012723841937258,2.2965457091572723e-08,0.0012723611434921,-0.0590029768645763,0.0,0.0,0.0,-0.0168369188904762,60.0,-29.47115898132324,-0.0,-1.1038140712571477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4508972167969,0.0,0.0,0.0001074356914614,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5666809082031,0.0,0.0,0.0001131349054048,290.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3897705078125,0.0,0.0,8.356111356988549e-05,289.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.36309814453125,0.0,0.0,0.0001131350290961,291.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6157531738281,0.0,0.0,0.0005366617697291,289.9739685058594,294.1499938964844,254.3196716308593,253.4626922607422,255.7184295654297,254.35379028320312,288.2310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012719155056402,2.2916079700507908e-08,0.0012718926882371,-0.0588742978870868,0.0,0.0,0.0,-0.0168122071772813,60.0,-29.46769523620605,-0.0,-1.1030011393131645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4422912597656,0.0,0.0,0.000107389409095,290.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5572509765625,0.0,0.0,0.0001130861710407,290.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3816223144531,0.0,0.0,8.352511940756813e-05,289.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3551025390625,0.0,0.0,0.000113086287456,291.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6059875488281,0.0,0.0,0.0005364306271076,289.9657287597656,294.1499938964844,254.3053131103516,253.4496459960937,255.7025451660156,254.3372039794922,288.22076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713675387203,2.2858337445086363e-08,0.0012713447213172,-0.0587238110601902,0.0,0.0,0.0,-0.0167833063751459,60.0,-29.46164321899414,-0.0,-1.1020507884040853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4336853027344,0.0,0.0,0.0001073360617738,290.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5478210449219,0.0,0.0,0.000113029993372,290.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3734436035156,0.0,0.0,8.348362462129444e-05,289.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3471374511719,0.0,0.0,0.0001130301097873,291.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5962219238281,0.0,0.0,0.0005361641524359,289.9574890136719,294.1499938964844,254.2923126220703,253.4377899169922,255.68670654296875,254.32183837890625,288.21044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707359855994,2.2791788012455072e-08,0.0012707131681963,-0.0585503615438938,0.0,0.0,0.0,-0.0167499985545873,60.0,-29.452713012695312,-0.0,-1.1009560552110997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4250793457031,0.0,0.0,0.0001072756276698,290.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384216308594,0.0,0.0,0.0001129663505707,290.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3652648925781,0.0,0.0,8.34366146591492e-05,289.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3391418457031,0.0,0.0,0.0001129664669861,291.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5864562988281,0.0,0.0,0.0005358622292988,289.9492492675781,294.1499938964844,254.2807464599609,253.4272003173828,255.67091369628903,254.30776977539065,288.2001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700204970315,2.2716392322763568e-08,0.0012699976796284,-0.0583538524806499,0.0,0.0,0.0,-0.016712263226509,60.0,-29.44072723388672,-0.0,-1.0997163713000198e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4164733886719,0.0,0.0,0.0001072072846,290.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5290222167969,0.0,0.0,0.000112894384074,290.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570861816406,0.0,0.0,8.338346378877759e-05,289.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3311462402344,0.0,0.0,0.0001128945077653,291.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.57672119140625,0.0,0.0,0.0005355208995752,289.94097900390625,294.1499938964844,254.27066040039065,253.4179077148437,255.6551971435547,254.2950592041016,288.1898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012692112941294,2.263114140532707e-08,0.001269188709557,-0.0581316500902175,0.0,0.0,0.0,-0.0166695956140756,60.0,-29.425479888916016,-0.0,-1.098315536296468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4078674316406,0.0,0.0,0.0001071309015969,290.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5196228027344,0.0,0.0,0.0001128139483626,290.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3489074707031,0.0,0.0,8.332405559485778e-05,289.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3231506347656,0.0,0.0,0.0001128140647779,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56695556640625,0.0,0.0,0.0005351393483579,289.9327087402344,294.1499938964844,254.2621307373047,253.4099884033203,255.63954162597656,254.2835388183593,288.1794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683069799095,2.2535850519034284e-08,0.0012682843953371,-0.0578832700848579,0.0,0.0,0.0,-0.0166219025850296,60.0,-29.40737533569336,-0.0,-1.0967508501380509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3992614746094,0.0,0.0,0.0001070472426363,290.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5102233886719,0.0,0.0,0.0001127258510678,290.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407287597656,0.0,0.0,8.325898670591414e-05,289.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3151550292969,0.0,0.0,0.0001127259674831,291.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5572204589844,0.0,0.0,0.0005347214755602,289.9244384765625,294.1499938964844,254.25523376464844,253.4034881591797,255.6240081787109,254.27381896972656,288.1691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012673165183514,2.24314931074332e-08,0.0012672940501943,-0.0576112456619739,0.0,0.0,0.0,-0.0165696702897548,60.0,-29.384998321533203,-0.0,-1.0950384421448689e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3906555175781,0.0,0.0,0.0001069536519935,290.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5008239746094,0.0,0.0,0.0001126272982219,290.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33251953125,0.0,0.0,8.318619074998423e-05,289.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3071594238281,0.0,0.0,0.0001126274146372,291.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5475158691406,0.0,0.0,0.0005342540098354,289.9161376953125,294.1499938964844,254.25,253.3984832763672,255.608627319336,254.2657470703125,288.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012662084773182,2.2314745606877292e-08,0.0012661861255764,-0.0573069080710411,0.0,0.0,0.0,-0.0165112391114234,60.0,-29.358774185180664,-0.0,-1.0931243821232785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.382080078125,0.0,0.0,0.0001068537967512,290.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4914245605469,0.0,0.0,0.0001125221460824,290.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3243408203125,0.0,0.0,8.310852717841044e-05,289.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.29913330078125,0.0,0.0,0.0001125222624978,291.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.53778076171875,0.0,0.0,0.000533755228389,289.9078674316406,294.1499938964844,254.24591064453125,253.3944396972656,255.5933532714844,254.25889587402344,288.1484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012650262797251,2.219018568894171e-08,0.0012650041608139,-0.056982185691595,0.0,0.0,0.0,-0.0164488963782787,60.0,-29.3297119140625,-0.0,-1.0910840586575433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3734741210937,0.0,0.0,0.0001067477060132,290.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4820556640625,0.0,0.0,0.0001124104237533,290.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3161315917969,0.0,0.0,8.302601054310799e-05,289.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2911071777344,0.0,0.0,0.0001124105328926,291.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.528076171875,0.0,0.0,0.0005332252476364,289.8995666503906,294.1499938964844,254.24234008789065,253.39083862304688,255.5782012939453,254.2530517578125,288.1380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012637701584026,2.205783999897904e-08,0.0012637480394914,-0.0566371493041515,0.0,0.0,0.0,-0.0163826569914817,60.0,-29.29804992675781,-0.0,-1.0889182533446728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3648681640625,0.0,0.0,0.0001066347613232,290.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4726867675781,0.0,0.0,0.0001122914909501,290.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3079528808594,0.0,0.0,8.293816790683195e-05,289.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2830810546875,0.0,0.0,0.0001122916000895,291.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.51837158203125,0.0,0.0,0.0005326610989868,289.8912353515625,294.1499938964844,254.23927307128903,253.38766479492188,255.5632476806641,254.2484588623047,288.1277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012624330120161,2.191695536168936e-08,0.0012624110095202,-0.0562698282301425,0.0,0.0,0.0,-0.0163121428340673,60.0,-29.263071060180664,-0.0,-1.08661510012098e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.35626220703125,0.0,0.0,0.0001065164397004,290.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4633178710937,0.0,0.0,0.0001121668974519,290.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2997436523437,0.0,0.0,8.284614159492776e-05,289.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27508544921875,0.0,0.0,0.0001121670065913,291.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5086975097656,0.0,0.0,0.0005320700583979,289.8829345703125,294.1499938964844,254.2366943359375,253.38487243652344,255.5484313964844,254.24449157714844,288.1173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610321864485,2.176936675368779e-08,0.0012610104167833,-0.0558850057423114,0.0,0.0,0.0,-0.0162382740527391,60.0,-29.226238250732425,-0.0,-1.084204939161282e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.34765625,0.0,0.0,0.0001063919989974,290.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4539489746094,0.0,0.0,0.0001120358501793,290.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2915344238281,0.0,0.0,8.274934953078628e-05,289.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2670593261719,0.0,0.0,0.0001120359593187,291.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4990234375,0.0,0.0,0.000531448458787,289.8746032714844,294.1499938964844,254.2345733642578,253.38247680664065,255.53375244140625,254.2411346435547,288.1069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595589505508,2.161413625856312e-08,0.0012595372973009,-0.0554802343249321,0.0,0.0,0.0,-0.0161605831235647,60.0,-29.18747901916504,-0.0,-1.081672920122401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33905029296875,0.0,0.0,0.0001062592418747,290.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4446105957031,0.0,0.0,0.0001118960499297,290.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2833557128906,0.0,0.0,8.26460964162834e-05,289.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2590026855469,0.0,0.0,0.0001118961590691,291.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4893493652344,0.0,0.0,0.0005307853571139,289.86627197265625,294.1499938964844,254.23291015625,253.3804473876953,255.519287109375,254.23843383789065,288.0965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579871108755,2.144854072128055e-08,0.0012579656904563,-0.0550483986735343,0.0,0.0,0.0,-0.0160776991397142,60.0,-29.146039962768555,-0.0,-1.0789749893547197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3304748535156,0.0,0.0,0.000106121180579,290.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4352722167969,0.0,0.0,0.0001117506690206,290.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.275146484375,0.0,0.0,8.253871783381328e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2509765625,0.0,0.0,0.00011175077816,291.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4797058105469,0.0,0.0,0.0005300957127474,289.8579406738281,294.1499938964844,254.231674194336,253.37876892089844,255.50494384765625,254.2361602783203,288.0862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001256352639757,2.1276331807484894e-08,0.0012563313357532,-0.0545992888510227,0.0,0.0,0.0,-0.0159915089607238,60.0,-29.102819442749023,-0.0,-1.0761729640762496e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3218688964844,0.0,0.0,0.000105974242615,290.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.42596435546875,0.0,0.0,0.0001115959312301,290.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2669372558594,0.0,0.0,8.242442709160969e-05,289.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2429504394531,0.0,0.0,0.0001115960403694,291.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4700622558594,0.0,0.0,0.0005293617141433,289.849609375,294.1499938964844,254.2308349609375,253.3774261474609,255.4907989501953,254.2344207763672,288.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012546129291877,2.1093038427011386e-08,0.0012545918580144,-0.0541212372481823,0.0,0.0,0.0,-0.0158997699618339,60.0,-29.05695915222168,-0.0,-1.0731945110364904e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31329345703125,0.0,0.0,0.0001058217821992,290.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4166564941406,0.0,0.0,0.0001114353945013,290.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2587585449219,0.0,0.0,8.230585081037134e-05,289.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23492431640625,0.0,0.0,0.0001114354963647,291.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.46044921875,0.0,0.0,0.0005286001833155,289.8412780761719,294.1499938964844,254.2303771972656,253.3763885498047,255.476791381836,254.23306274414065,288.0654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012528080260381,2.0902875874639903e-08,0.0012527871876955,-0.0536252260208129,0.0,0.0,0.0,-0.0158045925199985,60.0,-29.00921630859375,-0.0,-1.070108837097905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3047180175781,0.0,0.0,0.0001056602195603,290.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4073486328125,0.0,0.0,0.0001112652535084,290.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.25054931640625,0.0,0.0,8.218018774641678e-05,289.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2268981933594,0.0,0.0,0.0001112653553718,291.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4508361816406,0.0,0.0,0.000527793134097,289.8329467773437,294.1499938964844,254.2303009033203,253.37567138671875,255.46299743652344,254.232162475586,288.0550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508952058851,2.0701342862139427e-08,0.0012508744839578,-0.0530995205044746,0.0,0.0,0.0,-0.0157037246972322,60.0,-28.958797454833984,-0.0,-1.066843466901446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.296142578125,0.0,0.0,0.0001054930326063,290.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3980712890625,0.0,0.0,0.000111089197162,290.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24237060546875,0.0,0.0,8.205015183193609e-05,289.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2188720703125,0.0,0.0,0.0001110892990254,291.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4412536621094,0.0,0.0,0.0005269580287858,289.8245849609375,294.1499938964844,254.2305603027344,253.375228881836,255.4493408203125,254.23159790039065,288.0446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012489159125834,2.0492805674621195e-08,0.0012488954234868,-0.0525554977357387,0.0,0.0,0.0,-0.015599351376295,60.0,-28.906463623046875,-0.0,-1.0634699521006041e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28759765625,0.0,0.0,0.0001053174273693,290.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3887939453125,0.0,0.0,0.0001109042786993,290.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2341613769531,0.0,0.0,8.191357483156025e-05,289.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2108459472656,0.0,0.0,0.0001109043805627,291.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4316711425781,0.0,0.0,0.0005260808393359,289.8162536621094,294.1499938964844,254.23114013671875,253.37506103515625,255.4358825683593,254.2313842773437,288.03424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012468369677662,2.0273770218182108e-08,0.0012468167115002,-0.0519840344786644,0.0,0.0,0.0,-0.0154897226020693,60.0,-28.851736068725582,-0.0,-1.0599322308735284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2790222167969,0.0,0.0,0.0001051349536282,290.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3795166015625,0.0,0.0,0.0001107121279346,290.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2259826660156,0.0,0.0,8.177165000233799e-05,289.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20281982421875,0.0,0.0,0.000110712229798,291.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.422119140625,0.0,0.0,0.0005251693655736,289.80792236328125,294.1499938964844,254.23204040527344,253.3751373291016,255.42257690429688,254.2315216064453,288.0238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012446766486391,2.0046169169063432e-08,0.0012446566252037,-0.0513901747763156,0.0,0.0,0.0,-0.0153758069500327,60.0,-28.794809341430664,-0.0,-1.0562624197518745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2704772949219,0.0,0.0,0.0001049455167958,290.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3702697753906,0.0,0.0,0.0001105126430047,290.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2178039550781,0.0,0.0,8.162430458469316e-05,289.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.19482421875,0.0,0.0,0.0001105127448681,291.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4125671386719,0.0,0.0,0.0005242231418378,289.7995910644531,294.1499938964844,254.23321533203125,253.37545776367188,255.4094390869141,254.23193359375,288.013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424339074641,1.980987640592957e-08,0.0012424141168594,-0.0507735796272754,0.0,0.0,0.0,-0.0152575420215725,60.0,-28.73591995239257,-0.0,-1.0524592397587185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2619323730469,0.0,0.0,0.0001047491168719,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36102294921875,0.0,0.0,0.0001103058239095,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2096252441406,0.0,0.0,8.1471553130541e-05,289.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1867980957031,0.0,0.0,0.0001103059257729,291.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4030456542969,0.0,0.0,0.0005232420517131,289.791259765625,294.1499938964844,254.23464965820312,253.37599182128903,255.39651489257807,254.2327117919922,288.0030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012401087442412,1.956490613963524e-08,0.0012400891864672,-0.0501342788338661,0.0,0.0,0.0,-0.0151349334046244,60.0,-28.6743278503418,-0.0,-1.0485236145996168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25341796875,0.0,0.0,0.0001045464596245,290.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.351806640625,0.0,0.0,0.0001100924127968,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.20147705078125,0.0,0.0,8.131392678478733e-05,289.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788024902344,0.0,0.0,0.0001100925146602,291.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3935241699219,0.0,0.0,0.0005222297622822,289.78289794921875,294.1499938964844,254.23634338378903,253.37673950195312,255.3837738037109,254.2337646484375,287.9926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012377094244584,1.9312128785031746e-08,0.0012376902159303,-0.0494745410978794,0.0,0.0,0.0,-0.0150084160268306,60.0,-28.610877990722656,-0.0,-1.0444701814549265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2449035644531,0.0,0.0,0.0001043374722939,290.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3426208496094,0.0,0.0,0.0001098723441828,290.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932983398437,0.0,0.0,8.115138189168647e-05,289.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1707763671875,0.0,0.0,0.0001098724387702,291.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.384033203125,0.0,0.0,0.0005211858660914,289.77459716796875,294.1499938964844,254.23825073242188,253.37765502929688,255.3712310791016,254.2350616455078,287.98223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012352352496236,1.9051459076990795e-08,0.0012352162739261,-0.0487941391766071,0.0,0.0,0.0,-0.014877950772643,60.0,-28.54548454284668,-0.0,-1.0402985139990053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23638916015625,0.0,0.0,0.0001041232535499,290.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3334350585937,0.0,0.0,0.0001096467531169,290.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1851501464844,0.0,0.0,8.098476973827928e-05,289.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.16278076171875,0.0,0.0,0.0001096468549803,291.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37457275390625,0.0,0.0,0.0005201157764531,289.7662658691406,294.1499938964844,254.2403717041016,253.3787536621093,255.3588409423828,254.236572265625,287.9718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012326990254223,1.8784259481208213e-08,0.0012326802825555,-0.048096626996994,0.0,0.0,0.0,-0.014744215644896,60.0,-28.478546142578125,-0.0,-1.0360309232737565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2278747558594,0.0,0.0,0.0001039029302773,290.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3242492675781,0.0,0.0,0.0001094147446565,290.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.177001953125,0.0,0.0,8.081340638455003e-05,289.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.15478515625,0.0,0.0,0.0001094148465199,291.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3651123046875,0.0,0.0,0.0005190152442082,289.7579345703125,294.1499938964844,254.24267578125,253.3800048828125,255.3466796875,254.23834228515625,287.96142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012300906237214,1.850945530179615e-08,0.0012300721136853,-0.0473791807889938,0.0,0.0,0.0,-0.0146066732704639,60.0,-28.409496307373047,-0.0,-1.0316510667962576e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2193908691406,0.0,0.0,0.0001036786852637,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31512451171875,0.0,0.0,0.0001091786034521,290.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1688537597656,0.0,0.0,8.063899440458044e-05,289.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468200683594,0.0,0.0,0.0001091787053155,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3556823730469,0.0,0.0,0.0005178950959816,289.7496032714844,294.1499938964844,254.24514770507807,253.3813934326172,255.334701538086,254.2402801513672,287.9510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012274357723072,1.8229755482934703e-08,0.001227417611517,-0.0466488897800445,0.0,0.0,0.0,-0.0144666824489831,60.0,-28.33914566040039,-0.0,-1.0272026429447578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2109069824219,0.0,0.0,0.0001034504603012,290.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.30596923828125,0.0,0.0,0.0001089382712962,290.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607360839844,0.0,0.0,8.046148286666721e-05,289.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1388244628906,0.0,0.0,0.0001089383731596,291.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.34625244140625,0.0,0.0,0.0005167550989426,289.7413024902344,294.1499938964844,254.24777221679688,253.3829040527344,255.3228759765625,254.2423858642578,287.9406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247338891029,1.7945096075777656e-08,0.0012247159611433,-0.0459055714309215,0.0,0.0,0.0,-0.0143242087215185,60.0,-28.26754379272461,-0.0,-1.0226852253936158e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20245361328125,0.0,0.0,0.0001032184300129,290.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2968444824219,0.0,0.0,0.0001086939373635,290.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1526184082031,0.0,0.0,8.028101728996262e-05,289.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.130859375,0.0,0.0,0.000108694031951,291.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368835449219,0.0,0.0,0.0005155960679985,289.7330017089844,294.1499938964844,254.25050354003903,253.384521484375,255.3112030029297,254.2446136474609,287.9302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219868367537,1.7655690243145727e-08,0.0012219692580401,-0.0451497808098793,0.0,0.0,0.0,-0.0141793591901659,60.0,-28.194828033447266,-0.0,-1.0181026510736046e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1940002441406,0.0,0.0,0.0001029832710628,290.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2877502441406,0.0,0.0,0.0001084463001461,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1445007324219,0.0,0.0,8.009811426745728e-05,289.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1228942871094,0.0,0.0,0.0001084463947336,291.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3274841308594,0.0,0.0,0.0005144213791936,289.7247009277344,294.1499938964844,254.2533569335937,253.38623046875,255.2997589111328,254.2470245361328,287.9198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192027643322,1.7362383530894476e-08,0.0012191854184493,-0.0443837270140647,0.0,0.0,0.0,-0.0140325566753745,60.0,-28.120737075805664,-0.0,-1.0134688466223453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.185546875,0.0,0.0,0.0001027459875331,290.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2786865234375,0.0,0.0,0.0001081964364857,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363830566406,0.0,0.0,7.991355960257351e-05,289.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.11492919921875,0.0,0.0,0.0001081965310731,291.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3181457519531,0.0,0.0,0.0005132361548021,289.7164001464844,294.1499938964844,254.2562866210937,253.38800048828125,255.28846740722656,254.24954223632807,287.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012163936626166,1.7066431823309358e-08,0.0012163765495643,-0.0436106882989406,0.0,0.0,0.0,-0.013884431682527,60.0,-28.04595947265625,-0.0,-1.0088039203992596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
