time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
519900,290.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1771240234375,0.0,0.0,0.0001025067249429,290.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2696228027344,0.0,0.0,0.0001079444773495,290.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1282958984375,0.0,0.0,7.972746971063316e-05,289.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.10699462890625,0.0,0.0,0.0001079445719369,291.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3088073730469,0.0,0.0,0.0005120409769006,289.7080993652344,294.1499938964844,254.25927734375,253.38983154296875,255.27740478515625,254.25216674804688,287.8991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135609285905,1.6768007427003795e-08,0.0012135441647842,-0.0428311116993427,0.0,0.0,0.0,-0.0137350680306553,60.0,-27.97037696838379,-0.0,-1.0041108566838377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.168701171875,0.0,0.0,0.0001022665892378,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2605895996094,0.0,0.0,0.0001076916087185,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1202087402344,0.0,0.0,7.954069587867707e-05,289.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0990600585937,0.0,0.0,0.00010769169603,291.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.29949951171875,0.0,0.0,0.0005108414916321,289.6998291015625,294.1499938964844,254.2623291015625,253.39170837402344,255.2665100097656,254.2548828125,287.8887634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012107180664315,1.6468503005739876e-08,0.0012107015354558,-0.0420486330986022,0.0,0.0,0.0,-0.0135851632803678,60.0,-27.894376754760746,-0.0,-9.994118244094353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1603088378906,0.0,0.0,0.0001020259369397,290.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2515563964844,0.0,0.0,0.0001074381871148,290.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1121520996094,0.0,0.0,7.93535218690522e-05,289.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.09112548828125,0.0,0.0,0.0001074382817023,291.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29022216796875,0.0,0.0,0.0005096393870189,289.6915588378906,294.1499938964844,254.2653961181641,253.3936004638672,255.2558135986328,254.2576446533203,287.87841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012078689178451,1.6168350214229577e-08,0.0012078527361154,-0.04126438498497,0.0,0.0,0.0,-0.0134349344298243,60.0,-27.818113327026367,-0.0,-9.947136447863161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.15191650390625,0.0,0.0,0.0001017854519886,290.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2425537109375,0.0,0.0,0.0001071849401341,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1040954589844,0.0,0.0,7.916647882666439e-05,289.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.08319091796875,0.0,0.0,0.0001071850347216,291.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.28094482421875,0.0,0.0,0.000508438097313,289.68328857421875,294.1499938964844,254.2684631347656,253.3954925537109,255.2452545166016,254.2604522705078,287.8680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050217483192,1.5868399927398972e-08,0.0012050059158354,-0.0404805988073349,0.0,0.0,0.0,-0.0132848070934414,60.0,-27.74176597595215,-0.0,-9.900296760179117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1435546875,0.0,0.0,0.0001015455491142,290.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2335510253906,0.0,0.0,0.0001069323188858,290.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0960388183594,0.0,0.0,7.897988689364865e-05,289.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0752868652344,0.0,0.0,0.0001069324061973,291.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.271728515625,0.0,0.0,0.0005072397761978,289.6750183105469,294.1499938964844,254.2715301513672,253.3973846435547,255.23487854003903,254.2632751464844,287.85772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012021815637126,1.556919038137039e-08,0.0012021659640595,-0.0396986678242683,0.0,0.0,0.0,-0.0131350494921207,60.0,-27.66543960571289,-0.0,-9.853683025085048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351928710937,0.0,0.0,0.0001013070723274,290.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2245788574219,0.0,0.0,0.0001066811892087,290.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0879821777344,0.0,0.0,7.879440090619028e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0673828125,0.0,0.0,0.0001066812765202,291.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2624816894531,0.0,0.0,0.0005060484982095,289.6667785644531,294.1499938964844,254.2745513916016,253.3992462158203,255.22462463378903,254.26611328125,287.847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011993581429123,1.5271746534040176e-08,0.0011993428925052,-0.0389212816953659,0.0,0.0,0.0,-0.0129861766472458,60.0,-27.58934211730957,-0.0,-9.807452983068289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268310546875,0.0,0.0,0.0001010708074318,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.21563720703125,0.0,0.0,0.000106432395114,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0799560546875,0.0,0.0,7.861064659664407e-05,289.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0594787597656,0.0,0.0,0.0001064324824255,291.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2532958984375,0.0,0.0,0.0005048683378845,289.6585388183594,294.1499938964844,254.27752685546875,253.40106201171875,255.214584350586,254.2689514160156,287.83709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965610319748,1.4977073803379426e-08,0.0011965460143983,-0.0381510704755783,0.0,0.0,0.0,-0.0128386914730072,60.0,-27.513792037963867,-0.0,-9.761760821902501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1184997558594,0.0,0.0,0.0001008367107715,290.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.20672607421875,0.0,0.0,0.0001061858783941,290.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0719299316406,0.0,0.0,7.842857303330675e-05,289.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0516052246094,0.0,0.0,0.0001061859657056,291.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2441101074219,0.0,0.0,0.0005036990041844,289.6502990722656,294.1499938964844,254.28042602539065,253.40283203125,255.20469665527344,254.2717437744141,287.8267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937895324081,1.4685105576006665e-08,0.0011937748640775,-0.0373878628015518,0.0,0.0,0.0,-0.0126925576478242,60.0,-27.438793182373047,-0.0,-9.716593041275701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11016845703125,0.0,0.0,0.0001006052989396,290.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1977844238281,0.0,0.0,0.0001059421847457,290.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639038085937,0.0,0.0,7.824858039384708e-05,289.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.043701171875,0.0,0.0,0.0001059422720572,291.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23492431640625,0.0,0.0,0.0005025430582463,289.6420593261719,294.1499938964844,254.28321838378903,253.40451049804688,255.1949462890625,254.27452087402344,287.81646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011910496978089,1.4396476899491972e-08,0.0011910353787243,-0.0366333201527595,0.0,0.0,0.0,-0.0125480964779853,60.0,-27.36443519592285,-0.0,-9.672044853914485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1018371582031,0.0,0.0,0.000100377612398,290.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1889038085937,0.0,0.0,0.0001057024201145,290.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.055908203125,0.0,0.0,7.807149086147547e-05,289.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03582763671875,0.0,0.0,0.000105702507426,291.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257995605469,0.0,0.0,0.0005014057387597,289.63385009765625,294.1499938964844,254.2859039306641,253.40611267089844,255.18533325195312,254.27723693847656,287.8061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011883542174473,1.4112504942431773e-08,0.001188340014778,-0.0358908921480178,0.0,0.0,0.0,-0.0124059664085507,60.0,-27.290903091430664,-0.0,-9.628315211784868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0935363769531,0.0,0.0,0.0001001538257696,290.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1800231933594,0.0,0.0,0.0001054667663993,290.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04791259765625,0.0,0.0,7.789743540342897e-05,289.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0279846191406,0.0,0.0,0.0001054668537108,291.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2166748046875,0.0,0.0,0.0005002879188396,289.6256103515625,294.1499938964844,254.2884521484375,253.4075927734375,255.1759033203125,254.2798614501953,287.7958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011857047211378,1.3833399314933104e-08,0.0011856908677145,-0.0351611301302909,0.0,0.0,0.0,-0.0122662717476487,60.0,-27.21871757507324,-0.0,-9.585431115510801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.08526611328125,0.0,0.0,9.993420098908246e-05,290.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.171142578125,0.0,0.0,0.0001052354928106,290.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0399169921875,0.0,0.0,7.772661774652079e-05,289.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0201110839844,0.0,0.0,0.000105235580122,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2075500488281,0.0,0.0,0.0004991908208467,289.6174011230469,294.1499938964844,254.2908630371093,253.4089508056641,255.16661071777344,254.2823944091797,287.78564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831045849248,1.3559480649405486e-08,0.0011830909643322,-0.0344448760151863,0.0,0.0,0.0,-0.0121291726827621,60.0,-27.147645950317383,-0.0,-9.543436618741909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.07696533203125,0.0,0.0,9.971939289243892e-05,290.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.16229248046875,0.0,0.0,0.0001050092905643,290.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0319519042969,0.0,0.0,7.75595399318263e-05,289.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.01226806640625,0.0,0.0,0.0001050093705998,291.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1984558105469,0.0,0.0,0.0004981178208254,289.6092224121094,294.1499938964844,254.29307556152344,253.41017150878903,255.157455444336,254.28482055664065,287.775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011805613758042,1.32915687345303e-08,0.0011805481044575,-0.0337442755699157,0.0,0.0,0.0,-0.0119950799271464,60.0,-27.07790946960449,-0.0,-9.502452513743265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0686950683594,0.0,0.0,9.950932872015984e-05,290.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1534729003906,0.0,0.0,0.0001047880796249,290.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0239562988281,0.0,0.0,7.73961583035998e-05,289.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0044250488281,0.0,0.0,0.0001047881596605,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893920898437,0.0,0.0,0.0004970685113221,289.6010131835937,294.1499938964844,254.29510498046875,253.41123962402344,255.1484375,254.28712463378903,287.76513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178074395284,1.3029574752465578e-08,0.001178061356768,-0.0330591090023517,0.0,0.0,0.0,-0.0118639497086405,60.0,-27.00942039489746,-0.0,-9.462458905318273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0604553222656,0.0,0.0,9.930474334396422e-05,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1446533203125,0.0,0.0,0.0001045726457959,290.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0159912109375,0.0,0.0,7.723704038653523e-05,289.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9966125488281,0.0,0.0,0.0001045727258315,291.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1803283691406,0.0,0.0,0.0004960466176271,289.5928039550781,294.1499938964844,254.2969207763672,253.41212463378903,255.1395568847656,254.289291381836,287.7549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756522580981,1.2774419744232546e-08,0.001175639568828,-0.0323917791247367,0.0,0.0,0.0,-0.0117362411692738,60.0,-26.9426383972168,-0.0,-9.423590086043988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0522155761719,0.0,0.0,9.910568041959776e-05,290.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358642578125,0.0,0.0,0.0001043630254571,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.008056640625,0.0,0.0,7.708221528446302e-05,289.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.98876953125,0.0,0.0,0.0001043631054926,291.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1712951660156,0.0,0.0,0.0004950522561557,289.5846252441406,294.1499938964844,254.2985076904297,253.412826538086,255.1307678222656,254.29132080078125,287.7447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173295546323,1.2526150783287449e-08,0.0011732830898836,-0.0317424200475215,0.0,0.0,0.0,-0.0116119803860783,60.0,-26.877260208129883,-0.0,-9.385846766463146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0439758300781,0.0,0.0,9.891253284877166e-05,290.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1270751953125,0.0,0.0,0.000104159626062,290.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0000915527344,0.0,0.0,7.693198858760297e-05,289.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98095703125,0.0,0.0,0.0001041597060975,291.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16229248046875,0.0,0.0,0.0004940874641761,289.5764465332031,294.1499938964844,254.29981994628903,253.413330078125,255.1221160888672,254.2931671142578,287.7344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710088001564,1.2285258144117961e-08,0.0011709965765476,-0.0311123169958591,0.0,0.0,0.0,-0.0114914113655686,60.0,-26.81382369995117,-0.0,-9.349297869221118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0357360839844,0.0,0.0,9.872528607957064e-05,290.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1182861328125,0.0,0.0,0.0001039624476106,290.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9921569824219,0.0,0.0,7.678634574403986e-05,289.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9731140136719,0.0,0.0,0.0001039625276462,291.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1532592773437,0.0,0.0,0.0004931521252728,289.5682678222656,294.1499938964844,254.3008728027344,253.41360473632807,255.11358642578125,254.2948455810547,287.7243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011687919031828,1.2051724063155689e-08,0.0011687799124047,-0.0305014252662658,0.0,0.0,0.0,-0.0113745247945189,60.0,-26.75205612182617,-0.0,-9.313932736176866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0274963378906,0.0,0.0,9.854459494818002e-05,290.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1095275878906,0.0,0.0,0.0001037721667671,290.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9842224121094,0.0,0.0,7.664581062272191e-05,289.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96533203125,0.0,0.0,0.0001037722468026,291.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.144287109375,0.0,0.0,0.0004922494990751,289.5600891113281,294.1499938964844,254.3016357421875,253.41363525390625,255.1051788330078,254.2962646484375,287.7141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011666526552289,1.1826366552725176e-08,0.0011666408972814,-0.0299118887633085,0.0,0.0,0.0,-0.0112617304548621,60.0,-26.69252014160156,-0.0,-9.279869317424529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.019287109375,0.0,0.0,9.836963727138937e-05,290.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10076904296875,0.0,0.0,0.0001035879322444,290.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9762878417969,0.0,0.0,7.650972838746384e-05,289.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.95751953125,0.0,0.0,0.0001035880122799,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.13531494140625,0.0,0.0,0.0004913755692541,289.5519104003906,294.1499938964844,254.30206298828125,253.4134216308593,255.09686279296875,254.2974853515625,287.7040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011645812774077,1.1608163319465348e-08,0.0011645696358755,-0.0293410439044237,0.0,0.0,0.0,-0.0111525179818272,60.0,-26.634737014770508,-0.0,-9.246947030305821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0110778808594,0.0,0.0,9.820169361773878e-05,290.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.092041015625,0.0,0.0,0.0001034110828186,290.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9683532714844,0.0,0.0,7.637911039637402e-05,289.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94970703125,0.0,0.0,0.0001034111555782,291.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263427734375,0.0,0.0,0.000490536680445,289.54376220703125,294.1499938964844,254.3021697998047,253.4129333496093,255.0886688232422,254.2984619140625,287.6938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625929037109,1.1398706867282726e-08,0.0011625816114246,-0.0287930518388748,0.0,0.0,0.0,-0.011047682724893,60.0,-26.57906150817871,-0.0,-9.21539893283807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028991699219,0.0,0.0,9.803967986954376e-05,290.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.08331298828125,0.0,0.0,0.0001032404688885,290.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.96044921875,0.0,0.0,7.625309808645397e-05,289.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94189453125,0.0,0.0,0.000103240548924,291.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1174011230469,0.0,0.0,0.0004897273611277,289.5355834960937,294.1499938964844,254.3019256591797,253.4121551513672,255.08056640625,254.29920959472656,287.6837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606748448684,1.1196644500444108e-08,0.0011606635525822,-0.0282643809914588,0.0,0.0,0.0,-0.0109465476125478,60.0,-26.525102615356445,-0.0,-9.185016125456968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.99468994140625,0.0,0.0,9.788423631107436e-05,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0745849609375,0.0,0.0,0.000103076788946,290.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9525146484375,0.0,0.0,7.61322007747367e-05,289.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9341125488281,0.0,0.0,0.0001030768617056,291.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.10845947265625,0.0,0.0,0.0004889509291388,289.5274353027344,294.1499938964844,254.30130004882807,253.4110870361328,255.0725555419922,254.29966735839844,287.67364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588344350457,1.1002783573133e-08,0.0011588234920054,-0.0277571454644203,0.0,0.0,0.0,-0.0108495187014341,60.0,-26.473392486572266,-0.0,-9.15591300554297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.98651123046875,0.0,0.0,9.773538477020338e-05,290.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0658874511719,0.0,0.0,0.0001029200357152,290.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9446105957031,0.0,0.0,7.601642573717982e-05,289.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92633056640625,0.0,0.0,0.0001029201084747,291.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0995483398437,0.0,0.0,0.0004882073844783,289.519287109375,294.1499938964844,254.30029296875,253.40968322753903,255.06460571289065,254.2998962402344,287.6635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011570721399039,1.0817135631668862e-08,0.0011570613132789,-0.0272713769227266,0.0,0.0,0.0,-0.0107565997168421,60.0,-26.423540115356445,-0.0,-9.1280860203824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97833251953125,0.0,0.0,9.7593801910989e-05,290.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.05718994140625,0.0,0.0,0.0001027709440677,290.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.93670654296875,0.0,0.0,7.590630411868915e-05,289.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.91851806640625,0.0,0.0,0.0001027710168273,291.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.09063720703125,0.0,0.0,0.0004875001613982,289.5111083984375,294.1499938964844,254.29885864257807,253.407943725586,255.0567779541016,254.2997283935547,287.6534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011553959921002,1.064055865640512e-08,0.0011553852818906,-0.0268093310296535,0.0,0.0,0.0,-0.0106682209298014,60.0,-26.3763370513916,-0.0,-9.101658804411272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9701538085937,0.0,0.0,9.745757415657864e-05,290.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.04852294921875,0.0,0.0,0.0001026274840114,290.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9288024902344,0.0,0.0,7.58003443479538e-05,289.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9107360839844,0.0,0.0,0.000102627556771,291.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.08172607421875,0.0,0.0,0.0004868196847382,289.5029602050781,294.1499938964844,254.29698181152344,253.40586853027344,255.0489959716797,254.29931640625,287.6434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011537830578163,1.0470656341965425e-08,0.0011537725804373,-0.0263647306710481,0.0,0.0,0.0,-0.0105831827968359,60.0,-26.330829620361328,-0.0,-9.076266138663416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96197509765625,0.0,0.0,9.732897160574794e-05,290.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0398254394531,0.0,0.0,0.0001024920566123,290.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9208984375,0.0,0.0,7.570032175863162e-05,289.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9029541015625,0.0,0.0,0.0001024921293719,291.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0728454589844,0.0,0.0,0.0004861772758886,289.49481201171875,294.1499938964844,254.294662475586,253.4034118652344,255.04129028320312,254.2985076904297,287.6333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011522604618221,1.0310263753865456e-08,0.0011522501008585,-0.0259450040757656,0.0,0.0,0.0,-0.0105029037222266,60.0,-26.287765502929688,-0.0,-9.05232724335292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9538269042969,0.0,0.0,9.72057896433398e-05,290.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0311584472656,0.0,0.0,0.000102362348116,290.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9129943847656,0.0,0.0,7.560451922472566e-05,289.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8951721191406,0.0,0.0,0.0001023624208755,291.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06396484375,0.0,0.0,0.0004855619918089,289.48663330078125,294.1499938964844,254.2918701171875,253.40057373046875,255.0336456298828,254.2974090576172,287.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508021270856,1.0156639973502024e-08,0.0011507919989526,-0.0255429781973361,0.0,0.0,0.0,-0.0104260137304663,60.0,-26.246477127075195,-0.0,-9.029427872064845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9456481933594,0.0,0.0,9.708988363854588e-05,290.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0224914550781,0.0,0.0,0.000102240293927,290.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.90509033203125,0.0,0.0,7.551436283392832e-05,289.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88739013671875,0.0,0.0,0.0001022403666866,291.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0550842285156,0.0,0.0,0.0004849830293096,289.4784851074219,294.1499938964844,254.28857421875,253.39732360839844,255.02606201171875,254.2958984375,287.61334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494298232719,1.001208360662531e-08,0.0011494198115542,-0.0251646656543016,0.0,0.0,0.0,-0.0103536611422896,60.0,-26.2076473236084,-0.0,-9.007906953684144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375,0.0,0.0,9.69795000855811e-05,290.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01385498046875,0.0,0.0,0.0001021240532281,290.296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8971862792969,0.0,0.0,7.542851381003857e-05,289.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8796081542969,0.0,0.0,0.0001021241259877,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.04620361328125,0.0,0.0,0.0004844316572416,289.4703369140625,294.1499938964844,254.28477478027344,253.39366149902344,255.0185089111328,254.29405212402344,287.6033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481229448691,9.87441683975021e-09,0.0011481130495667,-0.0248043779283761,0.0,0.0,0.0,-0.0102847572416067,60.0,-26.17060852050781,-0.0,-8.987435506924157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9293518066406,0.0,0.0,9.68761887634173e-05,290.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00518798828125,0.0,0.0,0.0001020152631099,290.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8892822265625,0.0,0.0,7.534815813414752e-05,289.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8717956542969,0.0,0.0,0.0001020153358695,291.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.037353515625,0.0,0.0,0.0004839155881199,289.462158203125,294.1499938964844,254.28042602539065,253.3895721435547,255.01101684570312,254.291748046875,287.5933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011468997690826,9.745572349117992e-09,0.0011468901066109,-0.0244671683758497,0.0,0.0,0.0,-0.0102202696725726,60.0,-26.13609313964844,-0.0,-8.96829703833646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9211730957031,0.0,0.0,9.677832713350654e-05,290.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9965515136719,0.0,0.0,0.0001019122064462,290.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88140869140625,0.0,0.0,7.527204434154555e-05,289.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.864013671875,0.0,0.0,0.0001019122792058,291.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02850341796875,0.0,0.0,0.0004834267601836,289.4540100097656,294.1499938964844,254.2755279541016,253.38504028320312,255.0035552978516,254.2890472412109,287.5834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011457410873845,9.6235188706828e-09,0.0011457315413281,-0.0241477265954017,0.0,0.0,0.0,-0.0101591795682907,60.0,-26.10347366333008,-0.0,-8.95018601454467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9130249023437,0.0,0.0,9.668694838183e-05,290.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9879150390625,0.0,0.0,0.0001018159819068,290.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8735046386719,0.0,0.0,7.520097278757021e-05,289.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8562316894531,0.0,0.0,0.0001018160546664,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0196533203125,0.0,0.0,0.0004829703248105,289.4458312988281,294.1499938964844,254.2700653076172,253.3800201416016,254.99612426757807,254.28591918945312,287.5735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446592397987,9.50955492129424e-09,0.0011446496937423,-0.0238494481891393,0.0,0.0,0.0,-0.0101021397858858,60.0,-26.072982788085938,-0.0,-8.93329215045924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9048767089844,0.0,0.0,9.66016814345494e-05,290.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9792785644531,0.0,0.0,0.0001017261965898,290.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656005859375,0.0,0.0,7.513465243391693e-05,289.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.84844970703125,0.0,0.0,0.0001017262693494,291.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0108337402344,0.0,0.0,0.0004825444193556,289.43768310546875,294.1499938964844,254.2639923095703,253.37452697753903,254.9887084960937,254.2824249267578,287.5635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436496861279,9.403215095460382e-09,0.0011436403729021,-0.0235711205750703,0.0,0.0,0.0,-0.0100489156320691,60.0,-26.04425811767578,-0.0,-8.917542970721115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.896728515625,0.0,0.0,9.652146400185302e-05,290.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706420898437,0.0,0.0,0.000101641715446,290.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8576965332031,0.0,0.0,7.50722610973753e-05,289.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8406677246094,0.0,0.0,0.0001016417882055,291.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0019836425781,0.0,0.0,0.0004821436887141,289.42950439453125,294.1499938964844,254.2573089599609,253.36854553222656,254.9813232421875,254.2783660888672,287.5536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011426999699324,9.303163572838002e-09,0.0011426906567066,-0.0233092457056045,0.0,0.0,0.0,-0.009998838417232,60.0,-26.01809883117676,-0.0,-8.902737391736083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8885803222656,0.0,0.0,9.6447991381865e-05,290.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620361328125,0.0,0.0,0.0001015643501887,290.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84979248046875,0.0,0.0,7.501511572627351e-05,289.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8328552246094,0.0,0.0,0.0001015644156723,291.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9931640625,0.0,0.0,0.000481776689412,289.4213256835937,294.1499938964844,254.25,253.36203002929688,254.9739227294922,254.27378845214844,287.5437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011418299982324,9.21152931709912e-09,0.001141820801422,-0.0230693984776735,0.0,0.0,0.0,-0.0099529735743999,60.0,-25.99405860900879,-0.0,-8.889188052307875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8804016113281,0.0,0.0,9.63794518611394e-05,290.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9533996582031,0.0,0.0,0.0001014921799651,290.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8418884277344,0.0,0.0,7.4961812060792e-05,289.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8250732421875,0.0,0.0,0.0001014922454487,291.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9843444824219,0.0,0.0,0.0004814343410544,289.41314697265625,294.1499938964844,254.24237060546875,253.3552703857422,254.966537475586,254.2687530517578,287.533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410185834392,9.126055466879281e-09,0.0011410095030441,-0.0228456705808639,0.0,0.0,0.0,-0.0099101932719349,60.0,-25.971818923950195,-0.0,-8.876558865722475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.87225341796875,0.0,0.0,9.631725697545336e-05,290.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447937011719,0.0,0.0,0.0001014266817946,290.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.833984375,0.0,0.0,7.49134342186153e-05,289.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8172607421875,0.0,0.0,0.0001014267472783,291.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9755249023437,0.0,0.0,0.0004811236576642,289.40496826171875,294.1499938964844,254.2347412109375,253.3485107421875,254.95916748046875,254.26333618164065,287.5240783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402821401134,9.04848196370267e-09,0.0011402730597183,-0.0226426199078559,0.0,0.0,0.0,-0.0098713664337992,60.0,-25.9514217376709,-0.0,-8.86510491682202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8641052246094,0.0,0.0,9.625974053051324e-05,290.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9361572265625,0.0,0.0,0.0001013661167235,290.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8260498046875,0.0,0.0,7.48687016312033e-05,289.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8094482421875,0.0,0.0,0.0001013661822071,291.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9667053222656,0.0,0.0,0.0004808363737538,289.39678955078125,294.1499938964844,254.22711181640625,253.3417816162109,254.9517822265625,254.2575836181641,287.5142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139601226896,8.976753562706108e-09,0.0011395922629162,-0.0224548671394586,0.0,0.0,0.0,-0.0098354658111929,60.0,-25.93255043029785,-0.0,-8.854520672230137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
