time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
522240,290.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8559265136719,0.0,0.0,9.620757191441952e-05,290.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.92755126953125,0.0,0.0,0.0001013111759675,290.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8181457519531,0.0,0.0,7.482812361558899e-05,289.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8016357421875,0.0,0.0,0.0001013112414511,291.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9578857421875,0.0,0.0,0.0004805757780559,289.3885803222656,294.1499938964844,254.2194976806641,253.3350524902344,254.94439697265625,254.25157165527344,287.5044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389835271984,8.911684723500457e-09,0.0011389745632186,-0.0222845450043678,0.0,0.0,0.0,-0.0098028974607586,60.0,-25.915178298950195,-0.0,-8.844924792583697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8477783203125,0.0,0.0,9.6159492386505e-05,290.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9189147949219,0.0,0.0,0.0001012605498544,290.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8102111816406,0.0,0.0,7.479072519345209e-05,289.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7938232421875,0.0,0.0,0.0001012606153381,291.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9490966796875,0.0,0.0,0.000480335613247,289.3804016113281,294.1499938964844,254.21188354492188,253.32833862304688,254.93702697753903,254.245346069336,287.49462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384141398593,8.851719357494403e-09,0.0011384052922949,-0.0221275780349969,0.0,0.0,0.0,-0.0097728837281465,60.0,-25.89906883239746,-0.0,-8.836085640950841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8396301269531,0.0,0.0,9.611602581571788e-05,290.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9103088378906,0.0,0.0,0.0001012147768051,290.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.80230712890625,0.0,0.0,7.47569210943766e-05,289.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7860107421875,0.0,0.0,0.0001012148422887,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9402770996094,0.0,0.0,0.0004801184986717,289.3721923828125,294.1499938964844,254.2042694091797,253.32164001464844,254.9296417236328,254.2389068603516,287.4848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378995841369,8.797512052183265e-09,0.0011378908529877,-0.0219856817275285,0.0,0.0,0.0,-0.0097457524389028,60.0,-25.88434791564941,-0.0,-8.828099851143636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8314514160156,0.0,0.0,9.6076590125449e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017028808594,0.0,0.0,0.000101173245639,290.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7943725585937,0.0,0.0,7.47262456570752e-05,289.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7781677246094,0.0,0.0,0.0001011733111226,291.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.93145751953125,0.0,0.0,0.0004799215239472,289.3639831542969,294.1499938964844,254.1966552734375,253.31494140625,254.9222717285156,254.2323303222656,287.4750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137432642281,8.748324731300272e-09,0.0011374239111319,-0.0218569263815879,0.0,0.0,0.0,-0.0097211338579654,60.0,-25.87076568603516,-0.0,-8.82085586795256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8232727050781,0.0,0.0,9.604063961887732e-05,290.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89306640625,0.0,0.0,0.0001011353888316,290.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78643798828125,0.0,0.0,7.469828415196389e-05,289.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7703552246094,0.0,0.0,0.0001011354543152,291.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92266845703125,0.0,0.0,0.0004797419242095,289.3557434082031,294.1499938964844,254.1890411376953,253.3082427978516,254.91490173339844,254.2256317138672,287.4653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370069114491,8.703482379246452e-09,0.0011369982967153,-0.0217395424842834,0.0,0.0,0.0,-0.0096986899152398,60.0,-25.85814476013184,-0.0,-8.814254925937348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8150939941406,0.0,0.0,9.600849443813786e-05,290.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.88446044921875,0.0,0.0,0.0001011015410767,290.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.77850341796875,0.0,0.0,7.467328396160156e-05,289.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.76251220703125,0.0,0.0,0.0001011016065604,291.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9138488769531,0.0,0.0,0.0004795813874807,289.3475341796875,294.1499938964844,254.18142700195312,253.30154418945312,254.9075164794922,254.2187957763672,287.45556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136626349762,8.663394446273287e-09,0.0011366177350282,-0.021634604781866,0.0,0.0,0.0,-0.0096786255016922,60.0,-25.84677124023437,-0.0,-8.808356000145069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80694580078125,0.0,0.0,9.597936150385068e-05,290.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8758544921875,0.0,0.0,0.0001010708656394,290.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77056884765625,0.0,0.0,7.465062662959099e-05,289.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7546691894531,0.0,0.0,0.0001010709311231,291.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9050598144531,0.0,0.0,0.0004794358683284,289.3392944335937,294.1499938964844,254.17379760742188,253.2948608398437,254.900146484375,254.21188354492188,287.4458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362814111635,8.627058178944935e-09,0.0011362727964296,-0.0215394888073205,0.0,0.0,0.0,-0.0096604386344552,60.0,-25.83625221252441,-0.0,-8.803010587143947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7987365722656,0.0,0.0,9.595312440069392e-05,290.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8672180175781,0.0,0.0,0.0001010432388284,290.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7626037597656,0.0,0.0,7.46302175684832e-05,289.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.746826171875,0.0,0.0,0.000101043297036,291.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.896240234375,0.0,0.0,0.0004793048137798,289.3310546875,294.1499938964844,254.16616821289065,253.2881774902344,254.8927764892578,254.2048797607422,287.4361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359706986695,8.594334133249504e-09,0.001135962200351,-0.0214538238942623,0.0,0.0,0.0,-0.0096440594643354,60.0,-25.82661437988281,-0.0,-8.798198081194641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7905578613281,0.0,0.0,9.592990681994706e-05,290.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8586120605469,0.0,0.0,0.0001010187843348,290.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.754638671875,0.0,0.0,7.46121586416848e-05,289.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7389831542969,0.0,0.0,0.0001010188498185,291.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.887451171875,0.0,0.0,0.0004791888350155,289.32281494140625,294.1499938964844,254.1585388183593,253.281494140625,254.8853912353516,254.1977996826172,287.4264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356958420947,8.565372411339922e-09,0.0011356872273609,-0.0213780086487531,0.0,0.0,0.0,-0.0096295634284615,60.0,-25.81769752502441,-0.0,-8.793939798579231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7823791503906,0.0,0.0,9.59091557888314e-05,290.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8499755859375,0.0,0.0,0.0001009969346341,290.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7467041015625,0.0,0.0,7.459602056769654e-05,289.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7311096191406,0.0,0.0,0.0001009970001177,291.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8786315917969,0.0,0.0,0.0004790851962752,289.3145751953125,294.1499938964844,254.15087890625,253.27479553222656,254.8780212402344,254.19064331054688,287.416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011354502057656,8.539494444903541e-09,0.0011354415910318,-0.0213102679699659,0.0,0.0,0.0,-0.0096166115254163,60.0,-25.8098087310791,-0.0,-8.790135552771974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.774169921875,0.0,0.0,9.589102410245688e-05,290.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.84136962890625,0.0,0.0,0.0001009778352454,290.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7387390136719,0.0,0.0,7.458191248588264e-05,289.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7232360839844,0.0,0.0,0.000100977900729,291.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86981201171875,0.0,0.0,0.000478994596051,289.3063049316406,294.1499938964844,254.14321899414065,253.26809692382807,254.87063598632807,254.1834259033203,287.4070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011352354194968,8.516870764196938e-09,0.0011352269211784,-0.0212510451674461,0.0,0.0,0.0,-0.0096052885055542,60.0,-25.802623748779297,-0.0,-8.78681092331135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7659912109375,0.0,0.0,9.587469685357064e-05,290.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8327331542969,0.0,0.0,0.0001009606494335,290.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7307434082031,0.0,0.0,7.45692232158035e-05,289.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7153625488281,0.0,0.0,0.0001009607076412,291.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.86102294921875,0.0,0.0,0.0004789130762219,289.29803466796875,294.1499938964844,254.1355438232422,253.2613983154297,254.86325073242188,254.1761474609375,287.3974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011350420536473,8.496511050282152e-09,0.0011350335553288,-0.021197747439146,0.0,0.0,0.0,-0.0095950979739427,60.0,-25.79599571228028,-0.0,-8.7838195383938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7577819824219,0.0,0.0,9.586085798218846e-05,290.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8240966796875,0.0,0.0,0.0001009460684144,290.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7227783203125,0.0,0.0,7.455845479853451e-05,289.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7074890136719,0.0,0.0,0.0001009461338981,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8522033691406,0.0,0.0,0.0004788439255207,289.2897644042969,294.1499938964844,254.1278533935547,253.25469970703125,254.8558654785156,254.1688232421875,287.3877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011348781408742,8.479244861803181e-09,0.001134869758971,-0.0211525466293096,0.0,0.0,0.0,-0.0095864553004503,60.0,-25.79007911682129,-0.0,-8.781282900827136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74957275390625,0.0,0.0,9.584865620126948e-05,290.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8154602050781,0.0,0.0,0.0001009332263492,290.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7147827148437,0.0,0.0,7.454896694980562e-05,289.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6995849609375,0.0,0.0,0.0001009332845569,291.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8434143066406,0.0,0.0,0.0004787830112036,289.281494140625,294.1499938964844,254.12014770507807,253.2479858398437,254.8484802246093,254.1614685058593,287.3781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011347336694598,8.464028589116879e-09,0.0011347252875566,-0.0211127158254385,0.0,0.0,0.0,-0.0095788398757576,60.0,-25.7846736907959,-0.0,-8.779047533380435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7413635253906,0.0,0.0,9.583842620486394e-05,290.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80682373046875,0.0,0.0,0.000100922450656,290.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.706787109375,0.0,0.0,7.45410070521757e-05,289.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.69171142578125,0.0,0.0,0.0001009225088637,291.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8345947265625,0.0,0.0,0.0004787319048773,289.273193359375,294.1499938964844,254.1124267578125,253.2412567138672,254.84109497070312,254.1540679931641,287.3685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011346125975251,8.451263688868949e-09,0.0011346040992066,-0.0210792999714612,0.0,0.0,0.0,-0.0095724510028958,60.0,-25.77972984313965,-0.0,-8.777172411100764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7331237792969,0.0,0.0,9.582944767316803e-05,290.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7982177734375,0.0,0.0,0.0001009129991871,290.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.69879150390625,0.0,0.0,7.45340294088237e-05,289.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6838073730469,0.0,0.0,0.0001009130573947,291.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8257751464844,0.0,0.0,0.0004786870558746,289.264892578125,294.1499938964844,254.10467529296875,253.23452758789065,254.83370971679688,254.1466064453125,287.3589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345061939209,8.440068199888628e-09,0.0011344978120177,-0.0210499912500381,0.0,0.0,0.0,-0.0095668472349643,60.0,-25.775428771972656,-0.0,-8.775528215210215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.72491455078125,0.0,0.0,9.582215716363862e-05,290.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78955078125,0.0,0.0,0.0001009053157758,290.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6907958984375,0.0,0.0,7.452835416188464e-05,289.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6758728027344,0.0,0.0,0.0001009053812595,291.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81695556640625,0.0,0.0,0.0004786506178788,289.256591796875,294.1499938964844,254.096908569336,253.227783203125,254.8263092041016,254.13912963867188,287.3493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344198137521,8.430966147443542e-09,0.001134411431849,-0.021026162430644,0.0,0.0,0.0,-0.0095622912049293,60.0,-25.77149200439453,-0.0,-8.774191684324253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7166748046875,0.0,0.0,9.581597259966657e-05,290.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7809143066406,0.0,0.0,0.0001008988037938,290.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6827697753906,0.0,0.0,7.452354475390166e-05,289.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.66796875,0.0,0.0,0.0001008988692774,291.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8081359863281,0.0,0.0,0.0004786197387147,289.2482604980469,294.1499938964844,254.0891265869141,253.22100830078125,254.8189239501953,254.131591796875,287.3397521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011343465885147,8.423251429690026e-09,0.0011343382066115,-0.021005967631936,0.0,0.0,0.0,-0.0095584299415349,60.0,-25.768075942993164,-0.0,-8.77305907920345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7084350585937,0.0,0.0,9.5810966740828e-05,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.77227783203125,0.0,0.0,0.0001008935432764,290.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747436523437,0.0,0.0,7.451965211657807e-05,289.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600341796875,0.0,0.0,0.0001008936014841,291.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7993469238281,0.0,0.0,0.0004785947676282,289.2399597167969,294.1499938964844,254.0813140869141,253.2142333984375,254.8115234375,254.1240234375,287.3301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011342873331159,8.417010199934793e-09,0.0011342789512127,-0.020989628508687,0.0,0.0,0.0,-0.0095553062856197,60.0,-25.76496124267578,-0.0,-8.77214247907432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7001953125,0.0,0.0,9.580705227563158e-05,290.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7636413574219,0.0,0.0,0.0001008894178085,290.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6667175292969,0.0,0.0,7.451661076629534e-05,289.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.652099609375,0.0,0.0,0.0001008894760161,291.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.79052734375,0.0,0.0,0.0004785752098541,289.2315979003906,294.1499938964844,254.073471069336,253.2074432373047,254.8041076660156,254.1164093017578,287.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011342409998178,8.412123442269603e-09,0.0011342326179146,-0.0209768358618021,0.0,0.0,0.0,-0.0095528606325387,60.0,-25.762252807617188,-0.0,-8.771425541453939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69195556640625,0.0,0.0,9.580395999364556e-05,290.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7549743652344,0.0,0.0,0.0001008861581794,290.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.65869140625,0.0,0.0,7.451420242432505e-05,289.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6441650390625,0.0,0.0,0.0001008862163871,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7816772460937,0.0,0.0,0.000478559784824,289.2232666015625,294.1499938964844,254.0655975341797,253.2006225585937,254.7967071533203,254.10874938964844,287.3110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011342043289914,8.408265195214426e-09,0.0011341959470883,-0.0209667365998029,0.0,0.0,0.0,-0.009550929069519,60.0,-25.75983238220215,-0.0,-8.7708585283508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6836853027344,0.0,0.0,9.580134792486206e-05,290.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.746337890625,0.0,0.0,0.0001008834078675,290.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.650634765625,0.0,0.0,7.451216515619308e-05,289.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361999511719,0.0,0.0,0.0001008834660751,291.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7728576660156,0.0,0.0,0.0004785467172041,289.21490478515625,294.1499938964844,254.0577087402344,253.1937866210937,254.789291381836,254.10107421875,287.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341733625158,8.404999363165189e-09,0.0011341648641973,-0.020958187058568,0.0,0.0,0.0,-0.0095492945984005,60.0,-25.75760078430176,-0.0,-8.7703796225469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6754455566406,0.0,0.0,9.579945617588236e-05,290.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7376708984375,0.0,0.0,0.0001008814142551,290.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.642578125,0.0,0.0,7.451069541275501e-05,289.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6282653808594,0.0,0.0,0.0001008814724627,291.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7640380859375,0.0,0.0,0.000478537287563,289.20654296875,294.1499938964844,254.04977416992188,253.1869354248047,254.7818603515625,254.0933532714844,287.2920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341508943587,8.402636808568786e-09,0.0011341425124555,-0.0209520012140274,0.0,0.0,0.0,-0.0095481118187308,60.0,-25.75561714172364,-0.0,-8.770032877691848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66717529296875,0.0,0.0,9.57979282247834e-05,290.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.72900390625,0.0,0.0,0.0001008798062684,290.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.634521484375,0.0,0.0,7.45095094316639e-05,289.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6202697753906,0.0,0.0,0.0001008798644761,291.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7552185058594,0.0,0.0,0.0004785296623595,289.1981811523437,294.1499938964844,254.04180908203125,253.1800537109375,254.77444458007807,254.08560180664065,287.2825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341328499838,8.40073077768011e-09,0.0011341244680806,-0.0209470130503177,0.0,0.0,0.0,-0.0095471581444144,60.0,-25.753812789916992,-0.0,-8.769752923853957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6589050292969,0.0,0.0,9.579666948411614e-05,290.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7203369140625,0.0,0.0,0.0001008784820442,290.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62646484375,0.0,0.0,7.45085344533436e-05,289.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6123046875,0.0,0.0,0.0001008785402518,291.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7463684082031,0.0,0.0,0.0004785233759321,289.1898193359375,294.1499938964844,254.0338134765625,253.1731414794922,254.7670135498047,254.07781982421875,287.2729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341179488226,8.39916047823408e-09,0.0011341094505041,-0.0209429003298282,0.0,0.0,0.0,-0.0095463721081614,60.0,-25.75215148925781,-0.0,-8.769521997464835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.650634765625,0.0,0.0,9.57955708145164e-05,290.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.711669921875,0.0,0.0,0.0001008773178909,290.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.618408203125,0.0,0.0,7.450767589034513e-05,289.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6043395996094,0.0,0.0,0.0001008773760986,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.737548828125,0.0,0.0,0.0004785178753081,289.1814270019531,294.1499938964844,254.02577209472656,253.16619873046875,254.7595672607422,254.0699920654297,287.26348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341047938913,8.397778472613027e-09,0.0011340964119881,-0.0209392849355936,0.0,0.0,0.0,-0.009545681066811,60.0,-25.7506046295166,-0.0,-8.769319492785146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.642333984375,0.0,0.0,9.579438483342528e-05,290.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7030029296875,0.0,0.0,0.0001008760737022,290.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6103210449219,0.0,0.0,7.450675184372813e-05,289.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5963439941406,0.0,0.0,0.0001008761319098,291.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72869873046875,0.0,0.0,0.0004785119672305,289.17303466796875,294.1499938964844,254.0177154541016,253.15924072265625,254.75213623046875,254.0621337890625,287.2539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340908240526,8.396301431901065e-09,0.0011340824421495,-0.0209354180842638,0.0,0.0,0.0,-0.0095449415966868,60.0,-25.74912452697754,-0.0,-8.769102777250738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.634033203125,0.0,0.0,9.579317702446132e-05,290.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6943359375,0.0,0.0,0.0001008748076856,290.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.60223388671875,0.0,0.0,7.45058132451959e-05,289.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5883483886719,0.0,0.0,0.0001008748658932,291.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7198791503906,0.0,0.0,0.0004785059427376,289.1646423339844,294.1499938964844,254.0095977783203,253.1522521972656,254.7446746826172,254.05422973632807,287.2445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340765049681,8.394795081301254e-09,0.0011340681230649,-0.0209314730018377,0.0,0.0,0.0,-0.0095441872254014,60.0,-25.74769401550293,-0.0,-8.768881798459915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6257629394531,0.0,0.0,9.579159814165904e-05,290.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6856384277344,0.0,0.0,0.0001008731414913,290.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5941467285156,0.0,0.0,7.45045836083591e-05,289.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.580322265625,0.0,0.0,0.000100873192423,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7110290527344,0.0,0.0,0.0004784980555996,289.1562194824219,294.1499938964844,254.0014495849609,253.14523315429688,254.7372283935547,254.0463104248047,287.23504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340577621012,8.392815331603742e-09,0.0011340493801981,-0.0209262929856777,0.0,0.0,0.0,-0.0095431972295045,60.0,-25.746257781982425,-0.0,-8.76859118648099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6174621582031,0.0,0.0,9.578959725331516e-05,290.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6769714355469,0.0,0.0,0.0001008710387395,290.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5860290527344,0.0,0.0,7.450303382938728e-05,289.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.57232666015625,0.0,0.0,0.0001008710896712,291.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7021789550781,0.0,0.0,0.0004784880729857,289.1477966308594,294.1499938964844,253.9932556152344,253.1381683349609,254.72976684570312,254.038330078125,287.2255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340340133756,8.390322214779644e-09,0.0011340256314724,-0.0209197644144296,0.0,0.0,0.0,-0.0095419492572546,60.0,-25.74478912353516,-0.0,-8.768225256972073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.609130859375,0.0,0.0,9.578691970091312e-05,290.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66827392578125,0.0,0.0,0.000100868215668,290.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57794189453125,0.0,0.0,7.4500945629552e-05,289.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643005371094,0.0,0.0,0.0001008682738756,291.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.693359375,0.0,0.0,0.0004784747143276,289.1393737792969,294.1499938964844,253.98501586914065,253.131088256836,254.7222900390625,254.0303192138672,287.21612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340023484081,8.386980887564732e-09,0.0011339939665049,-0.0209110174328088,0.0,0.0,0.0,-0.0095402766019105,60.0,-25.74322891235352,-0.0,-8.7677349824844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.600830078125,0.0,0.0,9.578378376318142e-05,290.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6596069335937,0.0,0.0,0.0001008649123832,290.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56982421875,0.0,0.0,7.449850818375126e-05,289.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5562744140625,0.0,0.0,0.0001008649705909,291.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6845092773437,0.0,0.0,0.0004784590564668,289.1309509277344,294.1499938964844,253.9767303466797,253.1239471435547,254.71481323242188,254.02227783203125,287.2066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339652119204,8.383064908912274e-09,0.0011339568300172,-0.0209007672965526,0.0,0.0,0.0,-0.0095383170992136,60.0,-25.74159049987793,-0.0,-8.76716015341117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.592529296875,0.0,0.0,9.577965101925656e-05,290.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6509094238281,0.0,0.0,0.0001008605613606,290.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.56170654296875,0.0,0.0,7.449529221048579e-05,289.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5482482910156,0.0,0.0,0.0001008606195682,291.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6756591796875,0.0,0.0,0.000478438421851,289.1224975585937,294.1499938964844,253.9683990478516,253.1167907714844,254.7073211669922,254.01419067382807,287.197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339162010699,8.377909921364335e-09,0.0011339078191667,-0.0208872705698013,0.0,0.0,0.0,-0.0095357364043593,60.0,-25.73979759216309,-0.0,-8.766403425397584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5841979980469,0.0,0.0,9.577457967679948e-05,290.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6422119140625,0.0,0.0,0.0001008552208077,290.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5535583496094,0.0,0.0,7.44913486414589e-05,289.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5401916503906,0.0,0.0,0.0001008552717394,291.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.66680908203125,0.0,0.0,0.0004784130724146,289.11407470703125,294.1499938964844,253.96002197265625,253.10958862304688,254.6998291015625,254.00607299804688,287.1878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338561307638,8.371578985588712e-09,0.0011338477488607,-0.0208706986159086,0.0,0.0,0.0,-0.0095325680449604,60.0,-25.73782730102539,-0.0,-8.76547403549921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57586669921875,0.0,0.0,9.57681841100566e-05,290.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6335144042969,0.0,0.0,0.0001008484832709,290.21875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5454406738281,0.0,0.0,7.44863718864508e-05,289.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321350097656,0.0,0.0,0.0001008485414786,291.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.657958984375,0.0,0.0,0.0004783811164088,289.1055908203125,294.1499938964844,253.9515838623047,253.1023406982422,254.6923217773437,253.99790954589844,287.17840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011337804608047,8.363599590666126e-09,0.0011337720789015,-0.0208498090505599,0.0,0.0,0.0,-0.0095285745337605,60.0,-25.735605239868164,-0.0,-8.764303061070677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5675354003906,0.0,0.0,9.57608936005272e-05,290.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.62481689453125,0.0,0.0,0.0001008408144116,290.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53729248046875,0.0,0.0,7.448070391546935e-05,289.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240783691406,0.0,0.0,0.0001008408653433,291.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.64910888671875,0.0,0.0,0.0004783447366207,289.0971374511719,294.1499938964844,253.943099975586,253.0950622558593,254.684814453125,253.98971557617188,287.1689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336940806359,8.354507308183656e-09,0.0011336856987327,-0.0208260063081979,0.0,0.0,0.0,-0.0095240231603384,60.0,-25.733179092407227,-0.0,-8.76296866181292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5592041015625,0.0,0.0,9.575204603606836e-05,290.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6161193847656,0.0,0.0,0.0001008314939099,290.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5291442871094,0.0,0.0,7.447382085956633e-05,289.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5160217285156,0.0,0.0,0.0001008315448416,291.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6402282714844,0.0,0.0,0.0004783005279023,289.08868408203125,294.1499938964844,253.9345703125,253.0877227783203,254.67727661132807,253.98147583007807,287.1595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335893068462,8.343470803140463e-09,0.0011335810413584,-0.0207971148192882,0.0,0.0,0.0,-0.0095184994861483,60.0,-25.73046493530273,-0.0,-8.761349334918125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.55084228515625,0.0,0.0,9.574188152328134e-05,290.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.607421875,0.0,0.0,0.0001008207909762,290.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.52099609375,0.0,0.0,7.446591916959733e-05,289.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5079650878906,0.0,0.0,0.0001008208419079,291.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6313781738281,0.0,0.0,0.000478249770822,289.0802001953125,294.1499938964844,253.9259796142578,253.08035278320312,254.6697540283203,253.9731903076172,287.1501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011334690498188,8.330792056199243e-09,0.0011334606679156,-0.0207639243453741,0.0,0.0,0.0,-0.0095121534541249,60.0,-25.727439880371094,-0.0,-8.759489134035905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5425109863281,0.0,0.0,9.572994167683646e-05,290.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59869384765625,0.0,0.0,0.0001008082108455,290.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5128479003906,0.0,0.0,7.445662777172402e-05,289.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4998779296875,0.0,0.0,0.0001008082617772,291.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6225280761719,0.0,0.0,0.0004781901079695,289.0717163085937,294.1499938964844,253.9173278808593,253.0729217529297,254.6622009277344,253.96487426757807,287.1407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333276052027,8.315891975030354e-09,0.0011333192232996,-0.0207249168306589,0.0,0.0,0.0,-0.0095046963542699,60.0,-25.724090576171875,-0.0,-8.75730279403797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
