time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
524580,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5341491699219,0.0,0.0,9.571630653226748e-05,290.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5899963378906,0.0,0.0,0.0001007938626571,290.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5046691894531,0.0,0.0,7.444602670148015e-05,289.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4917907714844,0.0,0.0,0.0001007939135888,291.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6136779785156,0.0,0.0,0.0004781220341101,289.063232421875,294.1499938964844,253.9086151123047,253.06546020507807,254.65464782714844,253.9564971923828,287.1313781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011331661371514,8.298890463720454e-09,0.0011331578716635,-0.0206804107874631,0.0,0.0,0.0,-0.0094961868599057,60.0,-25.72029495239257,-0.0,-8.754808789035452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5257873535156,0.0,0.0,9.57006704993546e-05,290.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.581298828125,0.0,0.0,0.0001007773898891,290.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4964904785156,0.0,0.0,7.443386130034924e-05,289.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.48370361328125,0.0,0.0,0.0001007774408208,291.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.60479736328125,0.0,0.0,0.0004780439194291,289.05474853515625,294.1499938964844,253.8998413085937,253.0579376220703,254.6470947265625,253.94810485839844,287.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329810367897,8.27938340108858e-09,0.0011329727713018,-0.0206293426454067,0.0,0.0,0.0,-0.0094864228740334,60.0,-25.716123580932617,-0.0,-8.751947433438546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5174255371094,0.0,0.0,9.5683426479809e-05,290.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.57257080078125,0.0,0.0,0.0001007592363748,290.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4883117675781,0.0,0.0,7.44204517104663e-05,289.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4756164550781,0.0,0.0,0.0001007592873065,291.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.595947265625,0.0,0.0,0.0004779578011948,289.0462341308594,294.1499938964844,253.8910217285156,253.0503692626953,254.63951110839844,253.9396514892578,287.11260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011327769607305,8.25787971336922e-09,0.0011327686952427,-0.0205730497837066,0.0,0.0,0.0,-0.0094756605103611,60.0,-25.711519241333008,-0.0,-8.748794044777244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5090637207031,0.0,0.0,9.566411608830094e-05,290.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5638732910156,0.0,0.0,0.0001007388927973,290.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801330566406,0.0,0.0,7.4405426857993e-05,289.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.467529296875,0.0,0.0,0.000100738943729,291.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5870666503906,0.0,0.0,0.0004778613219968,289.0377197265625,294.1499938964844,253.8821258544922,253.0427398681641,254.6319274902344,253.93115234375,287.1032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325482046231,8.233788761913274e-09,0.0011325399391353,-0.0205099806189537,0.0,0.0,0.0,-0.0094636026769876,60.0,-25.70645523071289,-0.0,-8.745261936837778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5007019042969,0.0,0.0,9.564250649418682e-05,290.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5551452636719,0.0,0.0,0.0001007161408779,290.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4719543457031,0.0,0.0,7.438862667186186e-05,289.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4594116210937,0.0,0.0,0.0001007161918096,291.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5782165527344,0.0,0.0,0.0004777533758897,289.0292053222656,294.1499938964844,253.87315368652344,253.0350646972656,254.6243133544922,253.9226226806641,287.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322924401611,8.206837875945894e-09,0.0011322841746732,-0.0204394273459911,0.0,0.0,0.0,-0.0094501134008169,60.0,-25.70087242126465,-0.0,-8.741311319226953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4923400878906,0.0,0.0,9.56183357629925e-05,290.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5464172363281,0.0,0.0,0.0001006906895781,290.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4637756347656,0.0,0.0,7.436982559738681e-05,289.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4512939453125,0.0,0.0,0.0001006907405098,291.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5693664550781,0.0,0.0,0.0004776326532009,289.02069091796875,294.1499938964844,253.8641357421875,253.0273284912109,254.61671447753903,253.9140472412109,287.0845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011320062913,8.17669576491653e-09,0.0011319981422275,-0.0203605163842439,0.0,0.0,0.0,-0.0094350269064307,60.0,-25.694793701171875,-0.0,-8.736893875038731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.48394775390625,0.0,0.0,9.559246973367408e-05,290.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5377197265625,0.0,0.0,0.0001006634483928,290.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45556640625,0.0,0.0,7.434970757458359e-05,289.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44317626953125,0.0,0.0,0.0001006634993245,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5604858398437,0.0,0.0,0.0004775034612976,289.0121765136719,294.1499938964844,253.85504150390625,253.01953125,254.6090850830078,253.90542602539065,287.0751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317000025883,8.144430907464084e-09,0.0011316918535158,-0.0202760510146617,0.0,0.0,0.0,-0.0094188787043094,60.0,-25.68816566467285,-0.0,-8.73216663421772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4755859375,0.0,0.0,9.556408622302116e-05,290.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.52899169921875,0.0,0.0,0.0001006335660349,290.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4473876953125,0.0,0.0,7.432763231918216e-05,289.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43505859375,0.0,0.0,0.0001006336169666,291.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516357421875,0.0,0.0,0.0004773616965394,289.003662109375,294.1499938964844,253.8458709716797,253.0116729736328,254.6014404296875,253.89675903320312,287.0657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313640279695,8.109035221082195e-09,0.001131355878897,-0.0201833862811326,0.0,0.0,0.0,-0.0094011621549725,60.0,-25.681001663208008,-0.0,-8.726982514417615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4671936035156,0.0,0.0,9.553337440593168e-05,290.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.520263671875,0.0,0.0,0.0001006012171274,290.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4391784667969,0.0,0.0,7.43037453503348e-05,289.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.42694091796875,0.0,0.0,0.0001006012680591,291.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54278564453125,0.0,0.0,0.0004772082611452,288.9951171875,294.1499938964844,253.83663940429688,253.00376892089844,254.5937957763672,253.88804626464844,287.0564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310003465041,8.070726309483689e-09,0.0011309923138469,-0.0200830958783626,0.0,0.0,0.0,-0.0093819890171289,60.0,-25.673311233520508,-0.0,-8.721372779518789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.45880126953125,0.0,0.0,9.550007962388918e-05,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5115661621094,0.0,0.0,0.0001005661615636,290.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.43096923828125,0.0,0.0,7.427785021718591e-05,289.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4188232421875,0.0,0.0,0.0001005662124953,291.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5339050292969,0.0,0.0,0.000477041961858,288.9866027832031,294.1499938964844,253.8273162841797,252.99578857421875,254.58612060546875,253.8793029785156,287.0470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306061642244,8.029203968362708e-09,0.0011305981315672,-0.0199743900448083,0.0,0.0,0.0,-0.0093612065538764,60.0,-25.6650390625,-0.0,-8.715294796957097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.450439453125,0.0,0.0,9.5464383775834e-05,290.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028381347656,0.0,0.0,0.0001005285739665,290.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4227600097656,0.0,0.0,7.425008516293019e-05,289.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4106750488281,0.0,0.0,0.0001005286176223,291.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5250549316406,0.0,0.0,0.0004768636426888,288.9780578613281,294.1499938964844,253.81793212890625,252.9877471923828,254.5784454345703,253.8705139160156,287.0377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301835766062,7.984684913253659e-09,0.0011301756603643,-0.0198578406125307,0.0,0.0,0.0,-0.0093389237299561,60.0,-25.656147003173828,-0.0,-8.708780541155647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4420471191406,0.0,0.0,9.542600309941918e-05,290.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4941101074219,0.0,0.0,0.000100488156022,290.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41455078125,0.0,0.0,7.42202319088392e-05,289.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4025573730469,0.0,0.0,0.0001004882069537,291.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5162048339844,0.0,0.0,0.0004766719357576,288.9695129394531,294.1499938964844,253.8084716796875,252.97964477539065,254.5707550048828,253.86167907714844,287.0284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011297292076051,7.93681831368076e-09,0.0011297212913632,-0.0197325255721807,0.0,0.0,0.0,-0.0093149663880467,60.0,-25.64672470092773,-0.0,-8.701778853037467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.43365478515625,0.0,0.0,9.5385083113797e-05,290.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48541259765625,0.0,0.0,0.000100445067801,290.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4063415527344,0.0,0.0,7.418840687023476e-05,289.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3944091796875,0.0,0.0,0.0001004451114567,291.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.50732421875,0.0,0.0,0.0004764675395563,288.9609680175781,294.1499938964844,253.79893493652344,252.9714813232422,254.56304931640625,253.8527984619141,287.0190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129244803451,7.88578535804163e-09,0.0011292368872091,-0.0195989198982715,0.0,0.0,0.0,-0.0092894239351153,60.0,-25.63653945922852,-0.0,-8.69431744376925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4252624511719,0.0,0.0,9.534165292279796e-05,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4766845703125,0.0,0.0,0.0001003993384074,290.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39813232421875,0.0,0.0,7.415463187498972e-05,289.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.38629150390625,0.0,0.0,0.0001003993820631,291.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4984741210937,0.0,0.0,0.0004762506287079,288.9524230957031,294.1499938964844,253.789306640625,252.9632263183593,254.55532836914065,253.84385681152344,287.0097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287305969744,7.831624238008317e-09,0.0011287227971479,-0.019457122310996,0.0,0.0,0.0,-0.009262315928936,60.0,-25.625768661499023,-0.0,-8.686401997692884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4168701171875,0.0,0.0,9.529566887067632e-05,290.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4679870605469,0.0,0.0,0.0001003509096335,290.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3899230957031,0.0,0.0,7.411886326735839e-05,289.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3781433105469,0.0,0.0,0.0001003509605652,291.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896240234375,0.0,0.0,0.0004760209121741,288.9438781738281,294.1499938964844,253.7796173095703,252.9549255371093,254.54757690429688,253.8348846435547,287.0004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011281862389296,7.77427278109144e-09,0.001128178439103,-0.0193069707602262,0.0,0.0,0.0,-0.0092336107045412,60.0,-25.614391326904297,-0.0,-8.678024698838271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4084777832031,0.0,0.0,9.524691267870368e-05,290.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4592590332031,0.0,0.0,0.0001002995632006,290.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3816833496094,0.0,0.0,7.408093370031565e-05,289.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3699951171875,0.0,0.0,0.0001002996068564,291.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.48077392578125,0.0,0.0,0.000475777342217,288.9353332519531,294.1499938964844,253.7698211669922,252.946533203125,254.53982543945312,253.8258819580078,286.9910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011276089353486,7.713459204694573e-09,0.0011276012519374,-0.0191477574408054,0.0,0.0,0.0,-0.0092031732201576,60.0,-25.60248565673828,-0.0,-8.669145756812213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40008544921875,0.0,0.0,9.519628656562418e-05,290.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4505615234375,0.0,0.0,0.0001002462522592,290.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3734741210937,0.0,0.0,7.404156349366531e-05,289.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3618469238281,0.0,0.0,0.0001002463031909,291.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.471923828125,0.0,0.0,0.000475524488138,288.9267578125,294.1499938964844,253.75994873046875,252.9380798339844,254.5320587158203,253.8168182373047,286.9817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011270096292719,7.650327482622288e-09,0.0011270019458606,-0.0189824700355529,0.0,0.0,0.0,-0.0091715743765234,60.0,-25.5898666381836,-0.0,-8.659932859700349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3916931152344,0.0,0.0,9.514293196843936e-05,290.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4418334960937,0.0,0.0,0.0001001900673145,290.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.365234375,0.0,0.0,7.4000061431434e-05,289.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.35369873046875,0.0,0.0,0.0001001901109702,291.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.46307373046875,0.0,0.0,0.0004752579552587,288.918212890625,294.1499938964844,253.75,252.92955017089844,254.5242614746093,253.8077087402344,286.97247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011263779597356,7.583782490883095e-09,0.0011263703927397,-0.0188082456588745,0.0,0.0,0.0,-0.00913826841861,60.0,-25.57667732238769,-0.0,-8.6502275564726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.38330078125,0.0,0.0,9.508729272056372e-05,290.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4331359863281,0.0,0.0,0.0001001314740278,290.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3570251464844,0.0,0.0,7.395679131150246e-05,289.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34552001953125,0.0,0.0,0.0001001315249595,291.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4542541503906,0.0,0.0,0.0004749800427816,288.90966796875,294.1499938964844,253.7400054931641,252.9209899902344,254.5164489746093,253.79855346679688,286.9631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257192818447,7.514392663665603e-09,0.0011257117148488,-0.0186265707015991,0.0,0.0,0.0,-0.0091035375371575,60.0,-25.56291389465332,-0.0,-8.640112980629058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3749084472656,0.0,0.0,9.502912143943831e-05,290.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4244079589844,0.0,0.0,0.0001000702250166,290.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3487854003906,0.0,0.0,7.391154940705746e-05,289.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3373718261719,0.0,0.0,0.0001000702686724,291.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4454040527344,0.0,0.0,0.0004746894992422,288.9010925292969,294.1499938964844,253.72999572753903,252.9124298095703,254.5086364746093,253.7893829345703,286.953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250305688008,7.441848470790546e-09,0.0011250231182202,-0.018436636775732,0.0,0.0,0.0,-0.0090672289952635,60.0,-25.54863929748535,-0.0,-8.629545078520098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.36651611328125,0.0,0.0,9.49692985159345e-05,290.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41571044921875,0.0,0.0,0.0001000072224996,290.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.340576171875,0.0,0.0,7.386501238215715e-05,289.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3292236328125,0.0,0.0,0.0001000072661554,291.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4365539550781,0.0,0.0,0.0004743906320072,288.8925476074219,294.1499938964844,253.72000122070312,252.9038848876953,254.50079345703125,253.7801818847656,286.944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011243222979828,7.367235266286798e-09,0.0011243149638175,-0.0182412825524806,0.0,0.0,0.0,-0.009029883891344,60.0,-25.533641815185547,-0.0,-8.618682301175795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3581237792969,0.0,0.0,9.490766387898476e-05,290.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4070129394531,0.0,0.0,9.99423282337375e-05,290.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33233642578125,0.0,0.0,7.38170783733949e-05,289.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3210754394531,0.0,0.0,9.994237188948318e-05,291.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.427734375,0.0,0.0,0.0004740828007925,288.88397216796875,294.1499938964844,253.7100067138672,252.8953399658203,254.4929351806641,253.77096557617188,286.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235927231609,7.290376302648838e-09,0.0011235853889957,-0.0180400479584932,0.0,0.0,0.0,-0.0089914156123995,60.0,-25.51824188232422,-0.0,-8.607499779600405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3497314453125,0.0,0.0,9.484501788392664e-05,290.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3983154296875,0.0,0.0,9.987634985009208e-05,290.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3240966796875,0.0,0.0,7.376835128525272e-05,289.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3128967285156,0.0,0.0,9.987639350583775e-05,291.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4189147949219,0.0,0.0,0.0004737698473036,288.8754272460937,294.1499938964844,253.6999969482422,252.8867950439453,254.4850616455078,253.76174926757807,286.9259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228509247303,7.212243247067818e-09,0.0011228437069803,-0.017835471779108,0.0,0.0,0.0,-0.0089523084461689,60.0,-25.502307891845703,-0.0,-8.596138911798334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3413391113281,0.0,0.0,9.478142601437868e-05,290.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3896179199219,0.0,0.0,9.980938193621114e-05,290.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3158874511719,0.0,0.0,7.37188893253915e-05,289.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30474853515625,0.0,0.0,9.980942559195682e-05,291.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4100952148437,0.0,0.0,0.0004734521789941,288.8668518066406,294.1499938964844,253.69000244140625,252.8782653808593,254.4771728515625,253.7525177001953,286.9167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122098066844,7.132933799169905e-09,0.0011220909655094,-0.017627814784646,0.0,0.0,0.0,-0.0089126136153936,60.0,-25.486072540283203,-0.0,-8.584615329709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3329772949219,0.0,0.0,9.471739758737384e-05,290.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.38092041015625,0.0,0.0,9.974196291295812e-05,290.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3076477050781,0.0,0.0,7.366909994743764e-05,289.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2966003417969,0.0,0.0,9.97420065687038e-05,291.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4012451171875,0.0,0.0,0.0004731323861051,288.8583068847656,294.1499938964844,253.67999267578125,252.86973571777344,254.46926879882807,253.7433013916016,286.90740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213400866836,7.053089223774123e-09,0.0011213331017643,-0.0174187570810318,0.0,0.0,0.0,-0.0088726505637168,60.0,-25.469635009765625,-0.0,-8.57302140389038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3245849609375,0.0,0.0,9.46532964007929e-05,290.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.37225341796875,0.0,0.0,9.967446385417134e-05,290.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2994079589844,0.0,0.0,7.361923780990764e-05,289.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2884216308594,0.0,0.0,9.967450750991702e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3924560546875,0.0,0.0,0.0004728121857624,288.8497619628906,294.1499938964844,253.6699981689453,252.8612060546875,254.4613342285156,253.7340850830078,286.8981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011205811752006,6.973144284216914e-09,0.0011205741902813,-0.017209431156516,0.0,0.0,0.0,-0.0088326372206211,60.0,-25.45309066772461,-0.0,-8.56142108318636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3161926269531,0.0,0.0,9.458928252570332e-05,290.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3635559082031,0.0,0.0,9.960705210687593e-05,290.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29119873046875,0.0,0.0,7.356944843195379e-05,289.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2802734375,0.0,0.0,9.96070957626216e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3836364746094,0.0,0.0,0.000472492451081,288.8411865234375,294.1499938964844,253.6600036621093,252.85269165039065,254.45339965820312,253.72488403320312,286.8888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011198233114555,6.8933134755866385e-09,0.0011198164429515,-0.0170004032552242,0.0,0.0,0.0,-0.0087926806882023,60.0,-25.436479568481445,-0.0,-8.549844920935359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.30780029296875,0.0,0.0,9.452590165892616e-05,290.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3548583984375,0.0,0.0,9.954030974768102e-05,290.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.282958984375,0.0,0.0,7.35201538191177e-05,289.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2720947265625,0.0,0.0,9.954035340342672e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.37481689453125,0.0,0.0,0.0004721758305095,288.8326416015625,294.1499938964844,253.6499938964844,252.8441772460937,254.4454498291016,253.71568298339844,286.8796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001119072898291,6.814264263965697e-09,0.0011190661462023,-0.016793418675661,0.0,0.0,0.0,-0.0087531153112649,60.0,-25.41991806030273,-0.0,-8.538389550949432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2994079589844,0.0,0.0,9.446356125408784e-05,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34619140625,0.0,0.0,9.947465878212824e-05,290.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.27471923828125,0.0,0.0,7.347166683757678e-05,289.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2639465332031,0.0,0.0,9.947470243787392e-05,291.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36602783203125,0.0,0.0,0.0004718644195236,288.8240661621094,294.1499938964844,253.63999938964844,252.83566284179688,254.4374847412109,253.7064819335937,286.8703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183348251506,6.7365175659972465e-09,0.001118328073062,-0.016589842736721,0.0,0.0,0.0,-0.0087142018601298,60.0,-25.40353775024414,-0.0,-8.527131001301316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.291015625,0.0,0.0,9.4402494141832e-05,290.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3375244140625,0.0,0.0,9.941035386873408e-05,290.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2665100097656,0.0,0.0,7.342416938627139e-05,289.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2557678222656,0.0,0.0,9.941039752447978e-05,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3572082519531,0.0,0.0,0.0004715593822766,288.81549072265625,294.1499938964844,253.6300048828125,252.8271484375,254.42950439453125,253.69729614257807,286.861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176118860021,6.660358931043221e-09,0.0011176052503287,-0.016390424221754,0.0,0.0,0.0,-0.0086760837584733,60.0,-25.387414932250977,-0.0,-8.516109062384204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2826538085937,0.0,0.0,9.434243838768452e-05,290.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3288269042969,0.0,0.0,9.93471112451516e-05,290.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2582702636719,0.0,0.0,7.337745773838833e-05,289.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24761962890625,0.0,0.0,9.93471549008973e-05,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3484191894531,0.0,0.0,0.0004712593799922,288.80694580078125,294.1499938964844,253.6199951171875,252.8186492919922,254.42149353027344,253.6881256103516,286.8518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011169008212164,6.585462397623587e-09,0.0011168943019583,-0.0161943081766366,0.0,0.0,0.0,-0.0086385970935225,60.0,-25.37150955200196,-0.0,-8.50527683837754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2742614746094,0.0,0.0,9.428452904103324e-05,290.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3201599121094,0.0,0.0,9.928613144438714e-05,290.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2500305175781,0.0,0.0,7.333241956075653e-05,289.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23944091796875,0.0,0.0,9.92861678241752e-05,291.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3396301269531,0.0,0.0,0.0004709701170213,288.7983703613281,294.1499938964844,253.6100006103516,252.8101348876953,254.4134826660156,253.678939819336,286.84259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011162152513861,6.513241057604091e-09,0.0011162087321281,-0.0160051938146352,0.0,0.0,0.0,-0.0086024496704339,60.0,-25.35602569580078,-0.0,-8.494838255046488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.265869140625,0.0,0.0,9.42285914788954e-05,290.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3114929199219,0.0,0.0,9.922722529154272e-05,290.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2417907714844,0.0,0.0,7.328890933422372e-05,289.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2312927246094,0.0,0.0,9.92272689472884e-05,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3308410644531,0.0,0.0,0.0004706907202489,288.7898254394531,294.1499938964844,253.6000061035156,252.8016357421875,254.40545654296875,253.6697692871093,286.8333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155529646202,6.443484856788473e-09,0.0011155465617775,-0.015822535380721,0.0,0.0,0.0,-0.0085675353184342,60.0,-25.341014862060547,-0.0,-8.484762048510677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25750732421875,0.0,0.0,9.417502587893978e-05,290.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3028259277344,0.0,0.0,9.917082206811756e-05,290.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23358154296875,0.0,0.0,7.324725447688252e-05,289.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2231140136719,0.0,0.0,9.917086572386324e-05,291.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3220520019531,0.0,0.0,0.0004704231687355,288.78125,294.1499938964844,253.58999633789065,252.7931365966797,254.3974151611328,253.66061401367188,286.8240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011149188503623,6.376684957842826e-09,0.0011149124475196,-0.0156476143747568,0.0,0.0,0.0,-0.0085341008380055,60.0,-25.326562881469727,-0.0,-8.475118562500938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2491149902344,0.0,0.0,9.412393410457298e-05,290.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2941589355469,0.0,0.0,9.911702363751829e-05,290.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.225341796875,0.0,0.0,7.320751319639385e-05,289.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2149658203125,0.0,0.0,9.911706001730636e-05,291.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3132629394531,0.0,0.0,0.0004701679572463,288.772705078125,294.1499938964844,253.5800018310547,252.78463745117188,254.3893585205078,253.65142822265625,286.8148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111431395635,6.312965705745911e-09,0.0011143076699227,-0.0154807604849338,0.0,0.0,0.0,-0.0085022086277604,60.0,-25.312719345092773,-0.0,-8.465924850042938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.24072265625,0.0,0.0,9.4075825472828e-05,290.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2854919433594,0.0,0.0,9.906635386869311e-05,290.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21710205078125,0.0,0.0,7.31700929463841e-05,289.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.206787109375,0.0,0.0,9.90663975244388e-05,291.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3044738769531,0.0,0.0,0.0004699276178143,288.7641296386719,294.1499938964844,253.57000732421875,252.7761383056641,254.3812866210937,253.6422576904297,286.8056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137443361803,6.2529630362462285e-09,0.001113738049753,-0.0153236361220479,0.0,0.0,0.0,-0.0084721762686967,60.0,-25.2994441986084,-0.0,-8.457271150064116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2323303222656,0.0,0.0,9.403034346178174e-05,290.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2768249511719,0.0,0.0,9.901846351567656e-05,290.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2088623046875,0.0,0.0,7.313471724046394e-05,289.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1986083984375,0.0,0.0,9.901849989546464e-05,291.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2956848144531,0.0,0.0,0.0004697004333138,288.75555419921875,294.1499938964844,253.5599975585937,252.7676544189453,254.37319946289065,253.6330718994141,286.79638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132057989016,6.1962404096505e-09,0.0011131996288895,-0.0151751013472676,0.0,0.0,0.0,-0.0084437858313322,60.0,-25.28709602355957,-0.0,-8.44909564534646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2239685058594,0.0,0.0,9.398793918080628e-05,290.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2681579589844,0.0,0.0,9.897381096379831e-05,290.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2006225585937,0.0,0.0,7.310173532459885e-05,289.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1904296875,0.0,0.0,9.89738473435864e-05,291.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2868957519531,0.0,0.0,0.0004694886447396,288.7470092773437,294.1499938964844,253.5500030517578,252.7591552734375,254.36509704589844,253.62388610839844,286.78717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127038160338,6.1433604869876035e-09,0.0011126976460218,-0.0150366276502609,0.0,0.0,0.0,-0.0084173195064067,60.0,-25.275426864624023,-0.0,-8.441477206133643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.215576171875,0.0,0.0,9.394918015459552e-05,290.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.259521484375,0.0,0.0,9.893300011754036e-05,290.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1923828125,0.0,0.0,7.307159103220329e-05,289.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1822509765625,0.0,0.0,9.893303649732844e-05,291.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.27813720703125,0.0,0.0,0.0004692950460594,288.7384338378906,294.1499938964844,253.5399932861328,252.7506561279297,254.3569793701172,253.6146850585937,286.7779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122449068352,6.0950262614767325e-09,0.0011122388532385,-0.0149100571870803,0.0,0.0,0.0,-0.0083931274712085,60.0,-25.264705657958984,-0.0,-8.434516729494136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
