time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
526920,290.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2071838378906,0.0,0.0,9.39140227274038e-05,290.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2508544921875,0.0,0.0,9.889597276924178e-05,290.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.18414306640625,0.0,0.0,7.304424798348919e-05,289.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.174072265625,0.0,0.0,9.889601642498748e-05,291.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26934814453125,0.0,0.0,0.0004691194335464,288.7298583984375,294.1499938964844,253.52999877929688,252.74215698242188,254.34884643554688,253.6054534912109,286.76873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118286056444,6.051177781074557e-09,0.0011118225520476,-0.0147952334955334,0.0,0.0,0.0,-0.0083711799234151,60.0,-25.25489044189453,-0.0,-8.428204267829642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19879150390625,0.0,0.0,9.388151374878362e-05,290.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2421875,0.0,0.0,9.886173211270945e-05,290.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1759033203125,0.0,0.0,7.301895675482228e-05,289.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1658935546875,0.0,0.0,9.886177576845512e-05,291.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2605895996094,0.0,0.0,0.0004689570050686,288.7212829589844,294.1499938964844,253.5200042724609,252.73367309570312,254.3406982421875,253.59620666503903,286.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114436201751,6.010629327590777e-09,0.0011114376829937,-0.0146890487521886,0.0,0.0,0.0,-0.0083508854731917,60.0,-25.24582290649414,-0.0,-8.42236929088358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1903991699219,0.0,0.0,9.385285375174136e-05,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2335205078125,0.0,0.0,9.88315587164834e-05,290.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1676330566406,0.0,0.0,7.299667049665004e-05,289.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.15771484375,0.0,0.0,9.883159509627149e-05,291.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2518005371094,0.0,0.0,0.0004688138724304,288.71270751953125,294.1499938964844,253.509994506836,252.7251739501953,254.33253479003903,253.58694458007807,286.75030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111043859273,5.9748881398036255e-09,0.0011110984487459,-0.0145954545587301,0.0,0.0,0.0,-0.0083329966291785,60.0,-25.237667083740234,-0.0,-8.41722780364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1820068359375,0.0,0.0,9.382788266520949e-05,290.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.224853515625,0.0,0.0,9.880526340566576e-05,290.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1593933105469,0.0,0.0,7.297725096577778e-05,289.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1495056152344,0.0,0.0,9.880529978545384e-05,291.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2430114746094,0.0,0.0,0.0004686891334131,288.7041320800781,294.1499938964844,253.5,252.7166748046875,254.3243408203125,253.57763671875,286.7411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011108086910098,5.943746383962889e-09,0.0011108027538284,-0.0145139023661613,0.0,0.0,0.0,-0.0083174090832471,60.0,-25.230506896972656,-0.0,-8.412749252784124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1736145019531,0.0,0.0,9.380654228152709e-05,290.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2162170410156,0.0,0.0,9.878279524855316e-05,290.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1511535644531,0.0,0.0,7.296065450645983e-05,289.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1413269042969,0.0,0.0,9.878283162834124e-05,291.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2342529296875,0.0,0.0,0.000468582555186,288.695556640625,294.1499938964844,253.4900054931641,252.7081756591797,254.316146850586,253.5683135986328,286.7319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105560697615,5.917133893973414e-09,0.0011105501325801,-0.0144442124292254,0.0,0.0,0.0,-0.008304089307785,60.0,-25.22430992126465,-0.0,-8.408922980152057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.16522216796875,0.0,0.0,9.37887016334571e-05,290.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2075500488281,0.0,0.0,9.876400145003572e-05,290.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14288330078125,0.0,0.0,7.294677197933197e-05,289.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.13311767578125,0.0,0.0,9.87640451057814e-05,291.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2254638671875,0.0,0.0,0.0004684934392571,288.6869812011719,294.1499938964844,253.47999572753903,252.69967651367188,254.3079376220703,253.55894470214844,286.72271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103447759523,5.894882360024667e-09,0.0011103388387709,-0.0143859414383769,0.0,0.0,0.0,-0.0082929516211152,60.0,-25.219072341918945,-0.0,-8.4057248272984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1568298339844,0.0,0.0,9.377473179483786e-05,290.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1988830566406,0.0,0.0,9.874928946373984e-05,290.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1346130371094,0.0,0.0,7.2935908974614e-05,289.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1249389648437,0.0,0.0,9.874932584352793e-05,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2167053222656,0.0,0.0,0.0004684236482717,288.6783752441406,294.1499938964844,253.47000122070312,252.691162109375,254.2997131347656,253.549545288086,286.7135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111017934978,5.8774558553409414e-09,0.0011101735290139,-0.0143403066322207,0.0,0.0,0.0,-0.0082842297852039,60.0,-25.21478843688965,-0.0,-8.403220164154845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1484069824219,0.0,0.0,9.376422531204298e-05,290.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1902160644531,0.0,0.0,9.873823000816628e-05,290.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1263427734375,0.0,0.0,7.292773807421327e-05,289.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1167297363281,0.0,0.0,9.873826638795435e-05,291.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2079162597656,0.0,0.0,0.0004683711740653,288.6697998046875,294.1499938964844,253.4600067138672,252.6826629638672,254.2914581298828,253.54010009765625,286.704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011100550182163,5.864355223650364e-09,0.0011100490810349,-0.0143059995025396,0.0,0.0,0.0,-0.008277672342956,60.0,-25.21154022216797,-0.0,-8.401337225905081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1400146484375,0.0,0.0,9.375730587635188e-05,290.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1815490722656,0.0,0.0,9.873094677459449e-05,290.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1180725097656,0.0,0.0,7.292236114153638e-05,289.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1085205078125,0.0,0.0,9.873098315438256e-05,291.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1991577148437,0.0,0.0,0.0004683366278186,288.66119384765625,294.1499938964844,253.4499969482422,252.6741485595703,254.2831878662109,253.5306091308593,286.6951599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099730618298,5.855727014392187e-09,0.0011099671246483,-0.0142834046855568,0.0,0.0,0.0,-0.0082733538001775,60.0,-25.209226608276367,-0.0,-8.40009732883118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.131591796875,0.0,0.0,9.375367517350242e-05,290.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1728820800781,0.0,0.0,9.872711962088944e-05,290.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1098022460937,0.0,0.0,7.291953079402447e-05,289.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.10028076171875,0.0,0.0,9.87271560006775e-05,291.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1903686523437,0.0,0.0,0.0004683184670284,288.652587890625,294.1499938964844,253.44000244140625,252.6656494140625,254.27491760253903,253.5210876464844,286.6859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099298717454,5.8511901990243595e-09,0.0011099240509793,-0.0142715238034725,0.0,0.0,0.0,-0.0082710832357406,60.0,-25.207853317260746,-0.0,-8.399445761142489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1231689453125,0.0,0.0,9.375342051498592e-05,290.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1642150878906,0.0,0.0,9.872685768641531e-05,290.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1015319824219,0.0,0.0,7.291933434316888e-05,289.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0920715332031,0.0,0.0,9.87268940662034e-05,291.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1815795898437,0.0,0.0,0.0004683172155637,288.6439819335937,294.1499938964844,253.42999267578125,252.6571350097656,254.26661682128903,253.51150512695312,286.67681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099269613623,5.850878004309834e-09,0.0011099211405962,-0.0142707070335745,0.0,0.0,0.0,-0.0082709267735481,60.0,-25.207368850708008,-0.0,-8.399400996950136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.11474609375,0.0,0.0,9.375632362207398e-05,290.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.155517578125,0.0,0.0,9.872990631265566e-05,290.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0932312011719,0.0,0.0,7.292158989002928e-05,289.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0838623046875,0.0,0.0,9.872994269244371e-05,291.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1728210449219,0.0,0.0,0.0004683317092712,288.6353759765625,294.1499938964844,253.4199981689453,252.6486053466797,254.25830078125,253.5018615722656,286.6676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099613038823,5.854493778656433e-09,0.0011099553667008,-0.0142801748588681,0.0,0.0,0.0,-0.0082727363333106,60.0,-25.20782852172852,-0.0,-8.399920403689978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1063232421875,0.0,0.0,9.37623917707242e-05,290.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1468505859375,0.0,0.0,9.873630187939852e-05,290.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0849609375,0.0,0.0,7.292631198652089e-05,289.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0756225585937,0.0,0.0,9.87363382591866e-05,291.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640319824219,0.0,0.0,0.0004683620354626,288.62677001953125,294.1499938964844,253.4100036621093,252.6400909423828,254.24996948242188,253.4921875,286.6584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011100331321358,5.8620606147030685e-09,0.0011100271949544,-0.0142999906092882,0.0,0.0,0.0,-0.0082765240222215,60.0,-25.209131240844727,-0.0,-8.401007534075688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.097900390625,0.0,0.0,9.37712175073102e-05,290.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13818359375,0.0,0.0,9.874559327727184e-05,290.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.07666015625,0.0,0.0,7.293318049050868e-05,289.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0673828125,0.0,0.0,9.874562965705992e-05,291.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1552429199219,0.0,0.0,0.0004684061277657,288.6181335449219,294.1499938964844,253.3999938964844,252.63156127929688,254.2416229248047,253.48245239257807,286.6493225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101375566795,5.873065589412363e-09,0.0011101316194981,-0.0143288103863596,0.0,0.0,0.0,-0.0082820318639278,60.0,-25.211259841918945,-0.0,-8.40258920220549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0894775390625,0.0,0.0,9.378277900395916e-05,290.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1294860839844,0.0,0.0,9.875776595436037e-05,290.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.068359375,0.0,0.0,7.294216629816219e-05,289.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.05914306640625,0.0,0.0,9.875780233414844e-05,291.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1464538574219,0.0,0.0,0.0004684638697654,288.6095275878906,294.1499938964844,253.38999938964844,252.6230316162109,254.23326110839844,253.47265625,286.6401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102743446826,5.8874785047180475e-09,0.0011102685239166,-0.0143665531650185,0.0,0.0,0.0,-0.0082892449572682,60.0,-25.214168548583984,-0.0,-8.404660434280231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0810241699219,0.0,0.0,9.379681432619692e-05,290.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.12078857421875,0.0,0.0,9.87725507002324e-05,290.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0600280761719,0.0,0.0,7.295308751054108e-05,289.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0508728027344,0.0,0.0,9.877258708002046e-05,291.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1376342773437,0.0,0.0,0.0004685340099968,288.60089111328125,294.1499938964844,253.3800048828125,252.614486694336,254.2248687744141,253.4628143310547,286.6310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104405857622,5.904984945459546e-09,0.0011104346485808,-0.014412397518754,0.0,0.0,0.0,-0.0082980077713727,60.0,-25.217788696289062,-0.0,-8.407177176650293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0726013183594,0.0,0.0,9.381335257785396e-05,290.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1120910644531,0.0,0.0,9.878996206680311e-05,290.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0517272949219,0.0,0.0,7.296594412764534e-05,289.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0426330566406,0.0,0.0,9.87899984465912e-05,291.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1288452148437,0.0,0.0,0.0004686166066676,288.5922546386719,294.1499938964844,253.3699951171875,252.6059417724609,254.2164764404297,253.4529266357422,286.6218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011106362799182,5.925602675205255e-09,0.0011106303427368,-0.0144663900136947,0.0,0.0,0.0,-0.0083083268254995,60.0,-25.222034454345703,-0.0,-8.41014085040115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06414794921875,0.0,0.0,9.383186261402444e-05,290.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1033935546875,0.0,0.0,9.880945435725152e-05,290.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433959960937,0.0,0.0,7.298034324776381e-05,289.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03436279296875,0.0,0.0,9.88094907370396e-05,291.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200561523437,0.0,0.0,0.0004687090695369,288.5835876464844,294.1499938964844,253.3600006103516,252.597396850586,254.2080535888672,253.44297790527344,286.6127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011108553735539,5.9486851000656316e-09,0.0011108494363725,-0.014526835642755,0.0,0.0,0.0,-0.0083198798820376,60.0,-25.22702407836914,-0.0,-8.413459795519884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0556640625,0.0,0.0,9.385243902215734e-05,290.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0946960449219,0.0,0.0,9.883112943498418e-05,290.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0350646972656,0.0,0.0,7.299635035451502e-05,289.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0260925292969,0.0,0.0,9.883115853881463e-05,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1112365722656,0.0,0.0,0.0004688118642661,288.574951171875,294.1499938964844,253.3500061035156,252.58883666992188,254.1996307373047,253.4329833984375,286.60357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110989144071,5.974347683235237e-09,0.0011110929772257,-0.0145940389484167,0.0,0.0,0.0,-0.0083327237516641,60.0,-25.23253059387207,-0.0,-8.417151065032159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0472106933594,0.0,0.0,9.38742741709575e-05,290.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08599853515625,0.0,0.0,9.885411418508738e-05,290.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0267333984375,0.0,0.0,7.30133251636289e-05,289.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0177917480469,0.0,0.0,9.885415056487544e-05,291.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1024475097656,0.0,0.0,0.0004689209163188,288.5662841796875,294.1499938964844,253.33999633789065,252.5802764892578,254.1911773681641,253.4229431152344,286.59442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113573564216,6.001569463620626e-09,0.0011113514192402,-0.0146653242409229,0.0,0.0,0.0,-0.0083463490009307,60.0,-25.23858070373535,-0.0,-8.421066866048933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.03875732421875,0.0,0.0,9.389733895659448e-05,290.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0773010253906,0.0,0.0,9.887840133160351e-05,290.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184020996094,0.0,0.0,7.303126767510548e-05,289.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.009521484375,0.0,0.0,9.88784377113916e-05,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0936279296875,0.0,0.0,0.0004690361383836,288.5576171875,294.1499938964844,253.3300018310547,252.5717163085937,254.1826934814453,253.4128570556641,286.5852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116304667666,6.030332233564195e-09,0.0011116244131699,-0.0147406458854675,0.0,0.0,0.0,-0.0083607453852891,60.0,-25.245018005371094,-0.0,-8.425205066942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0302734375,0.0,0.0,9.392111678607762e-05,290.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0685729980469,0.0,0.0,9.890344517771156e-05,290.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0100402832031,0.0,0.0,7.304976315936074e-05,289.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.001220703125,0.0,0.0,9.890348155749962e-05,291.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0848083496094,0.0,0.0,0.0004691549402195,288.5489501953125,294.1499938964844,253.32000732421875,252.56314086914065,254.17420959472656,253.40272521972656,286.5761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011119119590148,6.059988510997982e-09,0.001111905905418,-0.0148183051496744,0.0,0.0,0.0,-0.0083755888044834,60.0,-25.251754760742188,-0.0,-8.42947329715571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.02178955078125,0.0,0.0,9.394539665663616e-05,290.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0598449707031,0.0,0.0,9.89290128927678e-05,289.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.001708984375,0.0,0.0,7.306865154532716e-05,289.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.992919921875,0.0,0.0,9.892904927255586e-05,291.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.07598876953125,0.0,0.0,0.0004692762158811,288.540283203125,294.1499938964844,253.3099975585937,252.5545654296875,254.16571044921875,253.3925628662109,286.5670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011121993884444,6.09026429287951e-09,0.0011121933348476,-0.0148975877091288,0.0,0.0,0.0,-0.0083907414227724,60.0,-25.25868797302246,-0.0,-8.433831766296863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0133056640625,0.0,0.0,9.396982932230458e-05,290.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0511169433594,0.0,0.0,9.895474067889154e-05,289.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99334716796875,0.0,0.0,7.30876563466154e-05,289.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.984619140625,0.0,0.0,9.89547770586796e-05,291.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0671691894531,0.0,0.0,0.000469398277346,288.5315856933594,294.1499938964844,253.3000030517578,252.5459747314453,254.1571807861328,253.38235473632807,286.5578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011124886805191,6.120734141745743e-09,0.0011124825105071,-0.0149773778393864,0.0,0.0,0.0,-0.0084059927612543,60.0,-25.26579475402832,-0.0,-8.43821936769018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0047912597656,0.0,0.0,9.399412374477834e-05,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0423889160156,0.0,0.0,9.8980322945863e-05,289.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9849548339844,0.0,0.0,7.310654473258182e-05,289.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9762878417969,0.0,0.0,9.898035932565108e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0583190917969,0.0,0.0,0.0004695196112152,288.5229187011719,294.1499938964844,253.2899932861328,252.5373687744141,254.14865112304688,253.3721160888672,286.5487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112776226364,6.1510281312848755e-09,0.001112770056352,-0.0150567069649696,0.0,0.0,0.0,-0.008421154692769,60.0,-25.27295112609864,-0.0,-8.44258210008775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9963073730469,0.0,0.0,9.401801798958331e-05,290.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0336608886719,0.0,0.0,9.900549048325048e-05,289.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9765930175781,0.0,0.0,7.312513480428606e-05,289.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9679870605469,0.0,0.0,9.900551958708093e-05,291.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.04949951171875,0.0,0.0,0.0004696389951277,288.51422119140625,294.1499938964844,253.27999877929688,252.5287628173828,254.1400909423828,253.3618621826172,286.5396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011130591155961,6.180826073176604e-09,0.001113052945584,-0.0151347378268837,0.0,0.0,0.0,-0.0084360688924789,60.0,-25.28008270263672,-0.0,-8.44687519929721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.98779296875,0.0,0.0,9.40410391194746e-05,290.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0249328613281,0.0,0.0,9.902972669806331e-05,289.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9682006835937,0.0,0.0,7.314303366001695e-05,289.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95965576171875,0.0,0.0,9.902976307785138e-05,291.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0406494140625,0.0,0.0,0.000469753955258,288.5054931640625,294.1499938964844,253.2700042724609,252.5201568603516,254.1315155029297,253.35159301757807,286.530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133315274491,6.2095275588092144e-09,0.0011133253574371,-0.0152098955586552,0.0,0.0,0.0,-0.0084504345431923,60.0,-25.287065505981445,-0.0,-8.45101126856207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9792785644531,0.0,0.0,9.406363096786664e-05,290.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.01617431640625,0.0,0.0,9.90535190794617e-05,289.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9598083496094,0.0,0.0,7.316060509765521e-05,289.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9513244628906,0.0,0.0,9.905354818329216e-05,291.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0318298339844,0.0,0.0,0.0004698668199125,288.4967956542969,294.1499938964844,253.259994506836,252.5115203857422,254.12294006347656,253.3412933349609,286.5213928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135990498587,6.237701022371311e-09,0.0011135927634313,-0.0152836721390485,0.0,0.0,0.0,-0.0084645356982946,60.0,-25.293970108032227,-0.0,-8.45507202029694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97076416015625,0.0,0.0,9.40849058679305e-05,290.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0074462890625,0.0,0.0,9.907592175295576e-05,289.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.951416015625,0.0,0.0,7.317715790122747e-05,289.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9429626464844,0.0,0.0,9.907595813274384e-05,291.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0229797363281,0.0,0.0,0.0004699731071013,288.4880676269531,294.1499938964844,253.25,252.50289916992188,254.1143341064453,253.3309936523437,286.5122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011138509726151,6.264233576303013e-09,0.0011138446861878,-0.01535315066576,0.0,0.0,0.0,-0.0084778163582086,60.0,-25.300647735595703,-0.0,-8.458897582386271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9622497558594,0.0,0.0,9.41050166147761e-05,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9986877441406,0.0,0.0,9.909709478961304e-05,289.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9430236816406,0.0,0.0,7.319279393414035e-05,289.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.93463134765625,0.0,0.0,9.909713116940112e-05,291.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0141296386719,0.0,0.0,0.0004700735444203,288.4793701171875,294.1499938964844,253.2400054931641,252.49424743652344,254.105712890625,253.3206787109375,286.503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011140889255329,6.2893072971803585e-09,0.0011140826391056,-0.0154188089072704,0.0,0.0,0.0,-0.0084903659299016,60.0,-25.30704498291016,-0.0,-8.462513534368554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9537048339844,0.0,0.0,9.412342478754e-05,290.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.98992919921875,0.0,0.0,9.911648521665484e-05,289.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346008300781,0.0,0.0,7.320711301872507e-05,289.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92626953125,0.0,0.0,9.91165143204853e-05,291.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0052795410156,0.0,0.0,0.0004701655125245,288.4706420898437,294.1499938964844,253.22999572753903,252.485595703125,254.0970764160156,253.31036376953125,286.4940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011143068550154,6.312261824348297e-09,0.001114300568588,-0.0154789173975586,0.0,0.0,0.0,-0.008501854725182,60.0,-25.31313133239746,-0.0,-8.46582395297446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9451904296875,0.0,0.0,9.414048690814524e-05,290.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9811706542969,0.0,0.0,9.913444955600426e-05,289.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9261779785156,0.0,0.0,7.322038436541334e-05,289.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9179077148437,0.0,0.0,9.913448593579231e-05,291.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9964294433594,0.0,0.0,0.0004702507285401,288.4619140625,294.1499938964844,253.22000122070312,252.47694396972656,254.08843994140625,253.300048828125,286.4849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011145089520141,6.333539914749053e-09,0.0011145025491714,-0.0155346365645527,0.0,0.0,0.0,-0.0085125043988227,60.0,-25.31878089904785,-0.0,-8.468893497592944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9366455078125,0.0,0.0,9.415562817594036e-05,290.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.972412109375,0.0,0.0,9.915039845509456e-05,289.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.91778564453125,0.0,0.0,7.32321641407907e-05,289.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9095458984375,0.0,0.0,9.915043483488262e-05,291.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.987548828125,0.0,0.0,0.0004703263984993,288.4531555175781,294.1499938964844,253.2100067138672,252.46826171875,254.07977294921875,253.28973388671875,286.475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011146882316097,6.352424808397927e-09,0.001114681828767,-0.0155840879306197,0.0,0.0,0.0,-0.0085219573229551,60.0,-25.32402229309082,-0.0,-8.471618428984584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281005859375,0.0,0.0,9.416900138603523e-05,290.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.963623046875,0.0,0.0,9.9164477433078e-05,289.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9093322753906,0.0,0.0,7.324256148422137e-05,289.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9011535644531,0.0,0.0,9.916451381286606e-05,291.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.97869873046875,0.0,0.0,0.0004703931917902,288.4444274902344,294.1499938964844,253.1999969482422,252.45957946777344,254.0710906982422,253.2794342041016,286.4667358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148464400321,6.3690963614249085e-09,0.0011148401536047,-0.0156277436763048,0.0,0.0,0.0,-0.0085303010419011,60.0,-25.32881546020508,-0.0,-8.474024326687869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9195556640625,0.0,0.0,9.41801627050154e-05,290.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9548645019531,0.0,0.0,9.917623538058252e-05,289.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9009094238281,0.0,0.0,7.325124170165509e-05,289.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8927917480469,0.0,0.0,9.917626448441295e-05,291.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9698181152344,0.0,0.0,0.0004704489547293,288.4356689453125,294.1499938964844,253.19000244140625,252.4508819580078,254.0624084472656,253.2691345214844,286.4576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011149786878377,6.383017225886078e-09,0.001114972284995,-0.0156641975045204,0.0,0.0,0.0,-0.0085372691974043,60.0,-25.33307456970215,-0.0,-8.476033741544597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9110107421875,0.0,0.0,9.418922854820266e-05,290.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.94610595703125,0.0,0.0,9.91857741610147e-05,289.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8924865722656,0.0,0.0,7.325829210458323e-05,289.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8843994140625,0.0,0.0,9.918581054080278e-05,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9609680175781,0.0,0.0,0.0004704942111857,288.4269104003906,294.1499938964844,253.17999267578125,252.4421844482422,254.0536956787109,253.2588653564453,286.4485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150859063491,6.3943161876522944e-09,0.0011150795035064,-0.0156937837600708,0.0,0.0,0.0,-0.0085429241880774,60.0,-25.336814880371094,-0.0,-8.477664437123168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9024353027344,0.0,0.0,9.419573325430974e-05,290.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.93731689453125,0.0,0.0,9.919262811308728e-05,289.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.884033203125,0.0,0.0,7.32633561710827e-05,289.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8760070800781,0.0,0.0,9.919266449287534e-05,291.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9520874023437,0.0,0.0,0.0004705267492681,288.41815185546875,294.1499938964844,253.1699981689453,252.4334716796875,254.04498291015625,253.24859619140625,286.4393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011151629732921,6.402432362051513e-09,0.0011151565704494,-0.0157150365412235,0.0,0.0,0.0,-0.0085469866171479,60.0,-25.34004783630371,-0.0,-8.478836122094435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8938903808594,0.0,0.0,9.42004335229285e-05,290.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.92852783203125,0.0,0.0,9.919757576426492e-05,289.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8755798339844,0.0,0.0,7.326700870180503e-05,289.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8676147460937,0.0,0.0,9.919761214405298e-05,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432373046875,0.0,0.0,0.0004705502069555,288.4093933105469,294.1499938964844,253.1600036621093,252.4247283935547,254.0362548828125,253.2383575439453,286.4302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115218619816,6.4082898987294365e-09,0.0011152122169733,-0.0157303754240274,0.0,0.0,0.0,-0.0085499184206128,60.0,-25.342565536499023,-0.0,-8.47968166794999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88531494140625,0.0,0.0,9.420265269000085e-05,290.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9197692871094,0.0,0.0,9.919991134665906e-05,289.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8671569824219,0.0,0.0,7.326873310375959e-05,289.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85919189453125,0.0,0.0,9.919994772644714e-05,291.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9343566894531,0.0,0.0,0.0004705612955149,288.400634765625,294.1499938964844,253.1499938964844,252.4160003662109,254.0275115966797,253.2281494140625,286.42120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011152448132634,6.411052577703913e-09,0.0011152384104207,-0.015737609937787,0.0,0.0,0.0,-0.0085513014346361,60.0,-25.344532012939453,-0.0,-8.480080282424751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
