time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
529260,290.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8767395019531,0.0,0.0,9.42043261602521e-05,290.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9109802246094,0.0,0.0,9.920167940435932e-05,289.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8586730957031,0.0,0.0,7.327003550017253e-05,289.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8507995605469,0.0,0.0,9.920170850818975e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.92547607421875,0.0,0.0,0.0004705696483142,288.3918762207031,294.1499938964844,253.13999938964844,252.40724182128903,254.0187530517578,253.21795654296875,286.4120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011152647202834,6.4131415733470484e-09,0.0011152582010254,-0.0157430786639451,0.0,0.0,0.0,-0.0085523463785648,60.0,-25.34603881835937,-0.0,-8.480382263087449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8681945800781,0.0,0.0,9.42080732784234e-05,290.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9021911621094,0.0,0.0,9.92056229733862e-05,289.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8502197265625,0.0,0.0,7.327295315917581e-05,289.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8423767089844,0.0,0.0,9.920565207721666e-05,291.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9165954589844,0.0,0.0,0.000470588391181,288.3830871582031,294.1499938964844,253.1300048828125,252.39846801757807,254.009994506836,253.2077789306641,286.4029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011153089581057,6.41781250365625e-09,0.001115302555263,-0.0157553106546401,0.0,0.0,0.0,-0.0085546849295496,60.0,-25.347543716430664,-0.0,-8.481056568143688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8595886230469,0.0,0.0,9.421347931493074e-05,290.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8934020996094,0.0,0.0,9.921131277224048e-05,289.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8417663574219,0.0,0.0,7.32771513867192e-05,289.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.833984375,0.0,0.0,9.921134915202856e-05,291.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90771484375,0.0,0.0,0.0004706153704319,288.37432861328125,294.1499938964844,253.1199951171875,252.3896942138672,254.001205444336,253.1976013183593,286.3938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011153729865327,6.424551113326515e-09,0.00111536658369,-0.0157729554921388,0.0,0.0,0.0,-0.0085580572485923,60.0,-25.34936141967773,-0.0,-8.482029301148941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8510131835937,0.0,0.0,9.422100993106142e-05,290.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8846130371094,0.0,0.0,9.921924356603996e-05,289.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8332824707031,0.0,0.0,7.328300853259861e-05,289.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8255615234375,0.0,0.0,9.921927994582802e-05,291.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8988342285156,0.0,0.0,0.0004706530016846,288.36553955078125,294.1499938964844,253.1100006103516,252.3809051513672,253.992416381836,253.1874389648437,286.384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154620442539,6.433941379668795e-09,0.0011154556414112,-0.0157975442707538,0.0,0.0,0.0,-0.0085627576336264,60.0,-25.351572036743164,-0.0,-8.483385016688771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8424377441406,0.0,0.0,9.423057053936644e-05,290.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8758239746094,0.0,0.0,9.922931349137798e-05,289.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8248291015625,0.0,0.0,7.329044456128031e-05,289.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.817138671875,0.0,0.0,9.922934259520844e-05,290.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.88995361328125,0.0,0.0,0.0004707007610704,288.35675048828125,294.1499938964844,253.1000061035156,252.37210083007807,253.9835968017578,253.17727661132807,286.37567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155751999467,6.4458611781503805e-09,0.001115568797104,-0.0158287584781646,0.0,0.0,0.0,-0.0085687236860394,60.0,-25.354284286499023,-0.0,-8.485106661737518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8338623046875,0.0,0.0,9.424209565622732e-05,290.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.86700439453125,0.0,0.0,9.924145706463604e-05,289.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8163452148437,0.0,0.0,7.32994158170186e-05,289.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8086853027344,0.0,0.0,9.924148616846652e-05,290.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8810729980469,0.0,0.0,0.0004707583575509,288.34796142578125,294.1499938964844,253.08999633789065,252.36328125,253.9747772216797,253.1671142578125,286.3665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157117551192,6.460239454497696e-09,0.0011157052358612,-0.015866408124566,0.0,0.0,0.0,-0.0085759200155735,60.0,-25.35750389099121,-0.0,-8.487182867611409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.82525634765625,0.0,0.0,9.42554761422798e-05,290.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.85821533203125,0.0,0.0,9.925554331857712e-05,289.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.807861328125,0.0,0.0,7.330982043640688e-05,289.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8002624511719,0.0,0.0,9.925557242240755e-05,290.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8721923828125,0.0,0.0,0.0004708251799456,288.33917236328125,294.1499938964844,253.0800018310547,252.35446166992188,253.9659576416016,253.15695190429688,286.35748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158700799569,6.476918112952035e-09,0.0011158635606989,-0.01591008156538,0.0,0.0,0.0,-0.0085842674598097,60.0,-25.361225128173828,-0.0,-8.489592318028374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.816650390625,0.0,0.0,9.42705519264564e-05,290.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8493957519531,0.0,0.0,9.927141945809126e-05,289.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79937744140625,0.0,0.0,7.332154200412333e-05,289.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.79180908203125,0.0,0.0,9.927144856192172e-05,290.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.86328125,0.0,0.0,0.0004709005006588,288.33038330078125,294.1499938964844,253.07000732421875,252.3456268310547,253.9571075439453,253.14675903320312,286.348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160485446453,6.495719961918667e-09,0.0011160420253872,-0.0159593150019645,0.0,0.0,0.0,-0.0085936775431036,60.0,-25.365386962890625,-0.0,-8.492308012364448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8080444335937,0.0,0.0,9.428735938854516e-05,290.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8406066894531,0.0,0.0,9.928911458700897e-05,289.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7908630371094,0.0,0.0,7.333461689995602e-05,289.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78338623046875,0.0,0.0,9.92891436908394e-05,290.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8544006347656,0.0,0.0,0.0004709844361059,288.3215637207031,294.1499938964844,253.0599975585937,252.33677673339844,253.9482421875,253.1365661621093,286.3392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011162474984303,6.516676975820701e-09,0.0011162409791722,-0.0160141922533512,0.0,0.0,0.0,-0.0086041670292615,60.0,-25.370098114013672,-0.0,-8.495336345504256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7994384765625,0.0,0.0,9.430547652300449e-05,290.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.831787109375,0.0,0.0,9.930819214787334e-05,289.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7823791503906,0.0,0.0,7.334871042985469e-05,289.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7749328613281,0.0,0.0,9.93082212517038e-05,290.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8454895019531,0.0,0.0,0.0004710749490186,288.3127746582031,294.1499938964844,253.0500030517578,252.3279266357422,253.9393768310547,253.1263732910156,286.3301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164619354531,6.539270014371823e-09,0.001116455416195,-0.0160733517259359,0.0,0.0,0.0,-0.0086154751479625,60.0,-25.37518882751465,-0.0,-8.498601289375075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.79083251953125,0.0,0.0,9.43248815019615e-05,290.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8229675292969,0.0,0.0,9.932863031281158e-05,289.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7738647460937,0.0,0.0,7.336380076594651e-05,289.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7664489746094,0.0,0.0,9.932865941664204e-05,290.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.83660888671875,0.0,0.0,0.0004711718938779,288.303955078125,294.1499938964844,253.0399932861328,252.31906127929688,253.9304962158203,253.1161499023437,286.3210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116691622883,6.563470655862602e-09,0.001116685103625,-0.016136722639203,0.0,0.0,0.0,-0.008627587929368,60.0,-25.38070106506348,-0.0,-8.502099291263222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7822265625,0.0,0.0,9.434529056306928e-05,290.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81414794921875,0.0,0.0,9.935012349160388e-05,289.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7653503417969,0.0,0.0,7.337967690546066e-05,289.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.75799560546875,0.0,0.0,9.935015259543434e-05,290.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.82769775390625,0.0,0.0,0.0004712738445959,288.2951354980469,294.1499938964844,253.02999877929688,252.3101959228516,253.92160034179688,253.1059112548828,286.3119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011169333010911,6.588920520300689e-09,0.0011169266654178,-0.0162033624947071,0.0,0.0,0.0,-0.008640325628221,60.0,-25.38650894165039,-0.0,-8.505778481548988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7735900878906,0.0,0.0,9.43665945669636e-05,290.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8053283691406,0.0,0.0,9.93725552689284e-05,289.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7568359375,0.0,0.0,7.339624426094815e-05,289.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.74951171875,0.0,0.0,9.937258437275888e-05,290.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8187866210937,0.0,0.0,0.0004713802482001,288.28631591796875,294.1499938964844,253.0200042724609,252.3013153076172,253.9126892089844,253.09567260742188,286.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011171854566782,6.615484604566291e-09,0.0011171788210049,-0.0162729211151599,0.0,0.0,0.0,-0.0086536211892962,60.0,-25.39264297485352,-0.0,-8.509619675578507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.76495361328125,0.0,0.0,9.4388444267679e-05,290.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7965087890625,0.0,0.0,9.939556184690446e-05,289.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7483215332031,0.0,0.0,7.341324089793488e-05,289.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.74102783203125,0.0,0.0,9.939559095073491e-05,290.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.80987548828125,0.0,0.0,0.0004714893875643,288.2774658203125,294.1499938964844,253.009994506836,252.2924194335937,253.9037628173828,253.08541870117188,286.2937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174441315233,6.6427308098582224e-09,0.00111743749585,-0.0163442641496658,0.0,0.0,0.0,-0.0086672585457563,60.0,-25.39897346496582,-0.0,-8.513560345591031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7563171386719,0.0,0.0,9.441067231819034e-05,290.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.78765869140625,0.0,0.0,9.941896860254928e-05,289.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7397766113281,0.0,0.0,7.343052857322618e-05,289.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7325439453125,0.0,0.0,9.941899770637974e-05,290.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.80096435546875,0.0,0.0,0.0004716004186775,288.2686462402344,294.1499938964844,253.0,252.2835235595703,253.8948211669922,253.0751342773437,286.28466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177072301506,6.670447749712593e-09,0.0011177005944773,-0.0164168421179056,0.0,0.0,0.0,-0.0086811315268278,60.0,-25.405488967895508,-0.0,-8.517570648791661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7476806640625,0.0,0.0,9.443303861189634e-05,290.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7788391113281,0.0,0.0,9.9442528153304e-05,289.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7312316894531,0.0,0.0,7.34479253878817e-05,289.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7240600585937,0.0,0.0,9.944255725713448e-05,290.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79205322265625,0.0,0.0,0.0004717121773865,288.2597961425781,294.1499938964844,252.9900054931641,252.2746124267578,253.8858795166016,253.0648651123047,286.27557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179720750078,6.698346322053794e-09,0.0011179653229191,-0.0164898931980133,0.0,0.0,0.0,-0.008695094846189,60.0,-25.41210174560547,-0.0,-8.521607242073514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7390441894531,0.0,0.0,9.445532487006858e-05,290.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7699890136719,0.0,0.0,9.946599311660977e-05,289.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.72271728515625,0.0,0.0,7.346525671891868e-05,289.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.715576171875,0.0,0.0,9.94660222204402e-05,290.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7831115722656,0.0,0.0,0.000471823499538,288.2509460449219,294.1499938964844,252.97999572753903,252.2657012939453,253.87692260742188,253.0545654296875,286.2664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182358721271,6.726134316181742e-09,0.0011182291200384,-0.0165626555681228,0.0,0.0,0.0,-0.0087090032175183,60.0,-25.41875648498535,-0.0,-8.525629624500652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7303771972656,0.0,0.0,9.447733464185148e-05,290.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7611389160156,0.0,0.0,9.948917431756854e-05,289.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7141418457031,0.0,0.0,7.348237704718485e-05,289.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7070617675781,0.0,0.0,9.9489203421399e-05,290.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7742004394531,0.0,0.0,0.0004719334538094,288.2420959472656,294.1499938964844,252.97000122070312,252.2567901611328,253.86795043945312,253.0442657470703,286.25738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184964096173,6.7535834702425745e-09,0.0011184896575286,-0.0166345294564962,0.0,0.0,0.0,-0.008722742088139,60.0,-25.425403594970703,-0.0,-8.529602979479024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.72174072265625,0.0,0.0,9.449867502553388e-05,290.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7523193359375,0.0,0.0,9.951164247468114e-05,289.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7055969238281,0.0,0.0,7.349897350650281e-05,289.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.69854736328125,0.0,0.0,9.95116715785116e-05,290.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7652587890625,0.0,0.0,0.0004720400320366,288.2332458496094,294.1499938964844,252.9600067138672,252.24786376953125,253.8589630126953,253.03396606445312,286.248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187490308657,6.780190631161531e-09,0.001118742278777,-0.016704199835658,0.0,0.0,0.0,-0.0087360590696334,60.0,-25.43195343017578,-0.0,-8.53345625273505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71307373046875,0.0,0.0,9.451941150473432e-05,290.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7434387207031,0.0,0.0,9.953348489943892e-05,289.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6970520019531,0.0,0.0,7.351510430453345e-05,289.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6900329589844,0.0,0.0,9.953350672731176e-05,290.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7563171386719,0.0,0.0,0.000472143641673,288.2243957519531,294.1499938964844,252.9499969482422,252.23892211914065,253.84996032714844,253.023666381836,286.2391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189945507794,6.806053498564779e-09,0.0011189877986907,-0.0167719200253486,0.0,0.0,0.0,-0.008749003522098,60.0,-25.43838119506836,-0.0,-8.537202234037977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.70440673828125,0.0,0.0,9.45393112488091e-05,290.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7345886230469,0.0,0.0,9.955443965736777e-05,289.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6884765625,0.0,0.0,7.353058026637882e-05,289.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6815185546875,0.0,0.0,9.955446876119822e-05,290.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7474060058594,0.0,0.0,0.0004722430603578,288.21551513671875,294.1499938964844,252.94000244140625,252.22999572753903,253.8409576416016,253.01336669921875,286.2300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011192301753908,6.830871424057251e-09,0.0011192233068868,-0.016836903989315,0.0,0.0,0.0,-0.0087614255025982,60.0,-25.444643020629883,-0.0,-8.540797580280923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6957397460937,0.0,0.0,9.455811959924176e-05,290.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7257385253906,0.0,0.0,9.957423753803596e-05,289.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6799011230469,0.0,0.0,7.354520494118333e-05,289.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6730041503906,0.0,0.0,9.957426664186642e-05,290.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.73846435546875,0.0,0.0,0.0004723369784187,288.2066650390625,294.1499938964844,252.92999267578125,252.22105407714844,253.8319396972656,253.0030670166016,286.2209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011194527614861,6.854320222515753e-09,0.0011194458929821,-0.0168983023613691,0.0,0.0,0.0,-0.0087731620296835,60.0,-25.4506950378418,-0.0,-8.544195395643328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.68707275390625,0.0,0.0,9.457555279368536e-05,290.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7168884277344,0.0,0.0,9.959260205505416e-05,289.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6713256835937,0.0,0.0,7.355876732617617e-05,289.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6644592285156,0.0,0.0,9.95926311588846e-05,290.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7295227050781,0.0,0.0,0.0004724240861833,288.1977844238281,294.1499938964844,252.9199981689453,252.21209716796875,253.82290649414065,252.9927673339844,286.2118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196591658517,6.876062830230012e-09,0.0011196522973477,-0.0169552341103553,0.0,0.0,0.0,-0.0087840445339679,60.0,-25.456388473510746,-0.0,-8.547345942133688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6783752441406,0.0,0.0,9.45919455261901e-05,290.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7080078125,0.0,0.0,9.9609860626515e-05,289.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6627502441406,0.0,0.0,7.357152207987383e-05,289.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6559143066406,0.0,0.0,9.960988973034546e-05,290.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7205505371094,0.0,0.0,0.0004725059552583,288.1889038085937,294.1499938964844,252.9100036621093,252.20315551757807,253.81385803222656,252.9824676513672,286.2027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011198532301932,6.8965038124702005e-09,0.0011198463616892,-0.0170087572187185,0.0,0.0,0.0,-0.0087942751124501,60.0,-25.461816787719727,-0.0,-8.550308905341809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6697082519531,0.0,0.0,9.460721048526466e-05,290.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6991271972656,0.0,0.0,9.962593321688472e-05,289.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6541748046875,0.0,0.0,7.358338916674256e-05,289.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6473693847656,0.0,0.0,9.96259623207152e-05,290.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.71160888671875,0.0,0.0,0.0004725822072941,288.1800231933594,294.1499938964844,252.8999938964844,252.19419860839844,253.8048095703125,252.97218322753903,286.19366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120034023188,6.915535699647535e-09,0.0011200270382687,-0.017058590427041,0.0,0.0,0.0,-0.0088038016110658,60.0,-25.46696281433105,-0.0,-8.5530686533275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6610107421875,0.0,0.0,9.46209765970707e-05,290.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6902770996094,0.0,0.0,9.96404342004098e-05,289.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.64556884765625,0.0,0.0,7.359409210039303e-05,289.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6388244628906,0.0,0.0,9.964045602828264e-05,290.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7026672363281,0.0,0.0,0.0004726509796455,288.171142578125,294.1499938964844,252.88999938964844,252.1852264404297,253.7957458496093,252.9619140625,286.1845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011201968882232,6.932701079875869e-09,0.0011201899033039,-0.0171035360544919,0.0,0.0,0.0,-0.0088123921304941,60.0,-25.47175407409668,-0.0,-8.555556973988132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6523132324219,0.0,0.0,9.463357127970085e-05,290.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.681396484375,0.0,0.0,9.965369827114046e-05,289.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6369934082031,0.0,0.0,7.360389281529933e-05,289.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6302795410156,0.0,0.0,9.96537200990133e-05,290.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6937255859375,0.0,0.0,0.0004727139021269,288.1622314453125,294.1499938964844,252.8800048828125,252.17626953125,253.7866668701172,252.9516448974609,286.1754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203460162505,6.948408071139056e-09,0.0011203390313312,-0.0171446613967418,0.0,0.0,0.0,-0.008820254355669,60.0,-25.476192474365234,-0.0,-8.55783497399898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.64361572265625,0.0,0.0,9.464513277634978e-05,290.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6725158691406,0.0,0.0,9.9665870948229e-05,289.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6283874511719,0.0,0.0,7.361288589891046e-05,289.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6217346191406,0.0,0.0,9.966590005205944e-05,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.68475341796875,0.0,0.0,0.0004727716732304,288.1533508300781,294.1499938964844,252.8699951171875,252.16729736328125,253.777587890625,252.9413909912109,286.1663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120482920669,6.962828535961307e-09,0.0011204759357497,-0.017182420939207,0.0,0.0,0.0,-0.0088274721056222,60.0,-25.480356216430664,-0.0,-8.55992681181306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6349182128906,0.0,0.0,9.465564653510228e-05,290.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.66363525390625,0.0,0.0,9.967694495571776e-05,289.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6197814941406,0.0,0.0,7.36210640752688e-05,289.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6131591796875,0.0,0.0,9.967697405954824e-05,290.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6758117675781,0.0,0.0,0.0004728241765405,288.1444396972656,294.1499938964844,252.8600006103516,252.1583251953125,253.7684936523437,252.93115234375,286.1572570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120607368648,6.97594026988213e-09,0.0011206003837287,-0.0172167532145977,0.0,0.0,0.0,-0.008834034204483,60.0,-25.484180450439453,-0.0,-8.561828224173953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.626220703125,0.0,0.0,9.466551273362712e-05,290.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6547546386719,0.0,0.0,9.96873277472332e-05,289.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6111755371094,0.0,0.0,7.362873293459415e-05,289.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6045837402344,0.0,0.0,9.968735685106368e-05,290.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6668395996094,0.0,0.0,0.0004728734493255,288.13555908203125,294.1499938964844,252.8500061035156,252.1493530273437,253.75938415527344,252.92092895507807,286.14813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207241332158,6.988234879656828e-09,0.0011207171482965,-0.0172489453107118,0.0,0.0,0.0,-0.008840188384056,60.0,-25.48779296875,-0.0,-8.563612396983444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6175231933594,0.0,0.0,9.467467316426335e-05,290.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6458740234375,0.0,0.0,9.969697566702962e-05,289.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6025695800781,0.0,0.0,7.363585609709844e-05,289.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5960388183594,0.0,0.0,9.969700477086008e-05,290.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6578674316406,0.0,0.0,0.000472919200547,288.12664794921875,294.1499938964844,252.83999633789065,252.140380859375,253.7502593994141,252.9107208251953,286.1390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208325158804,6.999657742312593e-09,0.0011208255309611,-0.017278853803873,0.0,0.0,0.0,-0.0088459057733416,60.0,-25.49113655090332,-0.0,-8.565269382643238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6087951660156,0.0,0.0,9.468337520956992e-05,290.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.636962890625,0.0,0.0,9.970614337362348e-05,289.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.59393310546875,0.0,0.0,7.364263001363724e-05,289.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5874328613281,0.0,0.0,9.970616520149632e-05,290.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6488952636719,0.0,0.0,0.0004729626816697,288.11773681640625,294.1499938964844,252.8300018310547,252.13140869140625,253.7411346435547,252.9005126953125,286.1299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209355434402,7.010510838512118e-09,0.0011209285585209,-0.0173072703182697,0.0,0.0,0.0,-0.0088513372465968,60.0,-25.49433326721192,-0.0,-8.566843945345681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60009765625,0.0,0.0,9.469170618103816e-05,290.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6280822753906,0.0,0.0,9.971491090254858e-05,289.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5853271484375,0.0,0.0,7.364910561591387e-05,289.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.578857421875,0.0,0.0,9.971494000637904e-05,290.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63995361328125,0.0,0.0,0.0004730043001472,288.1088256835937,294.1499938964844,252.82000732421875,252.12242126464844,253.7320098876953,252.89031982421875,286.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011210342636331,7.020898529219721e-09,0.0011210271622985,-0.0173344705253839,0.0,0.0,0.0,-0.0088565368205308,60.0,-25.497398376464844,-0.0,-8.568351717030964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.59136962890625,0.0,0.0,9.469947690377012e-05,290.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6191711425781,0.0,0.0,9.972310363082217e-05,289.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5766906738281,0.0,0.0,7.365515193669125e-05,289.5625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5702819824219,0.0,0.0,9.9723125458695e-05,290.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6309814453125,0.0,0.0,0.0004730431537609,288.09991455078125,294.1499938964844,252.8099975585937,252.1134490966797,253.72286987304688,252.8801422119141,286.1116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011211262317374,7.030593440759958e-09,0.0011211192468181,-0.0173598546534776,0.0,0.0,0.0,-0.0088613890111446,60.0,-25.50034523010254,-0.0,-8.569758591647769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5826416015625,0.0,0.0,9.470681106904522e-05,290.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6102905273437,0.0,0.0,9.97308234218508e-05,289.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56805419921875,0.0,0.0,7.366085628746077e-05,289.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.56170654296875,0.0,0.0,9.973084524972364e-05,290.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6220092773437,0.0,0.0,0.0004730797663796,288.0909729003906,294.1499938964844,252.8000030517578,252.10446166992188,253.7137145996093,252.86997985839844,286.1025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212129611521,7.039732796698672e-09,0.0011212059762328,-0.0173837840557098,0.0,0.0,0.0,-0.0088659636676311,60.0,-25.50312614440918,-0.0,-8.571085174935433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.57391357421875,0.0,0.0,9.471386147197336e-05,290.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.60137939453125,0.0,0.0,9.973825217457488e-05,289.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5594177246094,0.0,0.0,7.366634235950187e-05,289.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5531005859375,0.0,0.0,9.973827400244772e-05,290.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.613037109375,0.0,0.0,0.0004731149820145,288.0820617675781,294.1499938964844,252.7899932861328,252.09548950195312,253.7045440673828,252.8598175048828,286.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212965473532,7.048529315767382e-09,0.0011212894460186,-0.01740681566298,0.0,0.0,0.0,-0.0088703660294413,60.0,-25.50581169128418,-0.0,-8.572362020231594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.565185546875,0.0,0.0,9.47205990087241e-05,290.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5924987792969,0.0,0.0,9.97453389572911e-05,289.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55078125,0.0,0.0,7.367158104898408e-05,289.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.54449462890625,0.0,0.0,9.974536806112157e-05,290.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60406494140625,0.0,0.0,0.0004731486260425,288.0731506347656,294.1499938964844,252.77999877929688,252.0865020751953,253.69537353515625,252.8496551513672,286.0843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213761754333,7.056924822279598e-09,0.001121369190514,-0.0174288004636764,0.0,0.0,0.0,-0.008874568156898,60.0,-25.50840187072754,-0.0,-8.573580601023424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55645751953125,0.0,0.0,9.47271109907888e-05,290.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5835876464844,0.0,0.0,9.975220018532128e-05,289.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5421447753906,0.0,0.0,7.367664511548355e-05,289.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.535888671875,0.0,0.0,9.975222928915171e-05,290.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5950927734375,0.0,0.0,0.0004731811932288,288.064208984375,294.1499938964844,252.7700042724609,252.07752990722656,253.68618774414065,252.83950805664065,286.0752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214533587917,7.065049434373804e-09,0.0011214462574571,-0.0174500718712806,0.0,0.0,0.0,-0.0088786352425813,60.0,-25.51091957092285,-0.0,-8.574760101964787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5477294921875,0.0,0.0,9.473347017774358e-05,290.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5746765136719,0.0,0.0,9.975889406632632e-05,289.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.53350830078125,0.0,0.0,7.36815927666612e-05,289.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5272827148437,0.0,0.0,9.975892317015678e-05,290.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5860900878906,0.0,0.0,0.0004732129455078,288.0552673339844,294.1499938964844,252.759994506836,252.06854248046875,253.677001953125,252.82937622070312,286.0661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215285630896,7.072977314948048e-09,0.0011215215781703,-0.0174708310514688,0.0,0.0,0.0,-0.0088826026767492,60.0,-25.513370513916016,-0.0,-8.57591047065398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
