time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
531600,290.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5390014648437,0.0,0.0,9.473972750129178e-05,290.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5657653808594,0.0,0.0,9.976548608392476e-05,289.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5248413085937,0.0,0.0,7.368646038230509e-05,289.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5186767578125,0.0,0.0,9.97655079117976e-05,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5771179199219,0.0,0.0,0.0004732442030217,288.0463562011719,294.1499938964844,252.75,252.0595703125,253.6678009033203,252.8192443847656,286.0570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011216026032343,7.080776853740644e-09,0.001121595618315,-0.0174912512302398,0.0,0.0,0.0,-0.008886506780982,60.0,-25.51577949523925,-0.0,-8.577043075774783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5302429199219,0.0,0.0,9.474593389313668e-05,290.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5568542480469,0.0,0.0,9.977201989386232e-05,289.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5162048339844,0.0,0.0,7.369128434220329e-05,289.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51007080078125,0.0,0.0,9.977204172173516e-05,290.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5681457519531,0.0,0.0,0.0004732751986011,288.03741455078125,294.1499938964844,252.7400054931641,252.0505828857422,253.6585998535156,252.8091278076172,286.0478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011216760613024,7.0885128877762335e-09,0.0011216689599677,-0.0175115074962377,0.0,0.0,0.0,-0.0088903782889246,60.0,-25.51815414428711,-0.0,-8.578166443840018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.521484375,0.0,0.0,9.475216938881204e-05,290.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5479431152344,0.0,0.0,9.97785828076303e-05,289.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5075378417969,0.0,0.0,7.369613012997434e-05,289.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5014343261719,0.0,0.0,9.977860463550314e-05,290.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.55914306640625,0.0,0.0,0.0004733063396997,288.0284729003906,294.1499938964844,252.72999572753903,252.04161071777344,253.64938354492188,252.7989959716797,286.03875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011217498686164,7.0962880016622876e-09,0.0011217427672818,-0.0175318643450737,0.0,0.0,0.0,-0.008894270285964,60.0,-25.5205192565918,-0.0,-8.579295496247141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.51275634765625,0.0,0.0,9.475845581619068e-05,290.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5390319824219,0.0,0.0,9.97852039290592e-05,289.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4988708496094,0.0,0.0,7.370102684944868e-05,289.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4928283691406,0.0,0.0,9.978523303288966e-05,290.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5501708984375,0.0,0.0,0.0004733377427328,288.01953125,294.1499938964844,252.72000122070312,252.0326385498047,253.64015197753903,252.7888946533203,286.0296325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011218243744224,7.10412839666219e-09,0.0011218172730877,-0.0175523944199085,0.0,0.0,0.0,-0.0088981948792934,60.0,-25.52288246154785,-0.0,-8.58043378570983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5039978027344,0.0,0.0,9.476488776272164e-05,290.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5301208496094,0.0,0.0,9.9791977845598e-05,289.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4902038574219,0.0,0.0,7.370602543232962e-05,289.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.48419189453125,0.0,0.0,9.979199967347084e-05,290.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5411682128906,0.0,0.0,0.0004733698733616,288.0105895996094,294.1499938964844,252.7100067138672,252.023666381836,253.63092041015625,252.77877807617188,286.0205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011219003936275,7.112147315524453e-09,0.0011218932922929,-0.0175733901560306,0.0,0.0,0.0,-0.0089022079482674,60.0,-25.525264739990234,-0.0,-8.58159836525374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4952392578125,0.0,0.0,9.477145067648962e-05,290.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.52117919921875,0.0,0.0,9.97988972812891e-05,289.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4815368652344,0.0,0.0,7.371113315457478e-05,289.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4755554199219,0.0,0.0,9.979891910916194e-05,290.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5321960449219,0.0,0.0,0.0004734026733785,288.0016174316406,294.1499938964844,252.6999969482422,252.0146942138672,253.62168884277344,252.76866149902344,286.0113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011219781590625,7.120336320554088e-09,0.0011219710577279,-0.0175948329269886,0.0,0.0,0.0,-0.0089063066989183,60.0,-25.527671813964844,-0.0,-8.582787813793402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4864807128906,0.0,0.0,9.477823914494364e-05,290.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51226806640625,0.0,0.0,9.98060349957086e-05,289.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4728698730469,0.0,0.0,7.371640822384506e-05,289.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4669189453125,0.0,0.0,9.980606409953908e-05,290.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.523193359375,0.0,0.0,0.000473436579341,287.99267578125,294.1499938964844,252.69000244140625,252.00572204589844,253.6124420166016,252.7585601806641,286.00225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220584856346,7.128795331823312e-09,0.0011220513842999,-0.0176169797778129,0.0,0.0,0.0,-0.0089105404913425,60.0,-25.53012084960937,-0.0,-8.584016342183531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47772216796875,0.0,0.0,9.478525316808371e-05,290.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5033569335937,0.0,0.0,9.981342736864462e-05,289.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4642028808594,0.0,0.0,7.37218651920557e-05,289.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4582824707031,0.0,0.0,9.981344919651748e-05,290.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.51422119140625,0.0,0.0,0.0004734716203529,287.9837341308594,294.1499938964844,252.67999267578125,251.99676513671875,253.60317993164065,252.7484588623047,285.9931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122141489759,7.1375430010789395e-09,0.0011221343884244,-0.017639884725213,0.0,0.0,0.0,-0.0089149186387658,60.0,-25.532621383666992,-0.0,-8.585287503137806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4689636230469,0.0,0.0,9.479255095357075e-05,290.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4944152832031,0.0,0.0,9.98211107798852e-05,289.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4555053710937,0.0,0.0,7.372754771495238e-05,289.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4496459960937,0.0,0.0,9.982113988371566e-05,290.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5052185058594,0.0,0.0,0.0004735080874525,287.9747619628906,294.1499938964844,252.6699981689453,251.98780822753903,253.5939178466797,252.7383575439453,285.9840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011222279863432,7.146646385791655e-09,0.0011222207685932,-0.0176637209951877,0.0,0.0,0.0,-0.0089194756001234,60.0,-25.535186767578125,-0.0,-8.586609823169057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4601745605469,0.0,0.0,9.480007429374382e-05,290.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4855041503906,0.0,0.0,9.982903429772703e-05,289.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.44683837890625,0.0,0.0,7.373339758487418e-05,289.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4410095214844,0.0,0.0,9.982905612559988e-05,290.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4962158203125,0.0,0.0,0.0004735456896014,287.9658203125,294.1499938964844,252.6600036621093,251.9788513183593,253.5846405029297,252.72824096679688,285.9748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011223170440644,7.1560277703497385e-09,0.0011223098263144,-0.0176882836967706,0.0,0.0,0.0,-0.008924170397222,60.0,-25.537813186645508,-0.0,-8.587972644136246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.0625,303.1499938964844,285.1499938964844,0.0,-0.0,288.451416015625,0.0,0.0,9.480793232796714e-05,290.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4765625,0.0,0.0,9.9837314337492e-05,289.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4381408691406,0.0,0.0,7.37395093892701e-05,289.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4323425292969,0.0,0.0,9.983733616536485e-05,290.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4872131347656,0.0,0.0,0.0004735849215649,287.95684814453125,294.1499938964844,252.6499938964844,251.9698944091797,253.5753631591797,252.7181396484375,285.9657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224100599065,7.165826154675869e-09,0.0011224028421565,-0.0177139397710561,0.0,0.0,0.0,-0.0089290747418999,60.0,-25.540512084960938,-0.0,-8.589395861235971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.442626953125,0.0,0.0,9.48160741245374e-05,290.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4676208496094,0.0,0.0,9.984587813960388e-05,289.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.429443359375,0.0,0.0,7.374583947239444e-05,289.453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4236755371094,0.0,0.0,9.984589996747673e-05,290.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47821044921875,0.0,0.0,0.000473625579616,287.9478759765625,294.1499938964844,252.63999938964844,251.96095275878903,253.56607055664065,252.70803833007807,285.9566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225063353776,7.175970484496474e-09,0.0011224991176277,-0.0177405010908842,0.0,0.0,0.0,-0.0089341523125767,60.0,-25.54328727722168,-0.0,-8.590870237412673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4338684082031,0.0,0.0,9.482455061515792e-05,290.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.45867919921875,0.0,0.0,9.985480573959649e-05,289.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4207458496094,0.0,0.0,7.375243148999289e-05,289.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4150390625,0.0,0.0,9.985482756746932e-05,290.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4692077636719,0.0,0.0,0.0004736679256893,287.9389038085937,294.1499938964844,252.6300048828125,251.9519958496093,253.5567779541016,252.69793701171875,285.947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226066853851,7.186540251780116e-09,0.0011225994676351,-0.0177681744098663,0.0,0.0,0.0,-0.0089394422248005,60.0,-25.546142578125,-0.0,-8.592406430807389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4250793457031,0.0,0.0,9.48333108681254e-05,290.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.44976806640625,0.0,0.0,9.986403892980888e-05,289.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4120483398437,0.0,0.0,7.375924906227738e-05,289.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4063720703125,0.0,0.0,9.986406075768171e-05,290.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.460205078125,0.0,0.0,0.0004737116978503,287.929931640625,294.1499938964844,252.6199951171875,251.9430694580078,253.54747009277344,252.6878204345703,285.9383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227104114368,7.197471951769785e-09,0.0011227031936869,-0.0177967976778745,0.0,0.0,0.0,-0.0089449137449264,60.0,-25.549081802368164,-0.0,-8.59399449382181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4162902832031,0.0,0.0,9.48424349189736e-05,290.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4408264160156,0.0,0.0,9.98736431938596e-05,289.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4033508300781,0.0,0.0,7.37663431209512e-05,289.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.397705078125,0.0,0.0,9.987366502173244e-05,290.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4512023925781,0.0,0.0,0.0004737573035527,287.92095947265625,294.1499938964844,252.6100006103516,251.9341278076172,253.5381622314453,252.6777191162109,285.9292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228184448555,7.208849961415353e-09,0.0011228112271055,-0.0178265888243913,0.0,0.0,0.0,-0.0089506087824702,60.0,-25.55210304260254,-0.0,-8.59564863731066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4075012207031,0.0,0.0,9.485190093982963e-05,290.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.431884765625,0.0,0.0,9.988360397983342e-05,289.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3946533203125,0.0,0.0,7.377369911409914e-05,289.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3890380859375,0.0,0.0,9.988362580770628e-05,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0004738045390695,287.9119873046875,294.1499938964844,252.6000061035156,251.9252014160156,253.52883911132807,252.6676025390625,285.92010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011229304363951,7.220645859007391e-09,0.0011229232186451,-0.0178574733436107,0.0,0.0,0.0,-0.0089565124362707,60.0,-25.555219650268555,-0.0,-8.597363176932049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3987121582031,0.0,0.0,9.486173803452402e-05,290.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.42291259765625,0.0,0.0,9.989396494347602e-05,289.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38592529296875,0.0,0.0,7.378135342150927e-05,289.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3803405761719,0.0,0.0,9.989399404730648e-05,290.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4331970214844,0.0,0.0,0.0004738536954391,287.90301513671875,294.1499938964844,252.58999633789065,251.91629028320312,253.5195159912109,252.65750122070312,285.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230468517169,7.232915599786338e-09,0.0011230396339669,-0.0178895983844995,0.0,0.0,0.0,-0.0089626535773277,60.0,-25.558427810668945,-0.0,-8.599146639198808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3899230957031,0.0,0.0,9.487197530688718e-05,290.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4139709472656,0.0,0.0,9.990475518861786e-05,289.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3772277832031,0.0,0.0,7.37893205950968e-05,289.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3716735839844,0.0,0.0,9.99047770164907e-05,290.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4241638183594,0.0,0.0,0.0004739048599731,287.8940124511719,294.1499938964844,252.5800018310547,251.9073638916016,253.5101776123047,252.6473846435547,285.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231681564822,7.2456853850155775e-09,0.0011231609387323,-0.0179230347275733,0.0,0.0,0.0,-0.0089690452441573,60.0,-25.561737060546875,-0.0,-8.601003287367348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3811340332031,0.0,0.0,9.48826564126648e-05,290.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.405029296875,0.0,0.0,9.991599654313176e-05,289.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3684997558594,0.0,0.0,7.37976297386922e-05,289.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.36297607421875,0.0,0.0,9.99160183710046e-05,290.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4151611328125,0.0,0.0,0.0004739582072943,287.8850402832031,294.1499938964844,252.57000732421875,251.89846801757807,253.5008239746093,252.63726806640625,285.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011232945835217,7.259004064508191e-09,0.0011232872493565,-0.0179579053074121,0.0,0.0,0.0,-0.0089757116511464,60.0,-25.565147399902344,-0.0,-8.602939516322294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.372314453125,0.0,0.0,9.489386138739064e-05,290.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3960876464844,0.0,0.0,9.992779087042436e-05,289.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3597717285156,0.0,0.0,7.380633905995637e-05,289.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35430908203125,0.0,0.0,9.99278126982972e-05,290.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4061584472656,0.0,0.0,0.0004740141448564,287.87603759765625,294.1499938964844,252.5599975585937,251.8895568847656,253.49148559570312,252.62713623046875,285.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234271805733,7.272968893801135e-09,0.001123419846408,-0.0179944690316915,0.0,0.0,0.0,-0.0089827012270689,60.0,-25.56868934631348,-0.0,-8.6049702474611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.363525390625,0.0,0.0,9.490559750702232e-05,290.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3871154785156,0.0,0.0,9.994015999836849e-05,289.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3510437011719,0.0,0.0,7.381547038676217e-05,289.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3456115722656,0.0,0.0,9.994018182624131e-05,290.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3971252441406,0.0,0.0,0.0004740728181786,287.8670654296875,294.1499938964844,252.5500030517578,251.8806610107422,253.48211669921875,252.6170196533203,285.8744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235661804676,7.287610959139101e-09,0.0011235588463023,-0.018032805994153,0.0,0.0,0.0,-0.0089900298044085,60.0,-25.57235336303711,-0.0,-8.60709974404017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3547058105469,0.0,0.0,9.49182503973134e-05,290.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.378173828125,0.0,0.0,9.995348227676004e-05,289.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3423156738281,0.0,0.0,7.382531475741416e-05,289.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3369140625,0.0,0.0,9.995350410463288e-05,290.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3881225585937,0.0,0.0,0.0004741360025946,287.8580627441406,294.1499938964844,252.5400848388672,251.8718719482422,253.47276306152344,252.6068878173828,285.8652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237158905714,7.303389892854284e-09,0.0011237085564062,-0.0180741194635629,0.0,0.0,0.0,-0.0089979274198412,60.0,-25.5761833190918,-0.0,-8.609394797076676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34588623046875,0.0,0.0,9.493192192167044e-05,290.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36920166015625,0.0,0.0,9.99678741209209e-05,289.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3335876464844,0.0,0.0,7.383594493148848e-05,289.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3282165527344,0.0,0.0,9.996789594879374e-05,290.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.37908935546875,0.0,0.0,0.0004742042801808,287.8490600585937,294.1499938964844,252.5303192138672,251.8632354736328,253.46339416503903,252.59678649902344,285.85614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011238777078688,7.320434036728329e-09,0.0011238703737035,-0.0181187465786933,0.0,0.0,0.0,-0.0090064583346247,60.0,-25.58015251159668,-0.0,-8.61187459122448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3370666503906,0.0,0.0,9.494696132605895e-05,290.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3602600097656,0.0,0.0,9.998371388064696e-05,289.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3248596191406,0.0,0.0,7.384763739537448e-05,289.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.31951904296875,0.0,0.0,9.99837284325622e-05,290.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3700561523437,0.0,0.0,0.0004742793971672,287.8400573730469,294.1499938964844,252.52072143554688,251.85476684570312,253.4540100097656,252.58673095703125,285.84698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240557068958,7.339185703614248e-09,0.0011240483727306,-0.0181678421795368,0.0,0.0,0.0,-0.0090158432722091,60.0,-25.58434295654297,-0.0,-8.614603075329796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3282470703125,0.0,0.0,9.49630411923863e-05,290.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3512878417969,0.0,0.0,0.000100000645034,289.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.31610107421875,0.0,0.0,7.386014476651326e-05,289.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.310791015625,0.0,0.0,0.0001000006668618,290.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.36102294921875,0.0,0.0,0.0004743597237393,287.8310546875,294.1499938964844,252.5112762451172,251.84646606445312,253.44464111328125,252.5767364501953,285.8378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001124246045947,7.359238107795818e-09,0.0011242387117817,-0.0182203445583581,0.0,0.0,0.0,-0.0090258801355957,60.0,-25.58870315551757,-0.0,-8.617521274345563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3194274902344,0.0,0.0,9.498029976384714e-05,290.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3423156738281,0.0,0.0,0.000100018827652,289.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.307373046875,0.0,0.0,7.387357618426904e-05,289.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3020935058594,0.0,0.0,0.000100018842204,290.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3520202636719,0.0,0.0,0.0004744459874927,287.8220520019531,294.1499938964844,252.50196838378903,251.8383026123047,253.4352569580078,252.56678771972656,285.8287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244503548368,7.380767108600139e-09,0.0011244430206716,-0.0182767119258642,0.0,0.0,0.0,-0.0090366546064615,60.0,-25.59326171875,-0.0,-8.620654767810265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31060791015625,0.0,0.0,9.499898442300037e-05,290.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3333435058594,0.0,0.0,0.0001000384945655,289.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2986145019531,0.0,0.0,7.388809899566695e-05,289.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2933654785156,0.0,0.0,0.0001000385163933,290.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3429870605469,0.0,0.0,0.0004745392943732,287.81304931640625,294.1499938964844,252.4927978515625,251.830307006836,253.42588806152344,252.55691528320312,285.8195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246715439483,7.4040604758351955e-09,0.0011246640933677,-0.0183377005159854,0.0,0.0,0.0,-0.0090483138337731,60.0,-25.59805679321289,-0.0,-8.624045477745312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3017883300781,0.0,0.0,9.501881140749902e-05,290.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3243713378906,0.0,0.0,0.0001000593765638,289.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28985595703125,0.0,0.0,7.390352402580902e-05,289.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2846374511719,0.0,0.0,0.0001000593983917,290.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3339538574219,0.0,0.0,0.0004746383347082,287.80401611328125,294.1499938964844,252.4837646484375,251.8224334716797,253.41650390625,252.547119140625,285.8104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011249062372371,7.428790915753325e-09,0.0011248989030718,-0.018402449786663,0.0,0.0,0.0,-0.0090606911107897,60.0,-25.603065490722656,-0.0,-8.62764579778741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2929382324219,0.0,0.0,9.503997716819867e-05,290.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3153991699219,0.0,0.0,0.000100081662822,289.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2810974121094,0.0,0.0,7.39199822419323e-05,289.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2759094238281,0.0,0.0,0.0001000816846499,290.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.32489013671875,0.0,0.0,0.0004747440689243,287.7950134277344,294.1499938964844,252.474853515625,251.8147125244141,253.4071350097656,252.53738403320312,285.80126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125156879425,7.455181361137875e-09,0.0011251494288444,-0.0184715446084737,0.0,0.0,0.0,-0.0090739000588655,60.0,-25.60828971862793,-0.0,-8.631489123445135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,290.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2840881347656,0.0,0.0,9.50625617406331e-05,290.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.306396484375,0.0,0.0,0.0001001054479274,289.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2723388671875,0.0,0.0,7.393755367957056e-05,289.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2671813964844,0.0,0.0,0.0001001054697553,290.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3158569335937,0.0,0.0,0.0004748568753711,287.7859802246094,294.1499938964844,252.4660797119141,251.80709838867188,253.39776611328125,252.5277709960937,285.7921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254241690039,7.483346387004985e-09,0.0011254167184233,-0.0185452867299318,0.0,0.0,0.0,-0.0090879974886775,60.0,-25.61381149291992,-0.0,-8.63559250774415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2752685546875,0.0,0.0,9.508632501820102e-05,290.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.29742431640625,0.0,0.0,0.0001001304699457,289.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2635498046875,0.0,0.0,7.395603461191058e-05,289.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2584533691406,0.0,0.0,0.0001001304917735,290.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30682373046875,0.0,0.0,0.0004749755898956,287.7769470214844,294.1499938964844,252.45741271972656,251.79962158203125,253.38839721679688,252.51821899414065,285.782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257055448368,7.51298045997828e-09,0.0011256979778409,-0.018622875213623,0.0,0.0,0.0,-0.0091028297320008,60.0,-25.61955451965332,-0.0,-8.639909765406628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26641845703125,0.0,0.0,9.511151438346133e-05,290.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2884216308594,0.0,0.0,0.0001001569980871,289.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2547912597656,0.0,0.0,7.397562876576558e-05,289.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2497253417969,0.0,0.0,0.0001001570126391,290.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2977600097656,0.0,0.0,0.0004751014057546,287.7679138183594,294.1499938964844,252.4488525390625,251.79226684570312,253.3790283203125,252.5087890625,285.7738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126003684476,7.544392666147814e-09,0.00112599611748,-0.018705116584897,0.0,0.0,0.0,-0.0091185513883829,60.0,-25.625598907470703,-0.0,-8.64448779225313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.257568359375,0.0,0.0,9.513783152215184e-05,290.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2794494628906,0.0,0.0,0.0001001847122097,289.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2460021972656,0.0,0.0,7.399609603453428e-05,289.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.240966796875,0.0,0.0,0.0001001847340376,290.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2887268066406,0.0,0.0,0.0004752328968606,287.7588806152344,294.1499938964844,252.44039916992188,251.78501892089844,253.3696746826172,252.4994354248047,285.7646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011263153282925,7.577215299647833e-09,0.0011263076448813,-0.0187910534441471,0.0,0.0,0.0,-0.0091349799185991,60.0,-25.63186454772949,-0.0,-8.64927258703574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2486877441406,0.0,0.0,9.516550198895855e-05,290.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2704467773437,0.0,0.0,0.0001002138524199,289.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2372131347656,0.0,0.0,7.401761831715703e-05,289.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2322082519531,0.0,0.0,0.0001002138742478,290.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2796630859375,0.0,0.0,0.0004753711109515,287.7498474121094,294.1499938964844,252.4320526123047,251.7778778076172,253.36032104492188,252.4901885986328,285.7554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011266428045928,7.611722807610022e-09,0.0011266352375969,-0.0188813973218202,0.0,0.0,0.0,-0.0091522503644227,60.0,-25.638427734375,-0.0,-8.654304650690393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2398376464844,0.0,0.0,9.519421291770414e-05,290.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2614440917969,0.0,0.0,0.0001002440767479,289.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2284240722656,0.0,0.0,7.403994095511734e-05,289.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22344970703125,0.0,0.0,0.0001002440985757,290.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2705993652344,0.0,0.0,0.0004755145055241,287.7408142089844,294.1499938964844,252.42379760742188,251.7708435058593,253.3509826660156,252.48101806640625,285.746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269826209172,7.647518174280776e-09,0.0011269750539213,-0.0189751163125038,0.0,0.0,0.0,-0.0091701671481132,60.0,-25.645198822021484,-0.0,-8.659526429255494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.23095703125,0.0,0.0,9.522412437945604e-05,290.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.25244140625,0.0,0.0,0.0001002755816443,289.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2196350097656,0.0,0.0,7.406321674352512e-05,289.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2146911621094,0.0,0.0,0.0001002756034722,290.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.26153564453125,0.0,0.0,0.0004756639536935,287.7317810058594,294.1499938964844,252.4156188964844,251.76388549804688,253.34165954589844,252.4719696044922,285.7371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273368727415,7.684827885157121e-09,0.0011273291893303,-0.0190727952867746,0.0,0.0,0.0,-0.0091888410970568,60.0,-25.652246475219727,-0.0,-8.664969897154151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2221069335937,0.0,0.0,9.525499626761302e-05,290.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2434387207031,0.0,0.0,0.000100308090623,289.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2108459472656,0.0,0.0,7.408722012769431e-05,289.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2059326171875,0.0,0.0,0.0001003081051749,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2524719238281,0.0,0.0,0.0004758181457873,287.72271728515625,294.1499938964844,252.4075469970703,251.75701904296875,253.33233642578125,252.4630126953125,285.72802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011277021840214,7.723320649688503e-09,0.0011276945006102,-0.0191735755652189,0.0,0.0,0.0,-0.0092081073671579,60.0,-25.65951538085937,-0.0,-8.670588158565806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2132263183594,0.0,0.0,9.528674854664132e-05,290.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.23443603515625,0.0,0.0,0.0001003415236482,289.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2020263671875,0.0,0.0,7.411192200379446e-05,289.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1971435546875,0.0,0.0,0.0001003415454761,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.243408203125,0.0,0.0,0.0004759767616633,287.7136535644531,294.1499938964844,252.3995361328125,251.750244140625,253.32302856445312,252.45413208007807,285.7188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280782055109,7.762920972709253e-09,0.0011280704056844,-0.0192772522568702,0.0,0.0,0.0,-0.0092279277741909,60.0,-25.666976928710938,-0.0,-8.676369844806686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.204345703125,0.0,0.0,9.53192648012191e-05,290.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.22540283203125,0.0,0.0,0.0001003757715807,289.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1932067871094,0.0,0.0,7.413721323246136e-05,289.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1883544921875,0.0,0.0,0.0001003757861326,290.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2343444824219,0.0,0.0,0.0004761391901411,287.70458984375,294.1499938964844,252.3916015625,251.74354553222656,253.313720703125,252.44534301757807,285.709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284630745649,7.803472534817502e-09,0.0011284552747383,-0.0193834211677312,0.0,0.0,0.0,-0.0092482240870594,60.0,-25.67459297180176,-0.0,-8.682292929051982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
