time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
533940,289.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954345703125,0.0,0.0,9.535252320347354e-05,290.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.21636962890625,0.0,0.0,0.0001004107834887,289.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18438720703125,0.0,0.0,7.416307198582217e-05,289.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1795654296875,0.0,0.0,0.0001004108053166,290.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2252502441406,0.0,0.0,0.0004763052857015,287.6955261230469,294.1499938964844,252.3837280273437,251.7369079589844,253.304428100586,252.4366455078125,285.7005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011288567911833,7.84494069705488e-09,0.0011288488749414,-0.0194919873028993,0.0,0.0,0.0,-0.0092689795419573,60.0,-25.68239402770996,-0.0,-8.688351016417074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1865539550781,0.0,0.0,9.538624726701528e-05,290.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2073669433594,0.0,0.0,0.0001004463047138,289.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1755676269531,0.0,0.0,7.418930908897892e-05,289.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1707763671875,0.0,0.0,0.0001004463265417,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2161865234375,0.0,0.0,0.0004764737968798,287.6864624023437,294.1499938964844,252.3759307861328,251.7303466796875,253.295150756836,252.42800903320312,285.6913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011292560957372,7.887005715190298e-09,0.0011292481794953,-0.0196021143347024,0.0,0.0,0.0,-0.0092900330200791,60.0,-25.6903018951416,-0.0,-8.694499342709605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1776733398437,0.0,0.0,9.54204224399291e-05,290.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1983337402344,0.0,0.0,0.0001004822988761,289.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.166748046875,0.0,0.0,7.421588816214353e-05,289.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1619873046875,0.0,0.0,0.000100482313428,290.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.20709228515625,0.0,0.0,0.0004766445199493,287.6773986816406,294.1499938964844,252.36817932128903,251.7238311767578,253.285888671875,252.4194793701172,285.6822204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011296606389805,7.929624068481189e-09,0.0011296527227386,-0.0197136905044317,0.0,0.0,0.0,-0.0093113640323281,60.0,-25.69832992553711,-0.0,-8.700730091959485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.16876220703125,0.0,0.0,9.545480861561372e-05,290.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1893005371094,0.0,0.0,0.0001005184967652,289.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1579284667969,0.0,0.0,7.424262730637565e-05,289.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1531677246094,0.0,0.0,0.0001005185185931,290.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.197998046875,0.0,0.0,0.0004768162616528,287.6683044433594,294.1499938964844,252.3604736328125,251.7173767089844,253.2766265869141,252.4110107421875,285.6730651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300677433609,7.972499105335373e-09,0.0011300597107037,-0.0198259390890598,0.0,0.0,0.0,-0.0093328235670924,60.0,-25.706409454345703,-0.0,-8.707001342145304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.15985107421875,0.0,0.0,9.548929665470496e-05,290.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1802673339844,0.0,0.0,0.0001005548183456,289.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1490783691406,0.0,0.0,7.426945376209915e-05,289.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1443786621094,0.0,0.0,0.0001005548328976,290.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1889038085937,0.0,0.0,0.0004769885272253,287.6592102050781,294.1499938964844,252.35281372070312,251.71096801757807,253.2673797607422,252.40261840820312,285.66387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011304760118946,8.015508257130932e-09,0.0011304679792374,-0.0199385341256856,0.0,0.0,0.0,-0.009354350157082,60.0,-25.714523315429688,-0.0,-8.713293908613198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.15093994140625,0.0,0.0,9.552371193422005e-05,290.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.17120361328125,0.0,0.0,0.0001005910598905,289.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1402282714844,0.0,0.0,7.429622201016173e-05,289.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13555908203125,0.0,0.0,0.0001005910817184,290.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1798095703125,0.0,0.0,0.0004771604435518,287.650146484375,294.1499938964844,252.3451995849609,251.70458984375,253.2581481933593,252.394287109375,285.6547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130883465521,8.05843036744136e-09,0.0011308753164485,-0.0200509037822484,0.0,0.0,0.0,-0.0093758329749107,60.0,-25.722625732421875,-0.0,-8.71957581694005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1420288085937,0.0,0.0,9.55578507273458e-05,290.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16217041015625,0.0,0.0,0.0001006270103971,289.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1313781738281,0.0,0.0,7.43227792554535e-05,289.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1267395019531,0.0,0.0,0.000100627032225,290.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17071533203125,0.0,0.0,0.0004773309919983,287.6410522460937,294.1499938964844,252.33761596679688,251.69825744628903,253.2489318847656,252.38604736328125,285.6455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131287543103,8.101004311811266e-09,0.0011312795104458,-0.0201623626053333,0.0,0.0,0.0,-0.0093971425667405,60.0,-25.73067283630371,-0.0,-8.725809408360875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1330871582031,0.0,0.0,9.55914074438624e-05,290.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1531066894531,0.0,0.0,0.0001006623497232,289.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1225280761719,0.0,0.0,7.434887811541557e-05,289.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.117919921875,0.0,0.0,0.0001006623642751,290.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1615905761719,0.0,0.0,0.0004774986009579,287.6319580078125,294.1499938964844,252.3300628662109,251.6919403076172,253.2397308349609,252.3778533935547,285.6363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011316848685964,8.142849949877018e-09,0.0011316767195239,-0.0202719122171401,0.0,0.0,0.0,-0.0094180861487984,60.0,-25.738601684570312,-0.0,-8.73193854999954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1241455078125,0.0,0.0,9.562411287333816e-05,290.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14404296875,0.0,0.0,0.0001006967868306,289.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1136474609375,0.0,0.0,7.437431486323476e-05,289.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10906982421875,0.0,0.0,0.0001006968086585,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1524963378906,0.0,0.0,0.000477661989862,287.6228332519531,294.1499938964844,252.3225250244141,251.68565368652344,253.2305450439453,252.36973571777344,285.627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011320720659568,8.183637767444907e-09,0.0011320639168843,-0.0203786920756101,0.0,0.0,0.0,-0.0094385016709566,60.0,-25.746368408203125,-0.0,-8.73791492495002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.115234375,0.0,0.0,9.56554722506553e-05,290.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.135009765625,0.0,0.0,0.0001007298051263,289.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10479736328125,0.0,0.0,7.43987038731575e-05,289.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1002197265625,0.0,0.0,0.0001007298269541,290.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14337158203125,0.0,0.0,0.0004778185975737,287.6137390136719,294.1499938964844,252.31500244140625,251.67938232421875,253.22137451171875,252.3616485595703,285.6180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324431980028,8.222738934193785e-09,0.0011324350489303,-0.0204810537397861,0.0,0.0,0.0,-0.009458071552217,60.0,-25.753894805908203,-0.0,-8.74364616265666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1062927246094,0.0,0.0,9.568475070409475e-05,290.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1259460449219,0.0,0.0,0.0001007606406346,289.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0959167480469,0.0,0.0,7.44214776204899e-05,289.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0914001464844,0.0,0.0,0.0001007606624625,290.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1342468261719,0.0,0.0,0.0004779648734256,287.6046142578125,294.1499938964844,252.3074951171875,251.67312622070312,253.2122039794922,252.35362243652344,285.6088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011327898828312,8.259256389919756e-09,0.0011327816173434,-0.0205766521394252,0.0,0.0,0.0,-0.0094763496890664,60.0,-25.760929107666016,-0.0,-8.749000102170612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09735107421875,0.0,0.0,9.571219561621548e-05,290.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1168518066406,0.0,0.0,0.0001007895407383,289.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870361328125,0.0,0.0,7.44428180041723e-05,289.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0825500488281,0.0,0.0,0.0001007895625662,290.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1251220703125,0.0,0.0,0.0004781019524671,287.59552001953125,294.1499938964844,252.3000030517578,251.6668701171875,253.2030639648437,252.3456573486328,285.59967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011331147979944,8.293478792609221e-09,0.0011331065325066,-0.0206662435084581,0.0,0.0,0.0,-0.0094934785738587,60.0,-25.767520904541016,-0.0,-8.754018665513288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.08837890625,0.0,0.0,9.57382144406438e-05,290.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1077880859375,0.0,0.0,0.0001008169419947,289.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0781555175781,0.0,0.0,7.446305971825495e-05,289.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736999511719,0.0,0.0,0.0001008169638225,290.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1159973144531,0.0,0.0,0.0004782319301739,287.5863952636719,294.1499938964844,252.29249572753903,251.66061401367188,253.1939239501953,252.3377227783203,285.5904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133422832936,8.325927502994546e-09,0.0011334145674481,-0.0207511894404888,0.0,0.0,0.0,-0.0095097189769148,60.0,-25.77377891540528,-0.0,-8.758779301842878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0794372558594,0.0,0.0,9.576081356499344e-05,290.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0987243652344,0.0,0.0,0.000100840741652,289.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0692749023437,0.0,0.0,7.448063843185082e-05,289.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0648193359375,0.0,0.0,0.0001008407562039,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1068725585937,0.0,0.0,0.0004783448239322,287.5772705078125,294.1499938964844,252.2849884033203,251.65435791015625,253.184814453125,252.329818725586,285.581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336903553456,8.35410940425163e-09,0.0011336820898577,-0.0208249650895595,0.0,0.0,0.0,-0.00952382478863,60.0,-25.779285430908203,-0.0,-8.762913950022266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07049560546875,0.0,0.0,9.578180470271036e-05,290.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0896301269531,0.0,0.0,0.0001008628460112,289.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.06036376953125,0.0,0.0,7.449695840477943e-05,289.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05596923828125,0.0,0.0,0.0001008628605632,290.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0977478027344,0.0,0.0,0.0004784496850334,287.5681457519531,294.1499938964844,252.2774810791016,251.6480865478516,253.1757049560547,252.32196044921875,285.5721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133939018473,8.380287574993872e-09,0.0011339306365698,-0.0208934936672449,0.0,0.0,0.0,-0.0095369275659322,60.0,-25.784332275390625,-0.0,-8.766756565137258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0615234375,0.0,0.0,9.579960169503464e-05,290.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08056640625,0.0,0.0,0.0001008815888781,289.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0514831542969,0.0,0.0,7.451080455211923e-05,289.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0470886230469,0.0,0.0,0.00010088160343,290.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.088623046875,0.0,0.0,0.0004785385972354,287.5590209960937,294.1499938964844,252.2699432373047,251.64178466796875,253.16661071777344,252.31411743164065,285.5629272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341496137902,8.402480489166919e-09,0.001134141231887,-0.0209515932947397,0.0,0.0,0.0,-0.0095480354502797,60.0,-25.788753509521484,-0.0,-8.770014403580718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05255126953125,0.0,0.0,9.5814248197712e-05,290.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07147216796875,0.0,0.0,0.0001008970066322,289.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0425720214844,0.0,0.0,7.452219142578542e-05,289.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0382385253906,0.0,0.0,0.0001008970211842,290.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0794982910156,0.0,0.0,0.0004786117351613,287.54986572265625,294.1499938964844,252.26239013671875,251.63546752929688,253.1575469970703,252.3063201904297,285.5537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011343229562044,8.420741437475954e-09,0.0011343145743012,-0.0209993980824947,0.0,0.0,0.0,-0.0095571754500269,60.0,-25.79216384887696,-0.0,-8.77269528132274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0436096191406,0.0,0.0,9.582701022736728e-05,290.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0623779296875,0.0,0.0,0.0001009104526019,289.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.03369140625,0.0,0.0,7.453212310792878e-05,289.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02935791015625,0.0,0.0,0.0001009104671538,290.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0703430175781,0.0,0.0,0.0004786755016539,287.5407409667969,294.1499938964844,252.2548065185547,251.62911987304688,253.1484832763672,252.2985382080078,285.5445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344741797074,8.436661147470659e-09,0.0011344656813889,-0.0210410710424184,0.0,0.0,0.0,-0.0095651429146528,60.0,-25.795072555541992,-0.0,-8.77503296692339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0346374511719,0.0,0.0,9.58365053520538e-05,290.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.05328369140625,0.0,0.0,0.0001009204497677,289.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0247802734375,0.0,0.0,7.453950820490718e-05,289.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204772949219,0.0,0.0,0.0001009204643196,290.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.06121826171875,0.0,0.0,0.0004787229408975,287.5316162109375,294.1499938964844,252.24717712402344,251.6227264404297,253.13943481445312,252.290771484375,285.53533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134586520493,8.44850323034052e-09,0.0011345781385898,-0.0210720710456371,0.0,0.0,0.0,-0.0095710698515176,60.0,-25.79721069335937,-0.0,-8.776772375540531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0256652832031,0.0,0.0,9.584353392710908e-05,290.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0442199707031,0.0,0.0,0.0001009278494166,289.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.015869140625,0.0,0.0,7.454497244907543e-05,289.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115966796875,0.0,0.0,0.0001009278712444,290.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.05206298828125,0.0,0.0,0.0004787580692209,287.5224609375,294.1499938964844,252.23953247070312,251.6163024902344,253.13038635253903,252.2830047607422,285.5261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011346697574481,8.457266886807702e-09,0.0011346613755449,-0.0210950132459402,0.0,0.0,0.0,-0.0095754563808441,60.0,-25.79872131347656,-0.0,-8.77805987897773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166931152344,0.0,0.0,9.58478995016776e-05,290.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0351257324219,0.0,0.0,0.0001009324478218,289.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0069580078125,0.0,0.0,7.454837032128125e-05,289.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0027160644531,0.0,0.0,0.0001009324623737,290.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0429382324219,0.0,0.0,0.0004787798388861,287.5133361816406,294.1499938964844,252.23182678222656,251.6098175048828,253.12136840820312,252.27525329589844,285.5169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134721445851,8.462706091449945e-09,0.0011347129475325,-0.021109253168106,0.0,0.0,0.0,-0.0095781795680522,60.0,-25.799480438232425,-0.0,-8.778858529012724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0077209472656,0.0,0.0,9.58498494583182e-05,290.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260314941406,0.0,0.0,0.0001009344996418,289.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.998046875,0.0,0.0,7.4549883720465e-05,289.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99383544921875,0.0,0.0,0.0001009345141937,290.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0337829589844,0.0,0.0,0.0004787895886693,287.5041809082031,294.1499938964844,252.2240753173828,251.6032867431641,253.1123504638672,252.2675018310547,285.5077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011347444960847,8.465134371249405e-09,0.0011347359977662,-0.0211156085133552,0.0,0.0,0.0,-0.0095793949440121,60.0,-25.79966926574707,-0.0,-8.779215221466077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,289.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99871826171875,0.0,0.0,9.584905637893826e-05,290.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0169372558594,0.0,0.0,0.0001009336629067,289.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891357421875,0.0,0.0,7.45492652640678e-05,289.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.98492431640625,0.0,0.0,0.0001009336774586,290.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.024658203125,0.0,0.0,0.0004787856305483,287.4950561523437,294.1499938964844,252.2162628173828,251.59669494628903,253.1033630371093,252.25973510742188,285.4985656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011347350664436,8.464144940489861e-09,0.0011347266845405,-0.0211130194365978,0.0,0.0,0.0,-0.0095788994804024,60.0,-25.799041748046875,-0.0,-8.77907027074798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.98974609375,0.0,0.0,9.584613871993496e-05,290.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0078430175781,0.0,0.0,0.0001009305924526,289.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801940917969,0.0,0.0,7.454700244124979e-05,289.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9760437011719,0.0,0.0,0.0001009306142805,290.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155029296875,0.0,0.0,0.0004787710786331,287.48590087890625,294.1499938964844,252.2084045410156,251.5900421142578,253.0943756103516,252.251953125,285.4893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011347006075084,8.460510514396447e-09,0.0011346921091899,-0.0211035050451755,0.0,0.0,0.0,-0.0095770806074142,60.0,-25.79784774780273,-0.0,-8.778535942610689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.98077392578125,0.0,0.0,9.584177314536646e-05,290.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9987487792969,0.0,0.0,0.0001009260013233,289.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9712829589844,0.0,0.0,7.454360456904396e-05,289.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9671325683594,0.0,0.0,0.0001009260158753,290.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.00634765625,0.0,0.0,0.0004787492798641,287.4767761230469,294.1499938964844,252.20046997070312,251.5832977294922,253.0854034423828,252.24417114257807,285.48016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011346489191055,8.455066868862104e-09,0.0011346405372023,-0.0210892539471387,0.0,0.0,0.0,-0.0095743555575609,60.0,-25.796232223510746,-0.0,-8.777736582032959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718017578125,0.0,0.0,9.58350792643614e-05,290.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896545410156,0.0,0.0,0.0001009189509204,289.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9623718261719,0.0,0.0,7.453840225934982e-05,289.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0001009189654723,290.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9972229003906,0.0,0.0,0.0004787158395629,287.4676208496094,294.1499938964844,252.1924591064453,251.5764923095703,253.0764312744141,252.23635864257807,285.470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345697566866,8.446717991716923e-09,0.0011345612583681,-0.0210673995316028,0.0,0.0,0.0,-0.0095701776444911,60.0,-25.79408264160156,-0.0,-8.776510185271037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9627990722656,0.0,0.0,9.582688653608784e-05,290.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9805603027344,0.0,0.0,0.0001009103216347,289.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9534606933594,0.0,0.0,7.45320285204798e-05,289.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9493713378906,0.0,0.0,0.0001009103361866,290.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9880676269531,0.0,0.0,0.0004786749195773,287.4584655761719,294.1499938964844,252.1843719482422,251.5695953369141,253.0674743652344,252.2285003662109,285.4617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344727827236,8.436497722641434e-09,0.0011344642844051,-0.0210406444966793,0.0,0.0,0.0,-0.0095650618895888,60.0,-25.791488647460938,-0.0,-8.77500951901311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9538269042969,0.0,0.0,9.581718040863052e-05,290.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9714660644531,0.0,0.0,0.0001009000989142,289.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.94451904296875,0.0,0.0,7.452447607647628e-05,289.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9404602050781,0.0,0.0,0.0001009001134661,290.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9789123535156,0.0,0.0,0.0004786264325957,287.4493408203125,294.1499938964844,252.1762084960937,251.56260681152344,253.0585327148437,252.2206268310547,285.4525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011343577643856,8.424390962602502e-09,0.0011343493824824,-0.0210089497268199,0.0,0.0,0.0,-0.0095590017735958,60.0,-25.788482666015625,-0.0,-8.77323174108824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9448547363281,0.0,0.0,9.58062373683788e-05,290.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9623718261719,0.0,0.0,0.0001008885737974,289.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.93560791015625,0.0,0.0,7.45159704820253e-05,289.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315490722656,0.0,0.0,0.0001008885956252,290.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96978759765625,0.0,0.0,0.0004785717756021,287.440185546875,294.1499938964844,252.1679534912109,251.55552673339844,253.0496063232422,252.2126922607422,285.4433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011342283105477,8.410744989362229e-09,0.0011342198122292,-0.020973227918148,0.0,0.0,0.0,-0.0095521723851561,60.0,-25.78514862060547,-0.0,-8.771228010573395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.93585205078125,0.0,0.0,9.57942902459763e-05,290.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9532775878906,0.0,0.0,0.0001008759936667,289.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266662597656,0.0,0.0,7.450667180819437e-05,289.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.92266845703125,0.0,0.0,0.0001008760082186,290.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96063232421875,0.0,0.0,0.000478512054542,287.4310302734375,294.1499938964844,252.1596069335937,251.54833984375,253.0406646728516,252.2047119140625,285.4341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340867495164,8.395838690944402e-09,0.0011340783676132,-0.0209342055022716,0.0,0.0,0.0,-0.0095447115600109,60.0,-25.78156852722168,-0.0,-8.769039538947254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9268798828125,0.0,0.0,9.578155732015148e-05,290.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9441833496094,0.0,0.0,0.0001008625840768,289.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9177551269531,0.0,0.0,7.449676922988147e-05,289.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.91375732421875,0.0,0.0,0.0001008626059046,290.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9515075683594,0.0,0.0,0.0004784484917763,287.4219055175781,294.1499938964844,252.15115356445312,251.54104614257807,253.03173828125,252.1966857910156,285.4248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339361080899,8.379963389870682e-09,0.0011339277261868,-0.0208926480263471,0.0,0.0,0.0,-0.0095367664471268,60.0,-25.77775382995605,-0.0,-8.766708958773962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9178771972656,0.0,0.0,9.576826414559036e-05,290.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9350891113281,0.0,0.0,0.0001008485924103,289.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9088134765625,0.0,0.0,7.448643009411171e-05,289.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.90484619140625,0.0,0.0,0.0001008486069622,290.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423522949219,0.0,0.0,0.000478382105939,287.4127502441406,294.1499938964844,252.14259338378903,251.5336456298828,253.0228271484375,252.18858337402344,285.4156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011337787145748,8.363386427845398e-09,0.0011337703326717,-0.0208492521196603,0.0,0.0,0.0,-0.0095284692943096,60.0,-25.77381896972656,-0.0,-8.764276060446718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9089050292969,0.0,0.0,9.575462172506376e-05,290.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259948730469,0.0,0.0,0.000100834222394,289.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.89990234375,0.0,0.0,7.447582174791023e-05,289.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8959655761719,0.0,0.0,0.0001008342369459,290.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9332275390625,0.0,0.0,0.0004783139447681,287.4035949707031,294.1499938964844,252.1339263916016,251.526107788086,253.013916015625,252.180404663086,285.4064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336171301081,8.346372482037623e-09,0.0011336088646203,-0.0208047106862068,0.0,0.0,0.0,-0.0095199532806873,60.0,-25.769790649414062,-0.0,-8.761779213273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8999328613281,0.0,0.0,9.574092109687626e-05,290.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9169006347656,0.0,0.0,0.00010081979417,289.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8909606933594,0.0,0.0,7.446516247000545e-05,289.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8870544433594,0.0,0.0,0.000100819808722,290.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.924072265625,0.0,0.0,0.0004782454925589,287.3944702148437,294.1499938964844,252.1251373291016,251.5184631347656,253.00498962402344,252.1721649169922,285.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011334548471495,8.329276823815235e-09,0.0011334465816617,-0.0207599587738513,0.0,0.0,0.0,-0.0095113972201943,60.0,-25.765775680541992,-0.0,-8.75927028687329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.89093017578125,0.0,0.0,9.572720591677351e-05,290.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9078063964844,0.0,0.0,0.0001008053513942,289.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.88201904296875,0.0,0.0,7.445449591614306e-05,289.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8781433105469,0.0,0.0,0.0001008053659461,290.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149475097656,0.0,0.0,0.000478176982142,287.38531494140625,294.1499938964844,252.11624145507807,251.5106811523437,252.9960784912109,252.1638336181641,285.3880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332925641909,8.312172283808651e-09,0.0011332841822877,-0.0207151789218187,0.0,0.0,0.0,-0.0095028355717659,60.0,-25.761777877807617,-0.0,-8.75676136047332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8819580078125,0.0,0.0,9.57139054662548e-05,290.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8987121582031,0.0,0.0,0.0001007913451758,289.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.87310791015625,0.0,0.0,7.444414950441569e-05,289.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692321777344,0.0,0.0,0.0001007913597277,290.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9057922363281,0.0,0.0,0.0004781105672009,287.3761901855469,294.1499938964844,252.1071929931641,251.5027618408203,252.98716735839844,252.15542602539065,285.3788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011331350542604,8.295588216356009e-09,0.0011331267887726,-0.0206717662513256,0.0,0.0,0.0,-0.0094945356249809,60.0,-25.757911682128903,-0.0,-8.754328462146078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729553222656,0.0,0.0,9.570104157319292e-05,290.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8896179199219,0.0,0.0,0.0001007777973427,289.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8641662597656,0.0,0.0,7.443414506269619e-05,289.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603515625,0.0,0.0,0.0001007778118946,290.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.89666748046875,0.0,0.0,0.0004780462768394,287.3670349121094,294.1499938964844,252.09803771972656,251.49468994140625,252.978256225586,252.1469116210937,285.3695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329827830195,8.279539720490448e-09,0.0011329745175316,-0.0206297524273395,0.0,0.0,0.0,-0.0094865029677748,60.0,-25.754209518432617,-0.0,-8.751974434062505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8639831542969,0.0,0.0,9.568895620759577e-05,289.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8805236816406,0.0,0.0,0.0001007650716928,289.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8552551269531,0.0,0.0,7.442474452545866e-05,289.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8514404296875,0.0,0.0,0.0001007650862447,290.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.88751220703125,0.0,0.0,0.0004779859445989,287.3578796386719,294.1499938964844,252.08872985839844,251.4864654541016,252.96934509277344,252.13829040527344,285.3603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132839708589,8.264471773600235e-09,0.0011328314431011,-0.0205903071910142,0.0,0.0,0.0,-0.0094789611175656,60.0,-25.75074958801269,-0.0,-8.74976464615429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85498046875,0.0,0.0,9.567777306074277e-05,289.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8714294433594,0.0,0.0,0.0001007532919174,289.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8463134765625,0.0,0.0,7.44160424801521e-05,289.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.842529296875,0.0,0.0,0.0001007533064694,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783874511719,0.0,0.0,0.0004779300361406,287.3487548828125,294.1499938964844,252.0792694091797,251.4781036376953,252.9604339599609,252.1295623779297,285.3511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011327072279527,8.250519378805166e-09,0.0011326989624649,-0.0205537788569927,0.0,0.0,0.0,-0.0094719771295785,60.0,-25.74757957458496,-0.0,-8.747718993618039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
