time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
536280,289.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84600830078125,0.0,0.0,9.566780499881132e-05,289.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623352050781,0.0,0.0,0.0001007427999866,289.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373718261719,0.0,0.0,7.4408293585293e-05,289.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8336181640625,0.0,0.0,0.0001007428145385,290.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692626953125,0.0,0.0,0.0004778802685905,287.339599609375,294.1499938964844,252.0696716308593,251.4695739746093,252.9515075683593,252.1207275390625,285.3419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325891828164,8.238091098178302e-09,0.0011325810337439,-0.0205212440341711,0.0,0.0,0.0,-0.0094657568261027,60.0,-25.74478340148925,-0.0,-8.745896451500813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370056152344,0.0,0.0,9.565882646711545e-05,289.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8532409667969,0.0,0.0,0.0001007333412417,289.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82843017578125,0.0,0.0,7.440130866598338e-05,289.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82470703125,0.0,0.0,0.0001007333557936,290.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.860107421875,0.0,0.0,0.0004778354195877,287.3304748535156,294.1499938964844,252.05992126464844,251.4608612060547,252.94256591796875,252.1117706298828,285.33270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324828956276,8.226891168305883e-09,0.0011324746301397,-0.0204919222742319,0.0,0.0,0.0,-0.0094601511955261,60.0,-25.74234199523925,-0.0,-8.74425438723847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280029296875,0.0,0.0,9.565143409417942e-05,289.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441467285156,0.0,0.0,0.000100725563243,289.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81951904296875,0.0,0.0,7.439556065946817e-05,289.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157958984375,0.0,0.0,0.0001007255777949,290.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509826660156,0.0,0.0,0.0004777985159307,287.3213195800781,294.1499938964844,252.0500030517578,251.4519958496093,252.93362426757807,252.1027069091797,285.323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323953513056,8.217673652666235e-09,0.001132387202233,-0.0204677935689687,0.0,0.0,0.0,-0.0094555374234914,60.0,-25.74029922485352,-0.0,-8.74290364549779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81903076171875,0.0,0.0,9.564375068293884e-05,289.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8350524902344,0.0,0.0,0.0001007174651022,289.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105773925781,0.0,0.0,7.438958709826693e-05,289.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.806884765625,0.0,0.0,0.00010071748693,290.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8418273925781,0.0,0.0,0.0004777601279783,287.31219482421875,294.1499938964844,252.0396881103516,251.4427032470703,252.9246826171875,252.0934295654297,285.31427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323044309392,8.208090207517671e-09,0.0011322962818667,-0.0204427037388086,0.0,0.0,0.0,-0.0094507411122322,60.0,-25.73872756958008,-0.0,-8.741498902509195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100280761719,0.0,0.0,9.56343428697437e-05,289.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8259582519531,0.0,0.0,0.0001007075625238,289.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016357421875,0.0,0.0,7.438226748490706e-05,289.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979736328125,0.0,0.0,0.0001007075770758,290.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83270263671875,0.0,0.0,0.0004777131252922,287.30303955078125,294.1499938964844,252.0287628173828,251.43280029296875,252.9156951904297,252.0839233398437,285.3050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321930214762,8.196353817879753e-09,0.0011321848724037,-0.0204119812697172,0.0,0.0,0.0,-0.0094448672607541,60.0,-25.73733139038086,-0.0,-8.73977867854592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8010559082031,0.0,0.0,9.56235671765171e-05,289.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168640136719,0.0,0.0,0.0001006962193059,289.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926940917969,0.0,0.0,7.437389285769314e-05,289.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890625,0.0,0.0,0.0001006962338578,290.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235778808594,0.0,0.0,0.0004776593123096,287.2939147949219,294.1499938964844,252.0172576904297,251.4222717285156,252.90670776367188,252.07418823242188,285.2958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011320655466988,8.182921007460209e-09,0.0011320573976263,-0.0203768145292997,0.0,0.0,0.0,-0.0094381440430879,60.0,-25.736064910888672,-0.0,-8.737809764625126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79205322265625,0.0,0.0,9.561097976984456e-05,289.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077697753906,0.0,0.0,0.0001006829552352,289.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78375244140625,0.0,0.0,7.436409941874444e-05,289.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801208496094,0.0,0.0,0.0001006829697871,290.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8144226074219,0.0,0.0,0.000477596418932,287.2847595214844,294.1499938964844,252.00515747070312,251.41114807128903,252.897689819336,252.064208984375,285.2865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319164186716,8.167217124821491e-09,0.001131908269599,-0.0203357003629207,0.0,0.0,0.0,-0.0094302836805582,60.0,-25.734846115112305,-0.0,-8.735509027246736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7830505371094,0.0,0.0,9.559692989569156e-05,289.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986755371094,0.0,0.0,0.0001006681632134,289.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748107910156,0.0,0.0,7.435317093040794e-05,289.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7712097167969,0.0,0.0,0.0001006681777653,290.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052978515625,0.0,0.0,0.0004775262495968,287.2756042480469,294.1499938964844,251.9925079345703,251.3994598388672,252.88864135742188,252.0537567138672,285.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131750177592,8.149696029136066e-09,0.0011317420285195,-0.0202898327261209,0.0,0.0,0.0,-0.0094215143471956,60.0,-25.73367500305176,-0.0,-8.732941836342435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740783691406,0.0,0.0,9.558149758959188e-05,289.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7895812988281,0.0,0.0,0.000100651916,289.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.765869140625,0.0,0.0,7.434116560034454e-05,289.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7622985839844,0.0,0.0,0.0001006519305519,290.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961730957031,0.0,0.0,0.0004774491826537,287.2664794921875,294.1499938964844,251.9793243408203,251.38720703125,252.8795318603516,252.0429534912109,285.26812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131567521952,8.130451867316424e-09,0.0011315593728795,-0.0202394537627697,0.0,0.0,0.0,-0.0094118826091289,60.0,-25.7325382232666,-0.0,-8.730123113309673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650756835937,0.0,0.0,9.55647265072912e-05,289.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7804870605469,0.0,0.0,0.0001006342499749,289.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569274902344,0.0,0.0,7.432811980834231e-05,289.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533874511719,0.0,0.0,0.0001006342645268,290.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870483398437,0.0,0.0,0.000477365363622,287.25732421875,294.1499938964844,251.9656219482422,251.3744201660156,252.87039184570312,252.03175354003903,285.2589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131368917413,8.109529936461968e-09,0.0011313607683405,-0.0201846808195114,0.0,0.0,0.0,-0.0094014108180999,60.0,-25.7314395904541,-0.0,-8.72705854249034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7560729980469,0.0,0.0,9.554674761602656e-05,289.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7714233398437,0.0,0.0,0.0001006153252092,289.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479858398437,0.0,0.0,7.431414269376546e-05,289.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7444763183594,0.0,0.0,0.0001006153397611,290.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77789306640625,0.0,0.0,0.0004772756074089,287.2481994628906,294.1499938964844,251.951400756836,251.36111450195312,252.86122131347656,252.02020263671875,285.2496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311561102047,8.087115865862415e-09,0.0011311479611322,-0.02012600004673,0.0,0.0,0.0,-0.0093901921063661,60.0,-25.73037910461425,-0.0,-8.72377583505113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471008300781,0.0,0.0,9.552740812068804e-05,289.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623291015625,0.0,0.0,0.0001005949525278,289.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7390441894531,0.0,0.0,7.429909601341933e-05,289.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73553466796875,0.0,0.0,0.0001005949670798,290.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.0,0.0,0.0004771789826918,287.23907470703125,294.1499938964844,251.9366912841797,251.3473052978516,252.8519744873047,252.0081481933593,285.2404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309271212667,8.06299205180494e-09,0.0011309190886095,-0.0200628470629453,0.0,0.0,0.0,-0.0093781184405088,60.0,-25.72937774658203,-0.0,-8.720244437654402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73809814453125,0.0,0.0,9.550703543936834e-05,289.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75323486328125,0.0,0.0,0.0001005735030048,289.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301025390625,0.0,0.0,7.428325625369325e-05,289.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72662353515625,0.0,0.0,0.0001005735175567,290.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596435546875,0.0,0.0,0.0004770772065967,287.2299194335937,294.1499938964844,251.9215240478516,251.3330078125,252.84266662597656,251.9956970214844,285.2312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306859087198,8.037585708109418e-09,0.0011306778760626,-0.0199963320046663,0.0,0.0,0.0,-0.009365402162075,60.0,-25.72842597961425,-0.0,-8.716525456975432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7291259765625,0.0,0.0,9.5485731435474e-05,289.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.744140625,0.0,0.0,0.0001005510712275,289.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211608886719,0.0,0.0,7.426668162224814e-05,289.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177124023437,0.0,0.0,0.0001005510785034,290.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7505187988281,0.0,0.0,0.0004769708029925,287.2207946777344,294.1499938964844,251.9058837890625,251.31825256347656,252.83331298828125,251.9828491210937,285.22198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011304337531328,8.011015850684089e-09,0.0011304257204756,-0.0199267733842134,0.0,0.0,0.0,-0.0093521038070321,60.0,-25.727519989013672,-0.0,-8.712636656582617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201232910156,0.0,0.0,9.546328510623424e-05,289.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7350769042969,0.0,0.0,0.0001005274316412,289.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7122497558594,0.0,0.0,7.424922659993172e-05,289.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70880126953125,0.0,0.0,0.0001005274461931,290.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74139404296875,0.0,0.0,0.0004768586950376,287.2116394042969,294.1499938964844,251.88983154296875,251.30303955078125,252.8238983154297,251.9696655273437,285.2127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130167976953,7.9830231314304e-09,0.0011301599442958,-0.0198534894734621,0.0,0.0,0.0,-0.0093380929902195,60.0,-25.72666549682617,-0.0,-8.708541088253696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71112060546875,0.0,0.0,9.543971827952193e-05,289.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259826660156,0.0,0.0,0.0001005026133498,289.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70330810546875,0.0,0.0,7.423089118674397e-05,289.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6998596191406,0.0,0.0,0.0001005026279017,290.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322692871094,0.0,0.0,0.0004767409409396,287.2025146484375,294.1499938964844,251.87335205078125,251.2873992919922,252.8144073486328,251.95591735839844,285.2035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011298889294266,7.953627978452005e-09,0.0011298810131847,-0.0197765324264764,0.0,0.0,0.0,-0.0093233799561858,60.0,-25.725889205932617,-0.0,-8.704240883616876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021484375,0.0,0.0,9.541531471768394e-05,289.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168884277344,0.0,0.0,0.0001004769146675,289.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6943664550781,0.0,0.0,7.421190821332857e-05,289.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6909484863281,0.0,0.0,0.0001004769292194,290.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72314453125,0.0,0.0,0.0004766190540976,287.1933898925781,294.1499938964844,251.85646057128903,251.27134704589844,252.8048248291016,251.9417724609375,285.1943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011295999865978,7.92319276854414e-09,0.001129592070356,-0.0196968521922826,0.0,0.0,0.0,-0.0093081472441554,60.0,-25.72516441345215,-0.0,-8.699790043920076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6931457519531,0.0,0.0,9.539027087157592e-05,289.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70782470703125,0.0,0.0,0.0001004505465971,289.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854248046875,0.0,0.0,7.419243775075302e-05,289.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820373535156,0.0,0.0,0.000100450553873,290.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7140197753906,0.0,0.0,0.0004764939658343,287.18426513671875,294.1499938964844,251.8392028808593,251.25489807128903,252.79519653320312,251.9273223876953,285.18505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011293035931885,7.891963527129064e-09,0.0011292956769466,-0.0196150932461023,0.0,0.0,0.0,-0.0092925168573856,60.0,-25.7244815826416,-0.0,-8.69522409630008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6841735839844,0.0,0.0,9.536417928757146e-05,289.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69873046875,0.0,0.0,0.0001004230653052,289.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6764831542969,0.0,0.0,7.417213782900944e-05,289.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6731262207031,0.0,0.0,0.0001004230798571,290.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049255371094,0.0,0.0,0.0004763636097777,287.1751403808594,294.1499938964844,251.82156372070312,251.2380828857422,252.7854766845703,251.91241455078125,285.17584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289946269243,7.859420669831252e-09,0.0011289868270978,-0.0195298939943313,0.0,0.0,0.0,-0.0092762280255556,60.0,-25.72386932373047,-0.0,-8.690467723226902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752014160156,0.0,0.0,9.53374183154665e-05,289.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6896667480469,0.0,0.0,0.0001003948855213,289.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66754150390625,0.0,0.0,7.415132859023288e-05,289.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642150878906,0.0,0.0,0.0001003949000732,290.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.69580078125,0.0,0.0,0.0004762299649883,287.166015625,294.1499938964844,251.8035888671875,251.2209014892578,252.77569580078125,251.8971710205078,285.1666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011286778608337,7.826050030246279e-09,0.0011286700610071,-0.0194425284862518,0.0,0.0,0.0,-0.009259526617825,60.0,-25.72330665588379,-0.0,-8.685591268431383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66619873046875,0.0,0.0,9.530990791972728e-05,289.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805725097656,0.0,0.0,0.0001003659126581,289.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585998535156,0.0,0.0,7.412992999888957e-05,289.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553039550781,0.0,0.0,0.00010036592721,290.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866760253906,0.0,0.0,0.0004760925367008,287.1568908691406,294.1499938964844,251.7852783203125,251.2033843994141,252.76583862304688,251.8816070556641,285.1573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283521307632,7.791737921536424e-09,0.0011283443309366,-0.0193526986986398,0.0,0.0,0.0,-0.0092423530295491,60.0,-25.72279357910156,-0.0,-8.68057909997333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572265625,0.0,0.0,9.52816553763114e-05,289.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6715087890625,0.0,0.0,0.0001003361685434,289.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496887207031,0.0,0.0,7.410795660689473e-05,289.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463928222656,0.0,0.0,0.0001003361758193,290.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775817871094,0.0,0.0,0.000475951412227,287.14776611328125,294.1499938964844,251.76666259765625,251.185546875,252.75587463378903,251.8656311035156,285.1481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280176695436,7.756503883626921e-09,0.001128009869717,-0.0192604530602693,0.0,0.0,0.0,-0.0092247175052762,60.0,-25.722347259521484,-0.0,-8.675433349480954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,289.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6482238769531,0.0,0.0,9.525284986011684e-05,289.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624450683594,0.0,0.0,0.0001003058278001,289.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407470703125,0.0,0.0,7.408554665744305e-05,289.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6374816894531,0.0,0.0,0.000100305842352,290.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66845703125,0.0,0.0,0.0004758074937853,287.1386413574219,294.1499938964844,251.74774169921875,251.1674041748047,252.745849609375,251.849365234375,285.138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011276765726506,7.720577954728471e-09,0.0011276688892394,-0.0191663932055234,0.0,0.0,0.0,-0.0092067364603281,60.0,-25.7219467163086,-0.0,-8.670188123005573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392517089844,0.0,0.0,9.5223389507737e-05,289.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65338134765625,0.0,0.0,0.0001002748103928,289.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318054199219,0.0,0.0,7.40626419428736e-05,289.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285705566406,0.0,0.0,0.0001002748249447,290.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65936279296875,0.0,0.0,0.0004756603739224,287.1295166015625,294.1499938964844,251.72854614257807,251.14898681640625,252.7357177734375,251.8327178955078,285.12969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273279087617,7.683842895289672e-09,0.0011273202253505,-0.0190702173858881,0.0,0.0,0.0,-0.00918835029006,60.0,-25.72160720825196,-0.0,-8.66482636752153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302795410156,0.0,0.0,9.519347077002747e-05,289.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443176269531,0.0,0.0,0.0001002432982204,289.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62286376953125,0.0,0.0,7.403936615446582e-05,289.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6196594238281,0.0,0.0,0.0001002433127723,290.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502380371094,0.0,0.0,0.0004755108966492,287.1203918457031,294.1499938964844,251.70909118652344,251.1302947998047,252.7255096435547,251.81581115722656,285.1204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269736569374,7.646524302629132e-09,0.0011269659735262,-0.0189725141972303,0.0,0.0,0.0,-0.0091696716845035,60.0,-25.721311569213867,-0.0,-8.659381478537399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6213073730469,0.0,0.0,9.51630063354969e-05,289.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352233886719,0.0,0.0,0.0001002112257992,289.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61395263671875,0.0,0.0,7.401567563647404e-05,289.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107482910156,0.0,0.0,0.0001002112403512,290.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6411437988281,0.0,0.0,0.0004753587418235,287.1112976074219,294.1499938964844,251.6894073486328,251.11134338378903,252.71519470214844,251.79855346679688,285.1112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011266130022704,7.608538687975397e-09,0.0011266054352745,-0.0188730601221323,0.0,0.0,0.0,-0.0091506587341427,60.0,-25.721078872680664,-0.0,-8.653840666283943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123352050781,0.0,0.0,9.5132170827128e-05,289.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261901855469,0.0,0.0,0.0001001787532004,289.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6050109863281,0.0,0.0,7.39916940801777e-05,289.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6018371582031,0.0,0.0,0.0001001787677523,290.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6320495605469,0.0,0.0,0.0004752047243528,287.1021728515625,294.1499938964844,251.6694793701172,251.09217834472656,252.704818725586,251.7810516357422,285.1019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011262479238212,7.570082338759221e-09,0.0011262403568252,-0.0187723767012357,0.0,0.0,0.0,-0.0091314110904932,60.0,-25.720888137817383,-0.0,-8.648233063013323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033630371094,0.0,0.0,9.510089148534462e-05,289.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171264648437,0.0,0.0,0.0001001458149403,289.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960998535156,0.0,0.0,7.396736327791587e-05,289.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929260253906,0.0,0.0,0.0001001458294922,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229553222656,0.0,0.0,0.000475048465887,287.09307861328125,294.1499938964844,251.6493530273437,251.0727996826172,252.69430541992188,251.76321411132807,285.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258776066824,7.531073542565991e-09,0.0011258701561018,-0.0186702441424131,0.0,0.0,0.0,-0.0091118868440389,60.0,-25.720766067504883,-0.0,-8.64254730004177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943908691406,0.0,0.0,9.506937203695998e-05,289.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6080627441406,0.0,0.0,0.0001001126220216,289.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,7.394285057671368e-05,289.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840148925781,0.0,0.0,0.0001001126365736,290.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138610839844,0.0,0.0,0.0004748910141643,287.0839538574219,294.1499938964844,251.6290283203125,251.05322265625,252.68370056152344,251.74514770507807,285.08355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125504495576,7.491765430245323e-09,0.0011254970449954,-0.0185673292726278,0.0,0.0,0.0,-0.0090922126546502,60.0,-25.720685958862305,-0.0,-8.636819615048807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5854187011719,0.0,0.0,9.503753972239792e-05,289.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989990234375,0.0,0.0,0.0001000791016849,289.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782470703125,0.0,0.0,7.391809049295262e-05,289.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751037597656,0.0,0.0,0.0001000791162368,290.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047668457031,0.0,0.0,0.0004747320199385,287.0748596191406,294.1499938964844,251.6085357666016,251.0334625244141,252.67300415039065,251.7268218994141,285.0743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011251276591792,7.452068295776826e-09,0.0011251202085986,-0.0184633936733007,0.0,0.0,0.0,-0.0090723438188433,60.0,-25.720664978027344,-0.0,-8.631036507722457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5764465332031,0.0,0.0,9.50055182329379e-05,289.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899353027344,0.0,0.0,0.0001000453776214,289.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693054199219,0.0,0.0,7.389317761408165e-05,289.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56622314453125,0.0,0.0,0.0001000453921733,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956726074219,0.0,0.0,0.0004745720361825,287.0657653808594,294.1499938964844,251.587890625,251.0135498046875,252.66221618652344,251.7082977294922,285.0650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001124748494476,7.412126024064491e-09,0.0011247410438954,-0.0183588173240423,0.0,0.0,0.0,-0.0090523520484566,60.0,-25.72069931030273,-0.0,-8.625220004887525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674743652344,0.0,0.0,9.49733585002832e-05,289.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809020996094,0.0,0.0,0.0001000115153146,289.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5603942871094,0.0,0.0,7.38681701477617e-05,289.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55731201171875,0.0,0.0,0.0001000115225906,290.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865783691406,0.0,0.0,0.0004744114121422,287.0566711425781,294.1499938964844,251.56710815429688,250.9934997558593,252.6513214111328,251.68955993652344,285.05584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011243676999583,7.3720194393445135e-09,0.0011243603657931,-0.0182538088411092,0.0,0.0,0.0,-0.0090322792530059,60.0,-25.72078514099121,-0.0,-8.619381475227783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585021972656,0.0,0.0,9.494109690422192e-05,289.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57183837890625,0.0,0.0,9.997753659263252e-05,289.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5514831542969,0.0,0.0,7.384307536995038e-05,289.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54840087890625,0.0,0.0,9.997755114454776e-05,290.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774841308594,0.0,0.0,0.0004742502642329,287.04754638671875,294.1499938964844,251.5461883544922,250.97332763671875,252.64035034179688,251.670654296875,285.046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239858577027,7.331785845110516e-09,0.0011239785235375,-0.0181484688073396,0.0,0.0,0.0,-0.009012141264975,60.0,-25.720930099487305,-0.0,-8.61352660308512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.549560546875,0.0,0.0,9.490879165241496e-05,289.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56280517578125,0.0,0.0,9.994352149078622e-05,289.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425720214844,0.0,0.0,7.381795148830861e-05,289.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395202636719,0.0,0.0,9.994353604270144e-05,290.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56842041015625,0.0,0.0,0.000474088883493,287.0384521484375,294.1499938964844,251.5251922607422,250.9530487060547,252.62925720214844,251.65155029296875,285.0373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011236033169552,7.291499404260547e-09,0.0011235960992053,-0.0180429872125387,0.0,0.0,0.0,-0.008991977199912,60.0,-25.72113800048828,-0.0,-8.60766604660057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54058837890625,0.0,0.0,9.487653733231129e-05,289.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537414550781,0.0,0.0,9.990955732064322e-05,289.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336303710937,0.0,0.0,7.37928639864549e-05,289.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306091308594,0.0,0.0,9.990957187255844e-05,290.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.559326171875,0.0,0.0,0.0004739277646876,287.0293884277344,294.1499938964844,251.50408935546875,250.93267822265625,252.6180725097656,251.63229370117188,285.0281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011232214746996,7.251276024078379e-09,0.0011232142569497,-0.017937671393156,0.0,0.0,0.0,-0.0089718447998166,60.0,-25.721416473388672,-0.0,-8.601816858799793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316467285156,0.0,0.0,9.484432666795328e-05,289.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447082519531,0.0,0.0,9.98756368062459e-05,289.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52471923828125,0.0,0.0,7.376781286438927e-05,289.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216979980469,0.0,0.0,9.987565135816112e-05,290.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502624511719,0.0,0.0,0.0004737668787129,287.0202941894531,294.1499938964844,251.48292541503903,250.9122467041016,252.6068115234375,251.61289978027344,285.0189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228400981053,7.211103714155342e-09,0.0011228329967707,-0.0178324878215789,0.0,0.0,0.0,-0.0089517384767532,60.0,-25.72174835205078,-0.0,-8.595976908054581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226745605469,0.0,0.0,9.481229790253563e-05,289.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356750488281,0.0,0.0,9.984191274270417e-05,289.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51580810546875,0.0,0.0,7.37428999855183e-05,289.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128173828125,0.0,0.0,9.984192001866175e-05,290.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411682128906,0.0,0.0,0.0004736068949569,287.0111999511719,294.1499938964844,251.4617156982422,250.8917694091797,252.595443725586,251.5933837890625,285.0097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224609334021,7.1711627747106385e-09,0.0011224538320675,-0.0177279114723205,0.0,0.0,0.0,-0.0089317476376891,60.0,-25.722152709960938,-0.0,-8.590172484446158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51373291015625,0.0,0.0,9.47804655879736e-05,289.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5266418457031,0.0,0.0,9.9808385130018e-05,289.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50689697265625,0.0,0.0,7.371813990175724e-05,289.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039367675781,0.0,0.0,9.980839968193322e-05,290.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321044921875,0.0,0.0,0.0004734478716272,287.0021057128906,294.1499938964844,251.4404754638672,250.8712615966797,252.583984375,251.57373046875,285.00048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220840970054,7.131460311171622e-09,0.0011220769956707,-0.0176239591091871,0.0,0.0,0.0,-0.0089118760079145,60.0,-25.72262954711914,-0.0,-8.584404298517256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047607421875,0.0,0.0,9.474890248384328e-05,289.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176086425781,0.0,0.0,9.977515583159402e-05,289.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979858398437,0.0,0.0,7.36935980967246e-05,289.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950256347656,0.0,0.0,9.977516310755163e-05,290.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230407714844,0.0,0.0,0.0004732902161777,286.9930419921875,294.1499938964844,251.41921997070312,250.8507232666016,252.5724334716797,251.55398559570312,284.9912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011217105202376,7.09210379312708e-09,0.001121703418903,-0.0175209082663059,0.0,0.0,0.0,-0.0088921776041388,60.0,-25.72318458557129,-0.0,-8.578688692750802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
