time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
538620,289.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958190917969,0.0,0.0,9.47176740737632e-05,289.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085754394531,0.0,0.0,9.974226850317792e-05,289.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48907470703125,0.0,0.0,7.366930367425084e-05,289.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48614501953125,0.0,0.0,9.974227577913553e-05,290.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51397705078125,0.0,0.0,0.0004731342196464,286.98394775390625,294.1499938964844,251.39796447753903,250.8302154541016,252.560791015625,251.5341644287109,284.9820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213406687602,7.0531545048879715e-09,0.0011213336838409,-0.0174189265817403,0.0,0.0,0.0,-0.008872683160007,60.0,-25.72381591796875,-0.0,-8.573034193659623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4868469238281,0.0,0.0,9.468688222113995e-05,289.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4995422363281,0.0,0.0,9.97098395600915e-05,289.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48016357421875,0.0,0.0,7.364535122178495e-05,289.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47723388671875,0.0,0.0,9.970985411200672e-05,290.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049133300781,0.0,0.0,0.0004729804059024,286.974853515625,294.1499938964844,251.3767242431641,250.8097076416016,252.54904174804688,251.51426696777344,284.9728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209761723876,7.014752778644606e-09,0.0011209691874682,-0.0173183772712945,0.0,0.0,0.0,-0.008853462524712,60.0,-25.72453498840332,-0.0,-8.567460696440322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779052734375,0.0,0.0,9.4656425062567e-05,289.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905090332031,0.0,0.0,9.967776713892816e-05,289.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47125244140625,0.0,0.0,7.362166797975078e-05,289.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683532714844,0.0,0.0,9.96777816908434e-05,290.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.495849609375,0.0,0.0,0.0004728282801806,286.9657897949219,294.1499938964844,251.35552978515625,250.7892608642578,252.53721618652344,251.4943084716797,284.96356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206156341359,6.976772493061389e-09,0.0011206086492165,-0.0172189306467771,0.0,0.0,0.0,-0.008834452368319,60.0,-25.72532844543457,-0.0,-8.561950437524501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689636230469,0.0,0.0,9.462655725656076e-05,289.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814758300781,0.0,0.0,9.964631317416206e-05,289.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623718261719,0.0,0.0,7.35984358470887e-05,289.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45947265625,0.0,0.0,9.964632772607727e-05,290.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867858886719,0.0,0.0,0.0004726790648419,286.95672607421875,294.1499938964844,251.3343811035156,250.76885986328125,252.5253143310547,251.47430419921875,284.954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202619643881,6.939521846049956e-09,0.0011202549794688,-0.0171213950961828,0.0,0.0,0.0,-0.0088158082216978,60.0,-25.726207733154297,-0.0,-8.556547470561784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46002197265625,0.0,0.0,9.45972351473756e-05,289.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4724426269531,0.0,0.0,9.961543401004748e-05,289.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534606933594,0.0,0.0,7.357562571996823e-05,289.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505920410156,0.0,0.0,9.96154485619627e-05,290.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47772216796875,0.0,0.0,0.000472532614367,286.9476318359375,294.1499938964844,251.3133087158203,250.74853515625,252.5133056640625,251.4542694091797,284.9450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011199148138985,6.902952875975643e-09,0.0011199079453945,-0.0170256420969963,0.0,0.0,0.0,-0.0087975049391388,60.0,-25.72718620300293,-0.0,-8.55124540066754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,9.456863335799426e-05,289.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46343994140625,0.0,0.0,9.958531882148236e-05,289.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4445495605469,0.0,0.0,7.355338311754167e-05,289.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44171142578125,0.0,0.0,9.958532609743996e-05,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686889648437,0.0,0.0,0.0004723897145595,286.9385681152344,294.1499938964844,251.2923278808593,250.72830200195312,252.501220703125,251.43423461914065,284.9358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011195761617273,6.8672822983728565e-09,0.0011195692932233,-0.0169322416186332,0.0,0.0,0.0,-0.0087796514853835,60.0,-25.7282657623291,-0.0,-8.546074781179416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.442138671875,0.0,0.0,9.45404899539426e-05,289.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45440673828125,0.0,0.0,9.95556838461198e-05,289.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,7.353149703703821e-05,289.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,9.955569839803502e-05,290.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596252441406,0.0,0.0,0.0004722491721622,286.92950439453125,294.1499938964844,251.27145385742188,250.70819091796875,252.48904418945312,251.4141845703125,284.9266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011192430974915,6.832192145367344e-09,0.0011192362289875,-0.0168403629213571,0.0,0.0,0.0,-0.0087620886042714,60.0,-25.729421615600582,-0.0,-8.540990137362314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,9.451322694076224e-05,289.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454040527344,0.0,0.0,9.952697291737422e-05,289.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,7.351028762059286e-05,289.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239196777344,0.0,0.0,9.952698019333184e-05,290.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505615234375,0.0,0.0,0.0004721129662357,286.9204406738281,294.1499938964844,251.25070190429688,250.68820190429688,252.476791381836,251.3941345214844,284.9174194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189202778041,6.798184681855446e-09,0.0011189134093001,-0.0167513154447078,0.0,0.0,0.0,-0.0087450668215751,60.0,-25.73066520690918,-0.0,-8.53606394457529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,9.44866769714281e-05,289.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363708496094,0.0,0.0,9.949901868822052e-05,289.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178466796875,0.0,0.0,7.348963845288381e-05,289.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150390625,0.0,0.0,9.949902596417814e-05,290.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415283203125,0.0,0.0,0.0004719803691841,286.911376953125,294.1499938964844,251.2301025390625,250.6683654785156,252.46446228027344,251.37413024902344,284.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186059564352,6.765078275350333e-09,0.0011185992043465,-0.0166646279394626,0.0,0.0,0.0,-0.0087284967303276,60.0,-25.732027053833008,-0.0,-8.53126920219438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,9.44609855650924e-05,289.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,9.947195940185338e-05,289.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,7.346965867327526e-05,289.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,9.94719739537686e-05,290.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,0.0004718520212918,286.9023132324219,294.1499938964844,251.20965576171875,250.64871215820312,252.4520263671875,251.3541717529297,284.8989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183017631992,6.733036350681232e-09,0.0011182950111106,-0.0165807269513607,0.0,0.0,0.0,-0.0087124593555927,60.0,-25.733482360839844,-0.0,-8.526630068672605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063720703125,0.0,0.0,9.443612361792476e-05,289.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,9.944578050635756e-05,289.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000549316406,0.0,0.0,7.345031917793676e-05,289.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,9.944579505827278e-05,290.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,0.0004717278352472,286.89324951171875,294.1499938964844,251.1893768310547,250.6292266845703,252.4395294189453,251.33425903320312,284.8897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180074652656,6.702034927030809e-09,0.001118000713177,-0.016499551013112,0.0,0.0,0.0,-0.008696942590177,60.0,-25.73502922058105,-0.0,-8.522142280753543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,9.4412243925035e-05,289.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,9.942063479684292e-05,289.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3911437988281,0.0,0.0,7.343175093410537e-05,289.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,9.942064934875816e-05,290.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,0.00047160856775,286.8841857910156,294.1499938964844,251.1693115234375,250.6099395751953,252.42697143554688,251.3144073486328,284.8804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177246924489,6.672255192796683e-09,0.0011177180567756,-0.0164215732365846,0.0,0.0,0.0,-0.0086820377036929,60.0,-25.73665809631348,-0.0,-8.517833549603895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,9.438908455194904e-05,289.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003295898437,0.0,0.0,9.93962457869202e-05,289.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822631835937,0.0,0.0,7.341373566305265e-05,289.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795166015625,0.0,0.0,9.93962530628778e-05,290.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40533447265625,0.0,0.0,0.0004714928509201,286.8751525878906,294.1499938964844,251.14944458007807,250.59088134765625,252.4143524169922,251.29464721679688,284.87127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117450534366,6.6433680778743565e-09,0.0011174438986927,-0.0163459330797195,0.0,0.0,0.0,-0.0086675798520445,60.0,-25.73838233947754,-0.0,-8.513654137232154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,9.436702384846284e-05,289.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,9.937302093021572e-05,289.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,7.33965789549984e-05,289.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706359863281,0.0,0.0,9.937302820617332e-05,290.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,0.000471382663818,286.8660888671875,294.1499938964844,251.1298065185547,250.5720672607422,252.4016571044922,251.2749938964844,284.862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011171894147992,6.615859415859404e-09,0.0011171827791258,-0.0162739027291536,0.0,0.0,0.0,-0.0086538111791014,60.0,-25.74019241333008,-0.0,-8.509675097911895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706359863281,0.0,0.0,9.43459599511698e-05,289.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,9.935083653545008e-05,289.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644714355469,0.0,0.0,7.338019349845126e-05,289.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,9.93508510873653e-05,290.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,0.0004712774534709,286.8570251464844,294.1499938964844,251.1104278564453,250.55349731445312,252.38888549804688,251.2554473876953,284.8528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011169400531798,6.589591539096773e-09,0.0011169334175065,-0.0162051189690828,0.0,0.0,0.0,-0.0086406636983156,60.0,-25.742090225219727,-0.0,-8.505877246989257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616943359375,0.0,0.0,9.432604565517976e-05,289.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733215332031,0.0,0.0,9.932985994964838e-05,289.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,7.336470298469067e-05,289.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,9.9329867225606e-05,290.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37823486328125,0.0,0.0,0.0004711779474746,286.84796142578125,294.1499938964844,251.09130859375,250.5352020263672,252.3760681152344,251.23602294921875,284.8435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167041957378,6.5647491886977605e-09,0.0011166975600644,-0.0161400698125362,0.0,0.0,0.0,-0.0086282296106219,60.0,-25.74405860900879,-0.0,-8.50228545345999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3527526855469,0.0,0.0,9.430683712707832e-05,289.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,9.930963278748096e-05,289.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466796875,0.0,0.0,7.334975816775113e-05,289.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.930964733939618e-05,290.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36920166015625,0.0,0.0,0.0004710820212494,286.83892822265625,294.1499938964844,251.0724639892578,250.5172119140625,252.3631896972656,251.2167358398437,284.8343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164767201989,6.540794572629238e-09,0.0011164702009409,-0.0160773433744907,0.0,0.0,0.0,-0.0086162397637963,60.0,-25.746097564697266,-0.0,-8.498822978708631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438415527344,0.0,0.0,9.428884368389844e-05,289.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,9.929068619385362e-05,289.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,7.333576650125906e-05,289.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,9.929070074576885e-05,290.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36016845703125,0.0,0.0,0.000470992148621,286.8298645019531,294.1499938964844,251.053939819336,250.49952697753903,252.3502655029297,251.1975860595703,284.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011162637965753,6.518358741658403e-09,0.0011162572773173,-0.0160185955464839,0.0,0.0,0.0,-0.0086050108075141,60.0,-25.748197555541992,-0.0,-8.495580772205359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,9.427181794308126e-05,289.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,9.927275823429228e-05,289.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288879394531,0.0,0.0,7.332252425840124e-05,289.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262634277344,0.0,0.0,9.92727727862075e-05,290.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,0.0004709071072284,286.8208312988281,294.1499938964844,251.0357208251953,250.482162475586,252.3372802734375,251.1786193847656,284.8158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160621652379,6.497126836535472e-09,0.0011160556459799,-0.0159629993140697,0.0,0.0,0.0,-0.0085943834856152,60.0,-25.75035095214844,-0.0,-8.492513359215081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3259582519531,0.0,0.0,9.425592725165188e-05,289.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,9.925602353177963e-05,289.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32000732421875,0.0,0.0,7.331016240641475e-05,289.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173828125,0.0,0.0,9.925603080773726e-05,290.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,0.0004708277119789,286.811767578125,294.1499938964844,251.0178375244141,250.4651641845703,252.3242645263672,251.1598358154297,284.8066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158740380778,6.4773035823861855e-09,0.0011158675188198,-0.0159110911190509,0.0,0.0,0.0,-0.0085844621062278,60.0,-25.752546310424805,-0.0,-8.489649161447232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170471191406,0.0,0.0,9.424108429811896e-05,289.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282775878906,0.0,0.0,9.924039477482438e-05,289.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31109619140625,0.0,0.0,7.329862273763865e-05,289.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085021972656,0.0,0.0,9.92404093267396e-05,290.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,0.0004707535845227,286.802734375,294.1499938964844,251.00030517578125,250.44851684570312,252.31118774414065,251.1412506103516,284.7974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156983673572,6.4587983850117325e-09,0.0011156918480992,-0.0158626344054937,0.0,0.0,0.0,-0.0085752001032233,60.0,-25.75477600097656,-0.0,-8.48697681021804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30810546875,0.0,0.0,9.422738366993144e-05,289.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192749023437,0.0,0.0,9.922596655087546e-05,289.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3022155761719,0.0,0.0,7.328796345973387e-05,289.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29962158203125,0.0,0.0,9.922597382683308e-05,290.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,0.0004706851323135,286.7936706542969,294.1499938964844,250.983139038086,250.4322509765625,252.298095703125,251.1228942871093,284.7882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155360843986,6.441708055859863e-09,0.0011155296815559,-0.0158178824931383,0.0,0.0,0.0,-0.0085666459053754,60.0,-25.75701904296875,-0.0,-8.484508384754008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991638183594,0.0,0.0,9.42145343287848e-05,289.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3102722167969,0.0,0.0,9.921244054567067e-05,289.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933044433594,0.0,0.0,7.32779735699296e-05,289.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2907409667969,0.0,0.0,9.92124478216283e-05,290.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31500244140625,0.0,0.0,0.0004706209583673,286.7846374511719,294.1499938964844,250.96636962890625,250.4163818359375,252.28494262695312,251.104736328125,284.77899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011153839295729,6.425686205346892e-09,0.0011153775267302,-0.015775928273797,0.0,0.0,0.0,-0.0085586262866854,60.0,-25.7592716217041,-0.0,-8.482194857606373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2902526855469,0.0,0.050000000745058,9.420290734851731e-05,289.838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3013000488281,0.0,0.050000000745058,9.92001878330484e-05,289.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.284423828125,0.0,0.050000000745058,7.326892955461517e-05,289.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2818603515625,0.0,0.050000000745058,9.920020238496365e-05,290.6306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.30596923828125,0.0,0.050000000745058,0.0004705628671217,286.77557373046875,291.1499938964844,250.9499969482422,250.40093994140625,252.27178955078125,251.0867614746093,284.7697448730469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0011152463266626,6.411181807663979e-09,0.0011152398074045,-0.015737947076559,0.0,0.0,0.0,-0.0085513666272163,60.0,-25.761518478393555,-0.0,-8.480100888164088e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.7920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.50347900390625,0.6562669277191162,0.050000000745058,0.0407858937978744,289.83453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057678222656,0.6562669277191162,0.050000000745058,0.0429495088756084,289.5907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5022888183594,0.6562669277191162,0.050000000745058,0.0317223630845546,289.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5017395019531,0.6562669277191162,0.050000000745058,0.0429495126008987,290.6211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5067443847656,0.6562669277191162,0.050000000745058,0.2037339806556701,285.1221618652344,291.1499938964844,250.9339599609375,250.38584899902344,273.967041015625,282.09881591796875,284.38934326171875,1.0,0.1102310940623283,0.0,0.0,1.0,1.0,-0.4818915128707886,2.711120714593563e-07,0.4818912446498871,-0.1736500561237335,0.0,0.0,0.0,8.761418342590332,60.0,-1319.38330078125,-0.0,13.642013549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.86260986328125,0.6509643197059631,0.050000000745058,0.0451729856431484,289.8141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8627319335937,0.6509643197059631,0.050000000745058,0.0475693270564079,289.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.862548828125,0.6509643197059631,0.050000000745058,0.0351345427334308,289.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8625183105469,0.6509643197059631,0.050000000745058,0.0475693270564079,290.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86279296875,0.6509643197059631,0.050000000745058,0.2256484031677246,283.6766357421875,291.1499938964844,250.9181671142578,250.3710327148437,276.395263671875,290.1778564453125,283.06011962890625,1.0,0.1220576539635658,0.0,0.0,1.0,1.0,-0.5347979664802551,3.05790905485992e-07,0.5347976684570312,-0.1911759227514267,0.0,0.0,0.0,10.859883308410645,60.0,-2267.696044921875,-0.0,18.66096305847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.65087890625,0.6125404238700867,0.050000000745058,0.045474711805582,289.79132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.65087890625,0.6125404238700867,0.050000000745058,0.047887060791254,289.6511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.65087890625,0.6125404238700867,0.050000000745058,0.0353692211210727,289.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.65087890625,0.6125404238700867,0.050000000745058,0.047887060791254,290.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.65087890625,0.6125404238700867,0.050000000745058,0.2271555960178375,282.51934814453125,291.1499938964844,250.9026031494141,250.3564910888672,276.41363525390625,290.5732727050781,282.1170959472656,1.0,0.1326509118080139,0.0,0.0,1.0,1.0,-0.538371741771698,3.082179489410919e-07,0.5383713841438293,-0.192423477768898,0.0,0.0,0.0,14.676986694335938,60.0,-2255.59619140625,-0.0,22.39871406555176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540240,289.7057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,281.8323669433594,0.5813195109367371,0.050000000745058,0.0456245280802249,289.7693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,281.8323669433594,0.5813195109367371,0.050000000745058,0.0480448268353939,289.6492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,281.8323669433594,0.5813195109367371,0.050000000745058,0.0354857444763183,289.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,281.8323669433594,0.5813195109367371,0.050000000745058,0.0480448268353939,290.5706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,281.8323669433594,0.5813195109367371,0.050000000745058,0.2279039621353149,281.741943359375,291.1499938964844,250.8872833251953,250.3422241210937,276.39373779296875,290.5750427246094,281.4415588378906,1.0,0.1422837674617767,0.0,0.0,1.0,1.0,-0.5401432514190674,3.0945446383157105e-07,0.5401429533958435,-0.1931180208921432,0.0,0.0,0.0,18.56011009216309,60.0,-2054.704833984375,-0.0,26.098783493041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540300,289.6851501464844,297.1499938964844,293.1499938964844,0.0010430606780573,-109.07917022705078,282.4589233398437,0.5568265318870544,0.050000000745058,0.0457666032016277,289.7518920898437,297.1499938964844,293.1499938964844,0.0009589777328073,-105.60609436035156,282.312255859375,0.5568265318870544,0.050000000745058,0.0481944382190704,289.6401062011719,297.1499938964844,293.1499938964844,0.0005881502875126,-47.838340759277344,281.3525695800781,0.5568265318870544,0.050000000745058,0.0355962477624416,289.3968505859375,297.1499938964844,293.1499938964844,0.0004893516306765,-47.94321823120117,281.4883117675781,0.5568265318870544,0.050000000745058,0.0481944382190704,290.5561218261719,297.1499938964844,293.1499938964844,0.000661207770463,-345.40106201171875,281.89898681640625,0.5568265318870544,0.050000000745058,0.2286136597394943,281.11749267578125,291.1499938964844,250.8721923828125,250.3282165527344,276.372802734375,290.56024169921875,280.85455322265625,1.0,0.1509996354579925,0.0,0.0,1.0,1.0,-0.5418230891227722,3.1063717642609845e-07,0.5418227910995483,-0.1937975734472274,0.0,0.0,0.0,22.35367202758789,60.0,-1842.15185546875,-0.0,29.732181549072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540360,289.6789245605469,297.1499938964844,293.1499938964844,0.0020789329428225,-220.58908081054688,283.9561767578125,0.5379948019981384,0.050000000745058,0.0459027402102947,289.74444580078125,297.1499938964844,293.1499938964844,0.0019831804092973,-221.59657287597656,283.7802429199219,0.5379948019981384,0.050000000745058,0.0483377948403358,289.63739013671875,297.1499938964844,293.1499938964844,0.0015162205090746,-125.13632202148438,282.8712463378906,0.5379948019981384,0.050000000745058,0.0357021316885948,289.3969116210937,297.1499938964844,293.1499938964844,0.0016705888556316,-186.6732635498047,283.12750244140625,0.5379948019981384,0.050000000745058,0.0483377948403358,290.5491943359375,297.1499938964844,293.1499938964844,0.0014626773772761,-775.2962646484375,282.9246826171875,0.5379948019981384,0.050000000745058,0.2292936891317367,280.5599670410156,291.1499938964844,250.8573303222656,250.31446838378903,276.3554077148437,290.551025390625,280.3222045898437,1.0,0.1588463932275772,0.0,0.0,1.0,1.0,-0.5434326529502869,3.117795870366536e-07,0.543432354927063,-0.1944673657417297,0.0,0.0,0.0,25.99228858947754,60.0,-1642.1624755859375,-0.0,33.23788833618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540420,289.6819763183594,297.1499938964844,293.1499938964844,0.0030250295531004,-324.72900390625,285.3522033691406,0.5236247777938843,0.050000000745058,0.0460314080119133,289.74395751953125,297.1499938964844,293.1499938964844,0.0029228504281491,-330.5145263671875,285.1603698730469,0.5236247777938843,0.050000000745058,0.0484732873737812,289.6408996582031,297.1499938964844,293.1499938964844,0.0024803590495139,-207.3351593017578,284.2962646484375,0.5236247777938843,0.050000000745058,0.0358022041618824,289.4021911621094,297.1499938964844,293.1499938964844,0.002694470109418,-304.8541259765625,284.6705627441406,0.5236247777938843,0.050000000745058,0.0484732873737812,290.5482482910156,297.1499938964844,293.1499938964844,0.0021924241445958,-1177.2509765625,283.8873291015625,0.5236247777938843,0.050000000745058,0.2299364060163498,280.0544738769531,291.1499938964844,250.8427124023437,250.3009796142578,276.34112548828125,290.5482482910156,279.8399353027344,1.0,0.1658777147531509,0.0,0.0,1.0,1.0,-0.5449539422988892,3.128687637854455e-07,0.5449535846710205,-0.1951202899217605,0.0,0.0,0.0,29.431133270263672,60.0,-1457.6475830078125,-0.0,36.56988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540480,289.6916198730469,297.1499938964844,293.1499938964844,0.0039161602035164,-422.6769714355469,286.671875,0.5126152038574219,0.050000000745058,0.0461515597999095,289.74871826171875,297.1499938964844,293.1499938964844,0.0038095770869404,-433.4654846191406,286.4740905761719,0.5126152038574219,0.050000000745058,0.0485998168587684,289.6492919921875,297.1499938964844,293.1499938964844,0.0033784075640141,-284.8917541503906,285.6490478515625,0.5126152038574219,0.050000000745058,0.0358956567943096,289.4118347167969,297.1499938964844,293.1499938964844,0.0036561582237482,-416.5941467285156,286.1380310058594,0.5126152038574219,0.050000000745058,0.0485998168587684,290.5521545410156,297.1499938964844,293.1499938964844,0.0028653973713517,-1555.2213134765625,284.8023986816406,0.5126152038574219,0.050000000745058,0.2305366098880767,279.5980529785156,291.1499938964844,250.82830810546875,250.28775024414065,276.32916259765625,290.5506896972656,279.4055480957031,1.0,0.1721539348363876,0.0,0.0,1.0,1.0,-0.546374499797821,3.138957254122943e-07,0.5463742017745972,-0.195751205086708,0.0,0.0,0.0,32.642269134521484,60.0,-1289.04443359375,-0.0,39.69771957397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540540,289.70623779296875,297.1499938964844,293.1499938964844,0.0047914623282849,-515.5731811523438,287.9332580566406,0.5040563941001892,0.050000000745058,0.046262614428997,289.7574768066406,297.1499938964844,293.1499938964844,0.0046810596249997,-531.538818359375,287.7377319335937,0.5040563941001892,0.050000000745058,0.0487167611718177,289.6615905761719,297.1499938964844,293.1499938964844,0.0042456742376089,-358.6311950683594,286.9462890625,0.5040563941001892,0.050000000745058,0.03598203510046,289.4250793457031,297.1499938964844,293.1499938964844,0.0045986068435013,-522.9611206054688,287.5464782714844,0.5040563941001892,0.050000000745058,0.0487167611718177,290.5599365234375,297.1499938964844,293.1499938964844,0.0034996140748262,-1913.4776611328125,285.6822509765625,0.5040563941001892,0.050000000745058,0.2310913503170013,279.1883544921875,291.1499938964844,250.81414794921875,250.27476501464844,276.3189392089844,290.5572814941406,279.0165710449219,1.0,0.1777359396219253,0.0,0.0,1.0,1.0,-0.5476875305175781,3.148550149489893e-07,0.5476872324943542,-0.1963567435741424,0.0,0.0,0.0,35.6099967956543,60.0,-1136.205810546875,-0.0,42.60261154174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540600,289.7247619628906,297.1499938964844,293.1499938964844,0.0056826779618859,-604.0733032226562,289.14825439453125,0.4972442090511322,0.050000000745058,0.0463643670082092,289.7693176269531,297.1499938964844,293.1499938964844,0.0055694454349577,-625.385498046875,288.962890625,0.4972442090511322,0.050000000745058,0.0488239116966724,289.6770324707031,297.1499938964844,293.1499938964844,0.0051147160120308,-429.0366516113281,288.2000427246094,0.4972442090511322,0.050000000745058,0.0360611751675605,289.4412841796875,297.1499938964844,293.1499938964844,0.0055622714571654,-624.7007446289062,288.9081420898437,0.4972442090511322,0.050000000745058,0.0488239116966724,290.5708312988281,297.1499938964844,293.1499938964844,0.0041096373461186,-2254.080322265625,286.53570556640625,0.4972442090511322,0.050000000745058,0.2315996140241623,278.82257080078125,291.1499938964844,250.8002014160156,250.2620391845703,276.31005859375,290.56719970703125,278.6699523925781,1.0,0.1826849281787872,0.0,0.0,1.0,1.0,-0.5488905310630798,3.157443870804855e-07,0.548890233039856,-0.1969350427389145,0.0,0.0,0.0,38.328895568847656,60.0,-998.592041015625,-0.0,45.275875091552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540660,289.7461242675781,297.1499938964844,293.1499938964844,0.0066159232519567,-688.5347900390625,290.32745361328125,0.4916625916957855,0.050000000745058,0.0464569106698036,289.7836303710937,297.1499938964844,293.1499938964844,0.0065025775693356,-715.4087524414062,290.158203125,0.4916625916957855,0.050000000745058,0.0489213652908802,289.6949462890625,297.1499938964844,293.1499938964844,0.0060141612775623,-496.4676208496094,289.4195861816406,0.4916625916957855,0.050000000745058,0.0361331515014171,289.4598999023437,297.1499938964844,293.1499938964844,0.0065821814350783,-722.2020874023438,290.2325744628906,0.4916625916957855,0.050000000745058,0.0489213652908802,290.584228515625,297.1499938964844,293.1499938964844,0.0047093154862523,-2579.36376953125,287.3692932128906,0.4916625916957855,0.050000000745058,0.232061892747879,278.4974365234375,291.1499938964844,250.78648376464844,250.24954223632807,276.3021240234375,290.5798645019531,278.3623962402344,1.0,0.1870608925819397,0.0,0.0,1.0,1.0,-0.5499846935272217,3.165638702284923e-07,0.5499843955039978,-0.1974854171276092,0.0,0.0,0.0,40.8015022277832,60.0,-875.4254760742188,-0.0,47.716896057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540720,289.7695617675781,297.1499938964844,293.1499938964844,0.007625033147633,-769.8693237304688,291.4784240722656,0.4869500398635864,0.050000000745058,0.0465405508875846,289.7999572753906,297.1499938964844,293.1499938964844,0.0075131338089704,-802.324462890625,291.3296203613281,0.4869500398635864,0.050000000745058,0.0490094423294067,289.71484375,297.1499938964844,293.1499938964844,0.0069750780239701,-561.461669921875,290.61151123046875,0.4869500398635864,0.050000000745058,0.0361982062458992,289.48046875,297.1499938964844,293.1499938964844,0.0077003361657261,-816.2802124023438,291.5266418457031,0.4869500398635864,0.050000000745058,0.0490094423294067,290.59967041015625,297.1499938964844,293.1499938964844,0.0053114364854991,-2891.777099609375,288.18756103515625,0.4869500398635864,0.050000000745058,0.2324796915054321,278.2095947265625,291.1499938964844,250.77297973632807,250.2372894287109,276.294921875,290.5946655273437,278.0904846191406,1.0,0.1909210830926895,0.0,0.0,1.0,1.0,-0.5509735345840454,3.173153118041228e-07,0.5509732365608215,-0.1980080157518386,0.0,0.0,0.0,43.03596878051758,48.0,-765.75634765625,-0.0,49.930946350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
