time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
540780,289.7945556640625,297.1499938964844,293.1499938964844,0.0087281679734587,-847.457275390625,292.6064147949219,0.4847365021705627,0.050000000745058,0.046581070870161,289.8178405761719,297.1499938964844,293.1499938964844,0.0086212391033768,-885.48681640625,292.4813842773437,0.4847365021705627,0.050000000745058,0.0490521118044853,289.7363586425781,297.1499938964844,293.1499938964844,0.0080155869945883,-623.5739135742188,291.7807006835937,0.4847365021705627,0.050000000745058,0.0362297222018241,289.50262451171875,297.1499938964844,293.1499938964844,0.0089472299441695,-906.2896728515624,292.7955322265625,0.4847365021705627,0.050000000745058,0.0490521118044853,290.6167297363281,297.1499938964844,293.1499938964844,0.0059178373776376,-3188.9384765625,288.99365234375,0.4847365021705627,0.050000000745058,0.2326821088790893,277.9557189941406,291.1499938964844,250.7597045898437,250.22528076171875,276.28765869140625,290.6112365722656,277.8510131835937,1.0,0.1924400776624679,0.0,0.0,1.0,1.0,-0.5514526963233948,3.177226517436793e-07,0.5514523983001709,-0.1983680129051208,0.0,0.0,0.0,44.117469787597656,48.0,-668.4327392578125,-0.0,51.00539779663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540840,289.8206787109375,297.1499938964844,293.1499938964844,0.0099635077640414,-921.8504638671876,293.71514892578125,0.4843701720237732,0.050000000745058,0.0465878285467624,289.8370666503906,297.1499938964844,293.1499938964844,0.0098670218139886,-965.4435424804688,293.6166687011719,0.4843701720237732,0.050000000745058,0.0490592271089553,289.7591247558594,297.1499938964844,293.1499938964844,0.0091714290902018,-683.2429809570312,292.9308166503906,0.4843701720237732,0.050000000745058,0.0362349785864353,289.5260314941406,297.1499938964844,293.1499938964844,0.0103782191872596,-992.813720703125,294.04315185546875,0.4843701720237732,0.050000000745058,0.0490592271089553,290.6351318359375,297.1499938964844,293.1499938964844,0.0065397387370467,-3473.444091796875,289.7897644042969,0.4843701720237732,0.050000000745058,0.2327158600091934,277.7325744628906,291.1499938964844,250.74664306640625,250.2135009765625,276.27978515625,290.6292419433594,277.64068603515625,1.0,0.1925756782293319,0.0,0.0,1.0,1.0,-0.5515326261520386,3.178616623245034e-07,0.5515323281288147,-0.1986046582460403,0.0,0.0,0.0,44.29606246948242,36.0,-582.5948486328125,-0.0,51.18312072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540900,289.8476867675781,297.1499938964844,293.1499938964844,0.0113758966326713,-993.34912109375,294.8069152832031,0.4854907989501953,0.050000000745058,0.0465672016143798,289.8573303222656,297.1499938964844,293.1499938964844,0.0112984543666243,-1042.4869384765625,294.7372436523437,0.4854907989501953,0.050000000745058,0.049037504941225,289.7829284667969,297.1499938964844,293.1499938964844,0.0104834772646427,-740.6900024414062,294.0640869140625,0.4854907989501953,0.050000000745058,0.0362189337611198,289.5504150390625,297.1499938964844,293.1499938964844,0.0120642678812146,-1076.201904296875,295.27203369140625,0.4854907989501953,0.050000000745058,0.049037504941225,290.6546325683594,297.1499938964844,293.1499938964844,0.0071845678612589,-3746.104736328125,290.5770874023437,0.4854907989501953,0.050000000745058,0.2326128184795379,277.5368347167969,291.1499938964844,250.7337951660156,250.2019500732422,276.2715148925781,290.6483764648437,277.45623779296875,1.0,0.1914720684289932,0.0,0.0,1.0,1.0,-0.5512887835502625,3.1778279208083404e-07,0.5512884259223938,-0.1987406313419342,0.0,0.0,0.0,43.742313385009766,36.0,-507.3247985839844,-0.0,50.63282012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540960,289.8753662109375,297.1499938964844,293.1499938964844,0.0130175873637199,-1061.98583984375,295.8834533691406,0.4879305958747864,0.050000000745058,0.0465228147804737,289.8785095214844,297.1499938964844,293.1499938964844,0.0129724126309156,-1116.6185302734375,295.84454345703125,0.4879305958747864,0.050000000745058,0.0489907637238502,289.8075561523437,297.1499938964844,293.1499938964844,0.0119990184903144,-795.9234008789062,295.18231201171875,0.4879305958747864,0.050000000745058,0.0361844114959239,289.5755920410156,297.1499938964844,293.1499938964844,0.0140939326956868,-1156.43505859375,296.4841003417969,0.4879305958747864,0.050000000745058,0.0489907637238502,290.67498779296875,297.1499938964844,293.1499938964844,0.0078588491305708,-4007.328857421875,291.3563842773437,0.4879305958747864,0.050000000745058,0.2323910892009735,277.36529541015625,291.1499938964844,250.7211761474609,250.19064331054688,276.2628173828125,290.66845703125,277.2946472167969,1.0,0.1892755925655365,0.0,0.0,1.0,1.0,-0.5507640242576599,3.175150027345808e-07,0.5507636666297913,-0.1987892240285873,0.0,0.0,0.0,42.55327987670898,25.0,-441.5782470703125,-0.0,49.45261764526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541020,289.9035339355469,297.1499938964844,293.1499938964844,0.0149685004726052,-1128.19482421875,296.9459228515625,0.4914336800575256,0.050000000745058,0.0464608743786811,289.9004211425781,297.1499938964844,293.1499938964844,0.014976467937231,-1188.2861328125,296.9393615722656,0.4914336800575256,0.050000000745058,0.0489255376160144,289.83282470703125,297.1499938964844,293.1499938964844,0.0137914437800645,-849.2883911132812,296.2865905761719,0.4914336800575256,0.050000000745058,0.0361362360417842,289.6014404296875,297.1499938964844,293.1499938964844,0.0166038684546947,-1233.997314453125,297.6805419921875,0.4914336800575256,0.050000000745058,0.0489255376160144,290.6960754394531,297.1499938964844,293.1499938964844,0.0085734110325574,-4258.853515625,292.12811279296875,0.4914336800575256,0.050000000745058,0.2320816814899444,277.215087890625,291.1499938964844,250.7087554931641,250.1795349121093,276.2537841796875,290.6893005371094,277.1531677246094,1.0,0.1862633973360061,0.0,0.0,1.0,1.0,-0.5500316619873047,3.17107975433828e-07,0.5500313639640808,-0.1987737119197845,0.0,0.0,0.0,40.894775390625,25.0,-384.37445068359375,-0.0,47.81000900268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541080,289.9320678710937,297.1499938964844,293.1499938964844,0.0173251703381538,-1192.0885009765625,297.9949951171875,0.4960368573665619,0.050000000745058,0.0463837087154388,289.92291259765625,297.1499938964844,293.1499938964844,0.0174187179654836,-1257.5927734375,298.02227783203125,0.4960368573665619,0.050000000745058,0.0488442815840244,289.8586730957031,297.1499938964844,293.1499938964844,0.0159503743052482,-900.8538208007812,297.3775329589844,0.4960368573665619,0.050000000745058,0.0360762178897857,289.6278076171875,297.1499938964844,293.1499938964844,0.0196514539420604,-1309.05224609375,298.8622741699219,0.4960368573665619,0.050000000745058,0.0488442815840244,290.7177124023437,297.1499938964844,293.1499938964844,0.0093362862244248,-4500.966796875,292.8924255371094,0.4960368573665619,0.050000000745058,0.2316962331533432,277.0835876464844,291.1499938964844,250.6965484619141,250.16867065429688,276.2444763183594,290.7107849121094,277.0292663574219,1.0,0.1824640035629272,0.0,0.0,1.0,1.0,-0.5491194128990173,3.165803263982525e-07,0.5491190552711487,-0.1987020224332809,0.0,0.0,0.0,38.82925033569336,25.0,-334.73846435546875,-0.0,45.77016830444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541140,289.9609069824219,297.1499938964844,293.1499938964844,0.0200959611684083,-1255.18212890625,299.03131103515625,0.4998925328254699,0.050000000745058,0.0463233329355716,289.9459533691406,297.1499938964844,293.1499938964844,0.0203938595950603,-1323.8741455078125,299.0935974121094,0.4998925328254699,0.050000000745058,0.0487806983292102,289.8850402832031,297.1499938964844,293.1499938964844,0.0186182130128145,-951.3187255859376,298.455078125,0.4998925328254699,0.050000000745058,0.0360292568802833,289.6547241210937,297.1499938964844,293.1499938964844,0.0238273385912179,-1382.4212646484375,300.02850341796875,0.4998925328254699,0.050000000745058,0.0487806983292102,290.7398681640625,297.1499938964844,293.1499938964844,0.0101679703220725,-4737.51220703125,293.6493225097656,0.4998925328254699,0.050000000745058,0.2313946336507797,276.96844482421875,291.1499938964844,250.6845550537109,250.1580047607422,276.2355041503906,290.7327575683594,276.9207458496094,1.0,0.1796943396329879,0.0,0.0,1.0,1.0,-0.5484054684638977,3.1618858997717325e-07,0.5484051704406738,-0.1986977159976959,0.0,0.0,0.0,37.21251678466797,25.0,-291.7804260253906,-0.0,44.17815780639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541200,289.989990234375,297.1499938964844,293.1499938964844,0.0238505769520998,-1315.6767578125,300.0541381835937,0.5033398270606995,0.050000000745058,0.0462727434933185,289.9694519042969,297.1499938964844,293.1499938964844,0.0242854915559291,-1392.0057373046875,300.15289306640625,0.5033398270606995,0.050000000745058,0.0487274266779422,289.91168212890625,297.1499938964844,293.1499938964844,0.0219821855425834,-1001.0872192382812,299.5204162597656,0.5033398270606995,0.050000000745058,0.035989910364151,289.6818542480469,297.1499938964844,293.1499938964844,0.0290052276104688,-1454.3514404296875,301.181640625,0.5033398270606995,0.050000000745058,0.0487274266779422,290.76239013671875,297.1499938964844,293.1499938964844,0.0110809300094842,-4968.44189453125,294.3988037109375,0.5033398270606995,0.050000000745058,0.2311419397592544,276.867431640625,291.1499938964844,250.6727600097656,250.1475524902344,276.227294921875,290.7551574707031,276.8256225585937,1.0,0.1772148013114929,0.0,0.0,1.0,1.0,-0.5478073358535767,3.1587498483531817e-07,0.5478070378303528,-0.1987297385931015,0.0,0.0,0.0,35.85755157470703,25.0,-254.44168090820312,-0.0,42.8470344543457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541260,290.01934814453125,297.1499938964844,293.1499938964844,0.0283094961196184,-1375.43798828125,301.0642395019531,0.5065589547157288,0.050000000745058,0.0462283194065094,289.9933776855469,297.1499938964844,293.1499938964844,0.0290376245975494,-1457.15771484375,301.2006530761719,0.5065589547157288,0.050000000745058,0.0486806444823741,289.9384155273437,297.1499938964844,293.1499938964844,0.0261308699846267,-1049.156005859375,300.5746765136719,0.5065589547157288,0.050000000745058,0.0359553582966327,289.7090148925781,297.1499938964844,293.1499938964844,0.0354250892996788,-1524.920166015625,302.32257080078125,0.5065589547157288,0.050000000745058,0.0486806444823741,290.78521728515625,297.1499938964844,293.1499938964844,0.0120917251333594,-5194.0927734375,295.1408386230469,0.5065589547157288,0.050000000745058,0.2309200316667556,276.77899169921875,291.1499938964844,250.6611785888672,250.1373291015625,276.21954345703125,290.77789306640625,276.7423095703125,1.0,0.1750050634145736,0.0,0.0,1.0,1.0,-0.5472820997238159,3.156104639856494e-07,0.547281801700592,-0.1987844854593277,0.0,0.0,0.0,34.667423248291016,25.0,-222.0082244873047,-0.0,41.68019485473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541320,290.0489501953125,297.1499938964844,293.1499938964844,0.0336849205195903,-1433.8896484375,302.06109619140625,0.5095614790916443,0.050000000745058,0.0461892038583755,290.0176696777344,297.1499938964844,293.1499938964844,0.0348018035292625,-1521.047119140625,302.2367858886719,0.5095614790916443,0.050000000745058,0.0486394576728343,289.96514892578125,297.1499938964844,293.1499938964844,0.0312891528010368,-1096.703125,301.6181030273437,0.5095614790916443,0.050000000745058,0.0359249375760555,289.7361145019531,297.1499938964844,293.1499938964844,0.0430484898388385,-1594.260498046875,303.4522399902344,0.5095614790916443,0.050000000745058,0.0486394576728343,290.80828857421875,297.1499938964844,293.1499938964844,0.0132205709815025,-5414.873046875,295.8753662109375,0.5095614790916443,0.050000000745058,0.2307246476411819,276.7015075683594,291.1499938964844,250.64979553222656,250.1272888183593,276.2123107910156,290.8008728027344,276.6693420410156,1.0,0.1730332970619201,0.0,0.0,1.0,1.0,-0.5468196272850037,3.153878651573905e-07,0.5468193292617798,-0.1988579183816909,0.0,0.0,0.0,33.61933898925781,25.0,-193.8494873046875,-0.0,40.65443801879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541380,290.0787658691406,297.1499938964844,293.1499938964844,0.0399346686899662,-1490.75732421875,303.0453491210937,0.5135104060173035,0.050000000745058,0.0461409203708171,290.0423278808594,297.1499938964844,293.1499938964844,0.0415134839713573,-1583.283935546875,303.2613220214844,0.5135104060173035,0.050000000745058,0.0485886111855506,289.9918518066406,297.1499938964844,293.1499938964844,0.0374346859753131,-1143.064453125,302.6509094238281,0.5135104060173035,0.050000000745058,0.0358873829245567,289.7627868652344,297.1499938964844,293.1499938964844,0.0556955225765705,-1798.0572509765625,303.9574584960937,0.5374459028244019,0.0709858313202858,0.0544719919562339,290.83160400390625,297.1499938964844,293.1499938964844,0.0144828287884593,-5629.3349609375,296.6021423339844,0.5135104060173035,0.050000000745058,0.2304834574460983,276.6333312988281,291.1499938964844,250.6386260986328,250.1174774169922,276.2114562988281,290.8241271972656,276.6048889160156,1.0,0.1713629066944122,0.0,0.0,1.0,1.0,-0.5540819764137268,3.204402219125768e-07,0.5540816187858582,-0.2015334665775299,0.0,0.0,0.0,32.376075744628906,25.0,-169.7503662109375,-0.0,40.2765007019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541440,290.10858154296875,297.1499938964844,293.1499938964844,0.0448552854359149,-1529.871826171875,304.01348876953125,0.5226916670799255,0.0503036975860595,0.0460412874817848,290.0669860839844,297.1499938964844,293.1499938964844,0.046474315226078,-1640.3597412109375,304.0126037597656,0.5268301367759705,0.0592596568167209,0.0494512543082237,290.018798828125,297.1499938964844,293.1499938964844,0.0444047078490257,-1187.2568359375,303.6722412109375,0.5226889848709106,0.050000000745058,0.0358094274997711,289.8072204589844,297.1499938964844,293.1499938964844,0.1078099757432937,-2793.8369140625,303.8977355957031,0.6441993117332458,0.1051920428872108,0.0846230909228324,290.85546875,297.1499938964844,293.1499938964844,0.0158700831234455,-5831.78515625,297.3179016113281,0.5226889848709106,0.050000000745058,0.2299827933311462,276.5704345703125,291.1499938964844,250.6276397705078,250.1078491210937,276.3084716796875,290.84820556640625,276.5480651855469,1.0,0.1704341769218444,0.0,0.0,1.0,1.0,-0.5945212244987488,3.484987587398791e-07,0.5945209264755249,-0.2147304862737655,0.0,0.0,0.0,29.97153663635254,45.0,-133.82923889160156,-0.0,42.36165618896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541500,290.1438903808594,297.1499938964844,293.1499938964844,0.0747730359435081,-2030.944091796875,303.9823608398437,0.6055085062980652,0.0819254517555236,0.0612468980252742,290.1017761230469,297.1499938964844,293.1499938964844,0.0887309610843658,-2409.164306640625,303.9601135253906,0.6300036907196045,0.0915105864405632,0.0727067738771438,290.04656982421875,297.1499938964844,293.1499938964844,0.0596660152077674,-1377.2396240234375,304.0023498535156,0.5742408633232117,0.072745032608509,0.0415065251290798,289.874755859375,297.1499938964844,293.1499938964844,0.1591769158840179,-3768.0732421875,303.8504638671875,0.7331600785255432,0.1342968195676803,0.1141437962651252,290.8811950683594,297.1499938964844,293.1499938964844,0.0173653550446033,-6016.1083984375,298.0183410644531,0.539564847946167,0.050000000745058,0.2292293012142181,276.5248413085937,291.1499938964844,250.61685180664065,250.09841918945312,276.5455322265625,290.8742370605469,276.5172424316406,1.0,0.17406065762043,0.0,0.0,1.0,1.0,-0.6917199492454529,4.20038247739285e-07,0.6917195320129395,-0.2453542053699493,0.0,0.0,0.0,26.63348388671875,45.0,-62.0754508972168,-0.0,50.297508239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541560,290.2100830078125,297.1499938964844,293.1499938964844,0.1179894432425499,-2834.71875,303.9346618652344,0.7053939700126648,0.1070292443037033,0.0856966376304626,290.16143798828125,297.1499938964844,293.1499938964844,0.1347145289182663,-3307.0830078125,303.91131591796875,0.729444682598114,0.1184243559837341,0.1000618413090705,290.0958557128906,297.1499938964844,293.1499938964844,0.1070440113544464,-2046.9742431640625,303.9432983398437,0.6869881749153137,0.1024065762758255,0.0618700012564659,289.9534606933594,297.1499938964844,293.1499938964844,0.2074328362941742,-4610.6611328125,303.8173828125,0.8147355914115906,0.1603313684463501,0.1399680227041244,290.9110412597656,297.1499938964844,293.1499938964844,0.0189170576632022,-6170.974609375,298.697265625,0.5650495886802673,0.050000000745058,0.2283538877964019,276.53875732421875,291.1499938964844,250.6062774658203,250.0891876220703,276.97052001953125,290.9042663574219,276.5637512207031,1.0,0.1811269670724868,0.0,0.0,1.0,1.0,-0.8212152719497681,5.252016421763983e-07,0.8212147951126099,-0.2829646170139313,0.0,0.0,0.0,22.98618698120117,65.0,102.23048400878906,-0.0,63.79582214355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57293701171875,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8621735922934894e-21,-1.8621735922934894e-21,-0.0,0.0,0.0,0.0,0.0,-1.6955711418330289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541620,290.2936706542969,297.1499938964844,293.1499938964844,0.1514488011598587,-3424.08203125,303.9136047363281,0.7787112593650818,0.1278685331344604,0.1060737147927284,290.2372131347656,297.1499938964844,293.1499938964844,0.1722896546125412,-3982.907958984375,303.8871154785156,0.8059759140014648,0.1414170712232589,0.1235081851482391,290.1655578613281,297.1499938964844,293.1499938964844,0.1470239013433456,-2604.858154296875,303.9088439941406,0.7729515433311462,0.1274229884147644,0.0807152092456817,290.0364074707031,297.1499938964844,293.1499938964844,0.2474553734064102,-5259.5947265625,303.805908203125,0.8826761841773987,0.1845417767763137,0.1635843813419342,290.9467163085937,297.1499938964844,293.1499938964844,0.0194082334637641,-6136.42431640625,299.404052734375,0.5858242511749268,0.050000000745058,0.2277837842702865,276.97265625,291.1499938964844,250.59588623046875,250.08013916015625,277.3720397949219,290.93975830078125,277.560546875,1.0,0.1909284442663192,0.0,0.0,1.0,1.0,-0.935517430305481,6.29012731678813e-07,0.9355167746543884,-0.3138774633407593,0.0,0.0,1.0,20.96724510192871,65.0,3150.339111328125,-10143.69140625,80.17517852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.727294921875,304.27154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,2913.353271484375,18000.0,0.0,0.0,0.0111320540308952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4136391878128052,0.4136409163475036,-1.713557821858558e-06,0.0,1.1297619494143872e-05,0.0,0.0,9.145637512207031,0.0,0.0,0.0,0.2772755622863769,4.0,0.0,1.0
541680,290.3832702636719,297.1499938964844,293.1499938964844,0.1565874069929123,-3466.09326171875,303.9476013183594,0.8325352072715759,0.1464594602584839,0.123711958527565,290.32232666015625,297.1499938964844,293.1499938964844,0.1776304394006729,-4026.268310546875,303.92559814453125,0.8592879772186279,0.1616060435771942,0.1438412815332412,290.2441711425781,297.1499938964844,293.1499938964844,0.1583281904458999,-2721.537353515625,303.9325561523437,0.8351801037788391,0.149796724319458,0.097204104065895,290.12164306640625,297.1499938964844,293.1499938964844,0.2463821023702621,-5186.0341796875,303.87078857421875,0.941186249256134,0.2072462141513824,0.1857075542211532,290.9894714355469,297.1499938964844,293.1499938964844,0.0184818971902132,-5499.013671875,300.4942321777344,0.5966086387634277,0.050000000745058,0.2275217324495315,280.3898010253906,291.1499938964844,250.585678100586,250.0712890625,277.6864013671875,290.98211669921875,281.17730712890625,1.0,0.203064888715744,0.0,0.0,1.0,1.0,-1.0372934341430664,7.316631922549277e-07,1.037292718887329,-0.3409372270107269,0.0,0.0,1.0,20.571134567260746,53.0,5794.06103515625,-12350.9111328125,100.07698822021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3865966796875,304.913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,7234.45361328125,18000.0,0.0,0.0,0.0417718477547168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8598988056182861,0.859904944896698,-6.12622579865274e-06,0.0,4.239311601850204e-05,0.0,0.0,70.88707733154297,0.0,0.0,0.0,0.4911054670810699,4.0,0.0,1.0
541740,290.47442626953125,297.1499938964844,293.1499938964844,0.1621382385492324,-3527.73974609375,303.9740295410156,0.8896117806434631,0.1636108458042144,0.139662504196167,290.4112854003906,297.1499938964844,293.1499938964844,0.1832018047571182,-4087.324462890625,303.9559631347656,0.9209100008010864,0.1799612790346145,0.1619553714990615,290.32623291015625,297.1499938964844,293.1499938964844,0.1684921085834503,-2830.359130859375,303.9533996582031,0.8994643688201904,0.1704959124326706,0.1121668145060539,290.207763671875,297.1499938964844,293.1499938964844,0.2464505136013031,-5077.3359375,303.92144775390625,0.9897052645683287,0.2286992222070694,0.199543684720993,291.0369567871094,297.1499938964844,293.1499938964844,0.0173950400203466,-5057.17578125,301.28857421875,0.6138851046562195,0.050000000745058,0.2271406948566436,282.89532470703125,291.1499938964844,250.57568359375,250.06260681152344,277.92999267578125,291.02978515625,283.2646789550781,1.0,0.2121021151542663,0.0,0.0,1.0,1.0,-1.1264604330062866,8.301448701786285e-07,1.1264595985412598,-0.3643804490566253,0.0,0.0,1.0,19.49295997619629,53.0,5330.5751953125,-12710.923828125,118.39290618896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.28814697265625,303.4935607910156,278.1499938964844,0.0,18000.0,313.1499938964844,11545.4072265625,18000.0,0.0,0.0,0.0744255259633064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0926705598831177,1.0926803350448608,-9.861110811471008e-06,0.0,7.553245086455718e-05,0.0,0.0,145.06309509277344,0.0,0.0,0.0,0.6081408262252808,4.0,0.0,1.0
541800,290.5643310546875,297.1499938964844,293.1499938964844,0.1720165163278579,-3674.231689453125,303.9879455566406,0.92045921087265,0.1798453330993652,0.154652252793312,290.5006408691406,297.1499938964844,293.1499938964844,0.193496897816658,-4242.99951171875,303.972412109375,0.9537273049354552,0.1971100717782974,0.178732767701149,290.4083251953125,297.1499938964844,293.1499938964844,0.1824285089969635,-2995.70654296875,303.9637145996094,0.937924027442932,0.1901430487632751,0.1262501925230026,290.27203369140625,297.1499938964844,293.1499938964844,0.2158676087856292,-4603.1689453125,304.01727294921875,0.9790892004966736,0.2533141374588012,0.1934187263250351,291.0858764648437,297.1499938964844,293.1499938964844,0.0170963425189256,-4848.3740234375,301.8320617675781,0.6124809980392456,0.050000000745058,0.227169007062912,284.2266845703125,291.1499938964844,250.5658569335937,250.0541076660156,278.0610046386719,291.07891845703125,284.43817138671875,1.0,0.2192490100860595,0.0,0.0,1.0,1.0,-1.1736615896224976,8.858516480358958e-07,1.1736606359481812,-0.3770994246006012,0.0,0.0,1.0,20.175800323486328,71.0,4207.13818359375,-12475.6875,132.6263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5151062011719,302.06256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,14362.3251953125,19080.0,0.0,0.0,0.1077138781547546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2189149856567385,1.218927264213562,-1.2270259503566194e-05,0.0,0.0001093158934963,0.0,0.0,201.36134338378903,0.0,0.0,0.0,0.6867005825042725,4.0,0.0,1.0
541860,290.6523742675781,297.1499938964844,293.1499938964844,0.1831782907247543,-3845.16748046875,303.9970703125,0.9463620185852052,0.1953128427267074,0.1688822656869888,290.589111328125,297.1499938964844,293.1499938964844,0.2051172852516174,-4424.8994140625,303.9835205078125,0.9759452939033508,0.2132948338985443,0.194483533501625,290.4894104003906,297.1499938964844,293.1499938964844,0.197434663772583,-3175.499755859375,303.97027587890625,0.967198610305786,0.2089524418115615,0.1396704167127609,290.3207092285156,297.1499938964844,293.1499938964844,0.2123244553804397,-4526.5048828125,304.04718017578125,0.9816343784332277,0.2802088260650635,0.1982760280370712,291.13458251953125,297.1499938964844,293.1499938964844,0.0171531699597835,-4735.43701171875,302.26837158203125,0.6090977191925049,0.050000000745058,0.2272390723228454,285.0882873535156,291.1499938964844,250.5562286376953,250.04579162597656,278.19488525390625,291.12811279296875,285.22808837890625,1.0,0.2301584929227829,0.0,0.0,1.0,1.0,-1.238092064857483,9.659340776124736e-07,1.2380911111831665,-0.394612193107605,0.0,0.0,1.0,21.30500030517578,71.0,3163.8955078125,-12356.1875,153.26487731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.0897827148437,300.8419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,16729.35546875,19080.0,0.0,0.0,0.1407189965248108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3155360221862793,1.3155503273010254,-1.4292601917986758e-05,0.0,0.0001428118994226,0.0,0.0,253.14170837402344,0.0,0.0,0.0,0.7221013307571411,4.0,0.0,1.0
541920,290.7378234863281,297.1499938964844,293.1499938964844,0.1953487396240234,-4033.656982421875,304.002685546875,0.959389328956604,0.2101708650588989,0.1825184375047683,290.6760559082031,297.1499938964844,293.1499938964844,0.2177418321371078,-4625.0869140625,303.99078369140625,0.9857677221298218,0.2286643534898758,0.2094155550003051,290.5685119628906,297.1499938964844,293.1499938964844,0.2134132236242294,-3366.886474609375,303.9738464355469,0.9819524884223938,0.2271163463592529,0.1525899767875671,290.3708801269531,297.1499938964844,293.1499938964844,0.2211413383483886,-4663.8369140625,304.0495300292969,0.9871939420700072,0.306201696395874,0.2105080932378769,291.1824645996094,297.1499938964844,293.1499938964844,0.0174589920789003,-4683.93505859375,302.64227294921875,0.6004939079284668,0.050000000745058,0.2274258881807327,285.6720886230469,291.1499938964844,250.5467834472656,250.03765869140625,278.3301696777344,291.1764831542969,285.7575988769531,1.0,0.2426993995904922,0.0,0.0,1.0,1.0,-1.3099579811096191,1.060810745912022e-06,1.3099569082260132,-0.4141510725021362,0.0,0.0,1.0,23.193483352661133,91.0,2271.1142578125,-12271.7587890625,180.0623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.99298095703125,299.8316955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17823.11328125,19080.0,0.0,0.0,0.172956958413124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3578599691390991,1.357875108718872,-1.5227046787913425e-05,0.0,0.0001755293196765,0.0,0.0,278.3688049316406,0.0,0.0,0.0,0.7433452606201172,4.0,0.0,1.0
541980,290.8205261230469,297.1499938964844,293.1499938964844,0.2087240070104599,-4241.67578125,304.005126953125,0.9627176523208618,0.2244822978973388,0.1956584900617599,290.7600402832031,297.1499938964844,293.1499938964844,0.2316636741161346,-4847.20947265625,303.9943542480469,0.9875622391700744,0.2435071617364883,0.223723903298378,290.6454162597656,297.1499938964844,293.1499938964844,0.2306959629058838,-3573.12939453125,303.9743957519531,0.9873358011245728,0.2447170615196228,0.1651038825511932,290.42791748046875,297.1499938964844,293.1499938964844,0.2398745119571685,-4968.005859375,304.0335388183594,0.9934705495834352,0.3302162587642669,0.2288211584091186,291.22955322265625,297.1499938964844,293.1499938964844,0.0179977528750896,-4681.43115234375,302.97296142578125,0.5873573422431946,0.050000000745058,0.2277341336011886,286.0397644042969,291.1499938964844,250.5375213623047,250.02967834472656,278.457275390625,291.2240295410156,286.0890808105469,1.0,0.2570577561855316,0.0,0.0,1.0,1.0,-1.3880902528762815,1.1708468719007217e-06,1.3880890607833862,-0.4355617761611938,0.0,0.0,1.0,25.865461349487305,91.0,1556.5120849609375,-12291.927734375,213.8146209716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.19537353515625,299.0664978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18414.10546875,19080.0,0.0,0.0,0.2040901482105255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3801888227462769,1.3802045583724976,-1.5731957319076173e-05,0.0,0.0002071255585178,0.0,0.0,292.3285827636719,0.0,0.0,0.0,0.7545526623725891,4.0,0.0,1.0
542040,290.9006042480469,297.1499938964844,293.1499938964844,0.2231413871049881,-4465.1826171875,304.0052185058594,0.9584506750106812,0.2382652163505554,0.2083411067724228,290.8404846191406,297.1499938964844,293.1499938964844,0.246915727853775,-5090.2470703125,303.994873046875,0.9833489656448364,0.2579784393310547,0.2376443445682525,290.7200622558594,297.1499938964844,293.1499938964844,0.2491840571165084,-3791.890380859375,303.9726867675781,0.986083447933197,0.26178178191185,0.1772521436214447,290.494140625,297.1499938964844,293.1499938964844,0.2661943733692169,-5392.2822265625,304.0067443847656,0.998225748538971,0.3517030477523803,0.251602828502655,291.276123046875,297.1499938964844,293.1499938964844,0.0187476649880409,-4715.1376953125,303.274169921875,0.5703520774841309,0.050000000745058,0.2281829118728637,286.25506591796875,291.1499938964844,250.52842712402344,250.02186584472656,278.5744323730469,291.2709655761719,286.2812194824219,1.0,0.2728839218616485,0.0,0.0,1.0,1.0,-1.47074294090271,1.2952026509083223e-06,1.470741629600525,-0.4583691954612732,0.0,0.0,1.0,29.415679931640625,111.0,1014.15234375,-12420.5205078125,255.2736053466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.662109375,298.52978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18728.41796875,19080.0,0.0,0.0,0.2339063882827758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3919183015823364,1.3919342756271362,-1.6000487448764034e-05,0.0,0.0002373852476011,0.0,0.0,299.8451843261719,0.0,0.0,0.0,0.7604378461837769,4.0,0.0,1.0
542100,290.9781799316406,297.1499938964844,293.1499938964844,0.2383165210485458,-4698.47998046875,304.0039367675781,0.9475507736206056,0.2515215277671814,0.2205808907747268,290.91754150390625,297.1499938964844,293.1499938964844,0.2632535099983215,-5348.73388671875,303.99334716796875,0.9736427664756776,0.272102952003479,0.2512596547603607,290.7926025390625,297.1499938964844,293.1499938964844,0.2686119377613067,-4018.99853515625,303.9696044921875,0.979210615158081,0.2783152759075165,0.1890504956245422,290.5690002441406,297.1499938964844,293.1499938964844,0.2976167201995849,-5889.27978515625,303.97564697265625,0.9990000128746032,0.3706561028957367,0.2769571840763092,291.3224182128906,297.1499938964844,293.1499938964844,0.0197112299501895,-4797.9609375,303.5545654296875,0.5504814386367798,0.050000000745058,0.228803813457489,286.36920166015625,291.1499938964844,250.51953125,250.0142364501953,278.6795654296875,291.3175964355469,286.3817749023437,1.0,0.2899110913276672,0.0,0.0,1.0,1.0,-1.5555928945541382,1.4314987311081495e-06,1.5555914640426636,-0.4819644391536712,0.0,0.0,1.0,33.99113082885742,111.0,624.4038696289062,-12649.736328125,304.92724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.3578491210937,298.1962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18895.001953125,20160.0,0.0,0.0,0.2622629702091217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.398094892501831,1.39811110496521,-1.6142806998686865e-05,0.0,0.0002661635808181,0.0,0.0,303.85467529296875,0.0,0.0,0.0,0.7785365581512451,4.0,0.0,1.0
542160,291.053466796875,297.1499938964844,293.1499938964844,0.2537114322185516,-4932.16845703125,304.00250244140625,0.9324676394462584,0.2642465233802795,0.2323781251907348,290.991455078125,297.1499938964844,293.1499938964844,0.2800868451595306,-5611.876953125,303.9912414550781,0.959973394870758,0.2858634889125824,0.2645729482173919,290.8632202148437,297.1499938964844,293.1499938964844,0.2884011268615722,-4246.79443359375,303.9664306640625,0.9683837890625,0.2943115830421448,0.2004998326301574,290.6507568359375,297.1499938964844,293.1499938964844,0.3330263495445251,-6436.7880859375,303.94293212890625,0.9990000128746032,0.3873035907745361,0.3043292760848999,291.36865234375,297.1499938964844,293.1499938964844,0.0210199449211359,-4863.11865234375,303.8193054199219,0.530279815196991,0.050000000745058,0.2295963168144226,286.43292236328125,291.1499938964844,250.51080322265625,250.0067443847656,278.7726745605469,291.36407470703125,286.44073486328125,1.0,0.3078855574131012,0.0,0.0,1.0,1.0,-1.6419053077697754,1.5791938494658098e-06,1.6419036388397217,-0.5061826109886169,0.0,0.0,1.0,39.58488464355469,131.0,380.0504455566406,-13027.931640625,363.3652038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.24029541015625,298.0615539550781,278.1499938964844,0.0,18000.0,313.1499938964844,19724.595703125,20160.0,0.0,0.0,0.2891688644886017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428457260131836,1.4284740686416626,-1.6851565305842087e-05,0.0,0.0002934696385636,0.0,0.0,324.08416748046875,0.0,0.0,0.0,0.780512273311615,4.0,0.0,1.0
542220,291.1266174316406,297.1499938964844,293.1499938964844,0.2691658139228821,-5163.6884765625,304.001220703125,0.916261911392212,0.2764383554458618,0.2437234818935394,291.0625915527344,297.1499938964844,293.1499938964844,0.2972260117530823,-5876.380859375,303.98895263671875,0.9443913698196412,0.2992356717586517,0.2775577008724212,290.9320373535156,297.1499938964844,293.1499938964844,0.3083806931972503,-4473.23828125,303.9634704589844,0.9554595351219176,0.3097644746303558,0.2115911543369293,290.73858642578125,297.1499938964844,293.1499938964844,0.3727566599845886,-7037.00439453125,303.9083251953125,0.9990000128746032,0.4017199277877807,0.3339425921440124,291.4149169921875,297.1499938964844,293.1499938964844,0.0219607669860124,-4926.1005859375,304.0713806152344,0.5120878219604492,0.050000000745058,0.2305392026901245,286.4654846191406,291.1499938964844,250.50225830078125,249.9994201660156,278.8556823730469,291.4105834960937,286.468994140625,1.0,0.3265988230705261,0.0,0.0,1.0,1.0,-1.7298903465270996,1.739121671562316e-06,1.7298885583877563,-0.5310772061347961,0.0,0.0,1.0,46.09392929077149,131.0,216.6533966064453,-13451.5546875,431.3306274414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.2802429199219,298.0429077148437,278.1499938964844,0.0,18000.0,313.1499938964844,19933.3515625,20160.0,0.0,0.0,0.3145707547664642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435996413230896,1.4360134601593018,-1.702991357888095e-05,0.0,0.0003192493168171,0.0,0.0,329.24273681640625,0.0,0.0,0.0,0.7842891812324524,4.0,0.0,1.0
542280,291.1978759765625,297.1499938964844,293.1499938964844,0.2844257950782776,-5389.13525390625,304.00054931640625,0.9076792597770692,0.2880793511867523,0.2545620501041412,291.13134765625,297.1499938964844,293.1499938964844,0.3143785297870636,-6137.45361328125,303.987060546875,0.9356311559677124,0.31217822432518,0.2901344001293182,290.9992980957031,297.1499938964844,293.1499938964844,0.3282714486122131,-4695.10791015625,303.96124267578125,0.9487153887748718,0.3246495127677917,0.2222784906625747,290.8299255371094,297.1499938964844,293.1499938964844,0.4062649011611938,-7525.78076171875,303.8922424316406,0.9990000128746032,0.4143315255641937,0.3576880395412445,291.4619445800781,297.1499938964844,293.1499938964844,0.0257268864661455,-5286.9150390625,304.1325988769531,0.5128892064094543,0.0591970719397068,0.247951254248619,286.479736328125,291.1499938964844,250.493881225586,249.99224853515625,278.92633056640625,291.45758056640625,286.481201171875,1.0,0.3462142050266266,0.0,0.0,1.0,1.0,-1.8302208185195925,1.9330968825670425e-06,1.83021891117096,-0.5600833892822266,0.0,0.0,1.0,52.24345016479492,151.0,114.60519409179688,-13999.9794921875,512.8875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.446533203125,298.1250305175781,278.1499938964844,0.0,18000.0,313.1499938964844,20042.015625,20160.0,0.0,0.0,0.3384989798069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399051666259766,1.439922332763672,-1.712274934106972e-05,0.0,0.0003435334365349,0.0,0.0,331.9386291503906,0.0,0.0,0.0,0.7862473130226135,4.0,0.0,1.0
542340,291.267822265625,297.1499938964844,293.1499938964844,0.2994574606418609,-5608.38427734375,304.0003967285156,0.9096039533615112,0.2990708649158478,0.2647810876369476,291.1983642578125,297.1499938964844,293.1499938964844,0.3315059840679168,-6394.78955078125,303.98553466796875,0.9381827116012572,0.3245847523212433,0.3021659851074219,291.0659484863281,297.1499938964844,293.1499938964844,0.3480252027511596,-4912.18798828125,303.95965576171875,0.9526244401931764,0.3388039171695709,0.2324536591768264,290.9114685058594,297.1499938964844,293.1499938964844,0.4254866540431976,-7791.8837890625,303.90399169921875,0.9990000128746032,0.4276928305625915,0.3698986768722534,291.5170288085937,297.1499938964844,293.1499938964844,0.0382610484957695,-6330.025390625,304.11297607421875,0.5440483689308167,0.0697721242904663,0.2970238029956817,286.4721374511719,291.1499938964844,250.4856872558593,249.9852294921875,279.0064392089844,291.5121459960937,286.4710388183594,1.0,0.3673675656318664,0.0,0.0,1.0,1.0,-1.9551982879638672,2.191052999478416e-06,1.9551961421966555,-0.596214234828949,0.0,0.0,1.0,56.9829216003418,151.0,35.932254791259766,-14690.4462890625,616.5842895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.6928405761719,298.2603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,20098.599609375,20160.0,0.0,0.0,0.361205905675888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419363737106323,1.4419535398483276,-1.717109262244776e-05,0.0,0.0003665780823212,0.0,0.0,333.3453674316406,0.0,0.0,0.0,0.7872648239135742,4.0,0.0,1.0
542400,291.3369140625,297.1499938964844,293.1499938964844,0.3140667676925659,-5818.60498046875,304.0010681152344,0.9055668115615844,0.309343546628952,0.2744355201721191,291.2641296386719,297.1499938964844,293.1499938964844,0.3484039604663849,-6645.22216796875,303.9847412109375,0.9343599081039428,0.3363949060440063,0.3137162327766418,291.1327819824219,297.1499938964844,293.1499938964844,0.3673091828823089,-5120.81884765625,303.959228515625,0.9500385522842408,0.3520804643630981,0.242102101445198,290.987548828125,297.1499938964844,293.1499938964844,0.4530846774578094,-8180.48095703125,303.89825439453125,0.9990000128746032,0.441109299659729,0.3881217837333679,291.5798034667969,297.1499938964844,293.1499938964844,0.0496859103441238,-7247.3125,304.0990600585937,0.5640248656272888,0.0781383737921714,0.3399693965911865,286.45587158203125,291.1499938964844,250.47764587402344,249.9783477783203,279.0823974609375,291.57476806640625,286.4550476074219,1.0,0.3892848193645477,0.0,0.0,1.0,1.0,-2.07794451713562,2.4612868401163723e-06,2.077942132949829,-0.6319177150726318,0.0,0.0,1.0,63.17994689941406,171.0,-6.371601581573486,-15394.7666015625,736.066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.9933776855469,298.4460754394531,278.1499938964844,0.0,18000.0,313.1499938964844,20128.060546875,21240.0,0.0,0.0,0.3828222751617431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429928064346311,1.4430099725723269,-1.7196261978824623e-05,0.0,0.000388515938539,0.0,0.0,334.0785827636719,0.0,0.0,0.0,0.8027940392494202,4.0,0.0,1.0
542460,291.4051818847656,297.1499938964844,293.1499938964844,0.3275800049304962,-6009.8408203125,304.00360107421875,0.8967721462249756,0.3189045488834381,0.2834969758987427,291.32879638671875,297.1499938964844,293.1499938964844,0.3643206655979156,-6877.2353515625,303.9858703613281,0.924887478351593,0.3475823700428009,0.3247432708740234,291.19976806640625,297.1499938964844,293.1499938964844,0.3852840363979339,-5311.77197265625,303.9612731933594,0.9415463805198668,0.3644799888134002,0.2511740028858185,291.0669860839844,297.1499938964844,293.1499938964844,0.488705039024353,-8680.3701171875,303.8791198730469,0.9990000128746032,0.4529098272323608,0.4124229550361633,291.6468505859375,297.1499938964844,293.1499938964844,0.0585055127739906,-7985.08544921875,304.0923767089844,0.5725763440132141,0.084865465760231,0.3747986555099487,286.4602355957031,291.1499938964844,250.46978759765625,249.9716186523437,279.15118408203125,291.641845703125,286.46209716796875,1.0,0.4115492105484009,0.0015629223780706,0.0015629223780706,0.9984371066093444,1.0,-2.195720195770264,3.162086159136379e-06,2.195717096328736,-0.6664530634880066,0.0,0.0,1.0,70.95223999023438,171.0,4.007345676422119,-16175.5576171875,870.0979614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.3261108398437,298.6986999511719,278.1499938964844,0.0,18000.0,313.1499938964844,20893.3046875,21240.0,0.0,0.0,0.4034797251224518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4701672792434692,1.470185160636902,-1.785004133125767e-05,0.0,0.000409480620874,0.0,0.0,353.310546875,0.0,0.0,0.0,0.8031304478645325,4.0,0.0,1.0
542520,291.47216796875,297.1499938964844,293.1499938964844,0.3403998017311096,-6188.95556640625,304.0069274902344,0.881355881690979,0.3278530538082123,0.2920584678649902,291.39215087890625,297.1499938964844,293.1499938964844,0.3796445727348327,-7097.70166015625,303.98785400390625,0.9080275297164916,0.3582081198692322,0.3353080451488495,291.26629638671875,297.1499938964844,293.1499938964844,0.4023997187614441,-5490.958984375,303.9644775390625,0.9246392250061036,0.3761227130889892,0.2597486078739166,291.1517333984375,297.1499938964844,293.1499938964844,0.5212551951408386,-9123.765625,303.87017822265625,0.9927847981452942,0.462658941745758,0.4339211881160736,291.71649169921875,297.1499938964844,293.1499938964844,0.065439186990261,-8590.1552734375,304.0903015136719,0.5710244178771973,0.0902374237775802,0.4034607708454132,286.4701843261719,291.1499938964844,250.46209716796875,249.96502685546875,279.2208251953125,291.7115478515625,286.4731750488281,1.0,0.433500200510025,0.0102802766487002,0.0102802766487002,0.9897197484970092,1.0,-2.2996246814727783,9.759122804098295e-06,2.299614906311035,-0.6966916918754578,0.0,0.0,1.0,81.30217742919922,191.0,17.137468338012695,-16854.080078125,1013.2976684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6880798339844,298.9610290527344,278.1499938964844,0.0,18000.0,313.1499938964844,21061.248046875,21240.0,0.0,0.0,0.4231511652469635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4760642051696775,1.4760822057724,-1.7993525034398772e-05,0.0,0.0004294446262065,0.0,0.0,357.5791015625,0.0,0.0,0.0,0.8060799241065979,4.0,0.0,1.0
