time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
542580,291.53765869140625,297.1499938964844,293.1499938964844,0.3521653711795807,-6350.81103515625,304.0115661621094,0.8610600829124451,0.3362477421760559,0.3002474904060364,291.4540405273437,297.1499938964844,293.1499938964844,0.3939289450645447,-7300.05908203125,303.99139404296875,0.8872255682945251,0.3683239221572876,0.3455244302749634,291.3319091796875,297.1499938964844,293.1499938964844,0.4182229936122894,-5653.88232421875,303.9694519042969,0.9021894931793212,0.3870983719825744,0.267943263053894,291.22833251953125,297.1499938964844,293.1499938964844,0.5370941162109375,-9320.5126953125,303.8921813964844,0.9715204834938048,0.4729199111461639,0.4436604678630829,291.78729248046875,297.1499938964844,293.1499938964844,0.0708698481321334,-9076.2744140625,304.09130859375,0.5617482662200928,0.0944954827427864,0.427151083946228,286.5061950683594,291.1499938964844,250.45455932617188,249.9585723876953,279.2790222167969,291.7825012207031,286.5116271972656,1.0,0.4541561901569366,0.021116554737091,0.021116554737091,0.9806216359138488,1.0,-2.379697799682617,3.5746212233789265e-05,2.379662036895752,-0.7203059196472168,0.0,0.0,1.0,94.67912292480467,191.0,59.587493896484375,-17461.298828125,1153.8875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.08843994140625,299.2689514160156,278.1499938964844,0.0,18000.0,313.1499938964844,21148.0,21240.0,0.0,0.0,0.4416764974594116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.479101061820984,1.4791191816329956,-1.8067639757646248e-05,0.0,0.0004482454969547,0.0,0.0,359.79071044921875,0.0,0.0,0.0,0.8075991868972778,4.0,0.0,1.0
542640,291.6015930175781,297.1499938964844,293.1499938964844,0.3628391921520233,-6495.50927734375,304.017333984375,0.8446134924888611,0.3441126644611358,0.3079569637775421,291.5145263671875,297.1499938964844,293.1499938964844,0.4071244597434997,-7484.3017578125,303.9962463378906,0.8702074885368347,0.3779285252094269,0.3552666306495666,291.3964233398437,297.1499938964844,293.1499938964844,0.4327577352523803,-5801.24658203125,303.97589111328125,0.8849197030067444,0.3974616825580597,0.2756963670253753,291.29718017578125,297.1499938964844,293.1499938964844,0.5529815554618835,-9518.3994140625,303.9101257324219,0.9510586857795716,0.4837400913238525,0.4540564715862274,291.8569030761719,297.1499938964844,293.1499938964844,0.075199082493782,-9468.9697265625,304.0941467285156,0.5526204109191895,0.0980852544307708,0.4469590187072754,286.5610046386719,291.1499938964844,250.4471893310547,249.95225524902344,279.3332214355469,291.8523864746094,286.5678100585937,1.0,0.47380530834198,0.034359510987997,0.034359510987997,0.9801216721534728,1.0,-2.4536032676696777,0.0001536821218905,2.453449487686157,-0.7421040534973145,0.0,0.0,1.0,108.53250122070312,209.0,104.52770233154295,-18068.76171875,1297.8546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.52154541015625,299.60699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,21192.6640625,21240.0,0.0,0.0,0.4590399265289306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4806621074676514,1.480680227279663,-1.810579851735384e-05,0.0,0.0004658671969082,0.0,0.0,360.9311218261719,0.0,0.0,0.0,0.808380126953125,4.0,0.0,1.0
542700,291.6635437011719,297.1499938964844,293.1499938964844,0.372538149356842,-6625.25927734375,304.0238342285156,0.8318424224853516,0.3515605032444,0.315238356590271,291.5732421875,297.1499938964844,293.1499938964844,0.4193150997161865,-7652.28369140625,304.0020446777344,0.8570186495780945,0.3871109783649444,0.3645630478858948,291.45916748046875,297.1499938964844,293.1499938964844,0.4461561441421509,-5935.23828125,303.9831848144531,0.8713651299476624,0.4073511362075805,0.2830678820610046,291.3612670898437,297.1499938964844,293.1499938964844,0.5685243606567383,-9711.5361328125,303.9254455566406,0.93367999792099,0.4946204423904419,0.4647115468978882,291.9242248535156,297.1499938964844,293.1499938964844,0.0788188949227333,-9799.0146484375,304.09771728515625,0.5448981523513794,0.1012416630983352,0.4642705023288727,286.6298522949219,291.1499938964844,250.4399871826172,249.94607543945312,279.3840026855469,291.9200439453125,286.6376647949219,1.0,0.4921987950801849,0.049887403845787,0.049887403845787,0.979621648788452,1.0,-2.522848129272461,0.0007207550806924,2.522127389907837,-0.7621331214904785,0.0,0.0,1.0,122.21243286132812,209.0,146.06228637695312,-18677.5078125,1443.119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.9763488769531,299.9652099609375,278.1499938964844,0.0,18000.0,313.1499938964844,21215.669921875,22320.0,0.0,0.0,0.4752941429615021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4814655780792236,1.481483817100525,-1.812545451684855e-05,0.0,0.0004823631315957,0.0,0.0,361.5190124511719,0.0,0.0,0.0,0.8237820267677307,4.0,0.0,1.0
542760,291.72320556640625,297.1499938964844,293.1499938964844,0.3809438347816467,-6735.68115234375,304.031494140625,0.8216490745544434,0.3586756885051727,0.3221743702888489,291.6299743652344,297.1499938964844,293.1499938964844,0.430104911327362,-7798.44677734375,304.00933837890625,0.8467591404914856,0.3959477245807647,0.3734865188598633,291.51971435546875,297.1499938964844,293.1499938964844,0.4580384790897369,-6052.037109375,303.9919128417969,0.8607595562934875,0.4168743789196014,0.2901387214660644,291.4219665527344,297.1499938964844,293.1499938964844,0.5826746821403503,-9885.07421875,303.9405517578125,0.9196761250495912,0.5053555369377136,0.4753084778785705,291.988037109375,297.1499938964844,293.1499938964844,0.0819125324487686,-10080.166015625,304.1015930175781,0.5386896133422852,0.1042376682162284,0.480193167924881,286.72772216796875,291.1499938964844,250.4329376220703,249.94000244140625,279.4306945800781,291.98419189453125,286.73736572265625,1.0,0.5095669627189636,0.0674425065517425,0.0674425065517425,0.9791253805160522,1.0,-2.588803768157959,0.0033562439493834,2.5854475498199463,-0.779184103012085,0.0,0.0,1.0,135.5757293701172,212.0,205.98165893554688,-19378.568359375,1589.832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.4294128417969,300.3600158691406,278.1499938964844,0.0,18000.0,313.1499938964844,21984.56640625,22320.0,0.0,0.0,0.4906565546989441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5080722570419312,1.5080909729003906,-1.878235343610868e-05,0.0,0.0004979540244676,0.0,0.0,381.3493347167969,0.0,0.0,0.0,0.8237956762313843,4.0,0.0,1.0
542820,291.7802734375,297.1499938964844,293.1499938964844,0.3888365626335144,-6838.740234375,304.0386962890625,0.8159477710723877,0.3655398190021515,0.3287426829338074,291.68438720703125,297.1499938964844,293.1499938964844,0.4403598606586456,-7936.4443359375,304.0162658691406,0.8414633870124817,0.4045152068138122,0.3820081949234009,291.5777282714844,297.1499938964844,293.1499938964844,0.469360202550888,-6162.60888671875,304.00006103515625,0.8553428053855896,0.4261312484741211,0.2969067394733429,291.4797668457031,297.1499938964844,293.1499938964844,0.5963580012321472,-10052.55859375,303.9537353515625,0.9123973846435548,0.5158944725990295,0.4856274127960205,292.0478210449219,297.1499938964844,293.1499938964844,0.0847806110978126,-10341.7724609375,304.10516357421875,0.5361475348472595,0.1072119697928428,0.4952181875705719,286.8216247558594,291.1499938964844,250.42605590820312,249.9340667724609,279.4736022949219,292.0443115234375,286.8307189941406,1.0,0.5240890383720398,0.0868621692061424,0.0868621692061424,0.9786291122436525,1.0,-2.651769161224365,0.0141699891537427,2.637599229812622,-0.7872074842453003,0.0,0.0,1.0,146.17230224609375,212.0,229.2578582763672,-19996.287109375,1726.5069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.8802185058594,300.7247619628906,278.1499938964844,0.0,18000.0,313.1499938964844,22148.67578125,22320.0,0.0,0.0,0.5051379203796387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.51369047164917,1.5137094259262085,-1.8922561139334e-05,0.0,0.0005126507603563,0.0,0.0,385.62738037109375,0.0,0.0,0.0,0.8266037702560425,4.0,0.0,1.0
542880,291.83465576171875,297.1499938964844,293.1499938964844,0.3962832391262054,-6935.4423828125,304.0453796386719,0.8128547072410583,0.3722106516361236,0.3350440263748169,291.7363586425781,297.1499938964844,293.1499938964844,0.4501330256462097,-8067.146484375,304.0227966308594,0.8389356136322021,0.4128715693950653,0.390230268239975,291.6330261230469,297.1499938964844,293.1499938964844,0.4801921248435974,-6267.78271484375,304.00762939453125,0.8528396487236023,0.4351884126663208,0.3034589886665344,291.5348205566406,297.1499938964844,293.1499938964844,0.6095069646835327,-10212.9814453125,303.9654846191406,0.9089038968086244,0.5262407660484314,0.495688647031784,292.1036376953125,297.1499938964844,293.1499938964844,0.0875370875000953,-10593.8544921875,304.1083068847656,0.5357905030250549,0.1102082431316375,0.5099014639854431,286.91363525390625,291.1499938964844,250.4193115234375,249.92825317382807,279.5120849609375,292.1004333496094,286.9223022460937,1.0,0.5371178388595581,0.1078696995973587,0.1078696995973587,0.9781327843666076,1.0,-2.7128968238830566,0.0488789081573486,2.664017915725708,-0.7708818316459656,0.0,0.0,1.0,154.85733032226562,215.0,239.96115112304688,-20600.3515625,1857.2596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.3262939453125,301.0816345214844,278.1499938964844,0.0,18000.0,313.1499938964844,22232.5546875,22320.0,0.0,0.0,0.5187695622444153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5165539979934692,1.5165729522705078,-1.899422204587609e-05,0.0,0.0005264851497486,0.0,0.0,387.8200378417969,0.0,0.0,0.0,0.8280344009399414,4.0,0.0,1.0
542940,291.88641357421875,297.1499938964844,293.1499938964844,0.4033865630626678,-7027.32958984375,304.0514831542969,0.8114882111549377,0.3787038922309875,0.3411245346069336,291.7859191894531,297.1499938964844,293.1499938964844,0.4595384299755096,-8192.3427734375,304.0288391113281,0.8381617069244385,0.4210413992404938,0.398206889629364,291.6856384277344,297.1499938964844,293.1499938964844,0.4906553924083709,-6368.9365234375,304.01446533203125,0.8521844148635864,0.4440681338310241,0.3098370730876922,291.5872802734375,297.1499938964844,293.1499938964844,0.6222088932991028,-10367.5888671875,303.9759216308594,0.9077256321907043,0.5363926887512207,0.5055083632469177,292.15576171875,297.1499938964844,293.1499938964844,0.0902328118681907,-10840.8525390625,304.1109924316406,0.5368667244911194,0.113223560154438,0.5244098901748657,287.0025939941406,291.1499938964844,250.4127349853516,249.9225616455078,279.54656982421875,292.15283203125,287.0107116699219,1.0,0.5489200949668884,0.1303023695945739,0.1303023695945739,0.9776365160942078,1.0,-2.772620439529419,0.1250594407320022,2.647560834884644,-0.7127511501312256,0.0,0.0,1.0,162.1158905029297,215.0,241.75604248046875,-21192.384765625,1984.022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7625427246094,301.42779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,22275.41015625,22320.0,0.0,0.0,0.5316143035888672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.518014907836914,1.5180339813232422,-1.9030834664590657e-05,0.0,0.0005395209300331,0.0,0.0,388.9419250488281,0.0,0.0,0.0,0.8287643194198608,4.0,0.0,1.0
543000,291.93572998046875,297.1499938964844,293.1499938964844,0.4102146923542022,-7115.41015625,304.0569763183594,0.8113783001899719,0.3850239217281341,0.3470042943954468,291.83319091796875,297.1499938964844,293.1499938964844,0.4686588943004608,-8313.3037109375,304.0342712402344,0.8386342525482178,0.4290363192558288,0.4059668183326721,291.7357482910156,297.1499938964844,293.1499938964844,0.5008326768875122,-6466.990234375,304.0205993652344,0.8528416156768799,0.4527772665023803,0.3160596787929535,291.63739013671875,297.1499938964844,293.1499938964844,0.6345467567443848,-10517.5126953125,303.985107421875,0.9081506729125975,0.5463498830795288,0.515097975730896,292.2045288085937,297.1499938964844,293.1499938964844,0.0928827226161956,-11083.849609375,304.1132507324219,0.5389651656150818,0.1162416711449623,0.5387486219406128,287.0873413085937,291.1499938964844,250.40631103515625,249.9169769287109,279.5782165527344,292.20184326171875,287.09490966796875,1.0,0.5597517490386963,0.1540969163179397,0.1540969163179397,0.9771401882171632,1.0,-2.8310508728027344,0.2242364287376403,2.606814384460449,-0.6312629580497742,0.0,0.0,1.0,168.2057342529297,218.0,237.38232421875,-21770.373046875,2107.70068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1847839355469,301.7606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,22297.263671875,23400.0,0.0,0.0,0.5437421202659607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5187593698501587,1.5187784433364868,-1.904950477182865e-05,0.0,0.0005518291145563,0.0,0.0,389.5144348144531,0.0,0.0,0.0,0.8441362380981445,4.0,0.0,1.0
543060,291.9827880859375,297.1499938964844,293.1499938964844,0.4161883592605591,-7191.31494140625,304.0630187988281,0.8121785521507263,0.3911643326282501,0.3526902496814728,291.8783264160156,297.1499938964844,293.1499938964844,0.4768398702144623,-8420.3935546875,304.0404357910156,0.8400127291679382,0.4368550181388855,0.4135231077671051,291.7835388183594,297.1499938964844,293.1499938964844,0.5100202560424805,-6554.39599609375,304.0274353027344,0.8544532656669617,0.4613093733787536,0.3221330642700195,291.6852722167969,297.1499938964844,293.1499938964844,0.6456409096717834,-10650.56640625,303.9949035644531,0.9097481966018676,0.5561026930809021,0.5244613885879517,292.2502136230469,297.1499938964844,293.1499938964844,0.0953506305813789,-11308.1064453125,304.1154479980469,0.5417928695678711,0.1192422583699226,0.5528754591941833,287.18878173828125,291.1499938964844,250.4000396728516,249.9114990234375,279.6085510253906,292.24774169921875,287.1969299316406,1.0,0.5698227882385254,0.1793031990528106,0.1793031990528106,0.9779079556465148,1.0,-2.888172149658203,0.2925583720207214,2.595613718032837,-0.580183207988739,0.0,0.0,1.0,173.32745361328125,218.0,256.7612609863281,-22436.53515625,2229.095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.57421875,302.1047058105469,278.1499938964844,0.0,18000.0,313.1499938964844,23072.177734375,23400.0,0.0,0.0,0.5553830862045288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.544925332069397,1.5449450016021729,-1.971154779312201e-05,0.0,0.0005636432324536,0.0,0.0,409.9956359863281,0.0,0.0,0.0,0.8438950181007385,4.0,0.0,1.0
543120,292.0277404785156,297.1499938964844,293.1499938964844,0.4223144054412842,-7269.77099609375,304.06768798828125,0.8135557770729065,0.3971211016178131,0.3581856191158294,291.92144775390625,297.1499938964844,293.1499938964844,0.4852284491062164,-8530.7705078125,304.0450744628906,0.8419836163520813,0.444494754076004,0.4208824336528778,291.8291320800781,297.1499938964844,293.1499938964844,0.5194342136383057,-6644.40087890625,304.0325622558594,0.8566902279853821,0.4696595966815948,0.3280592560768127,291.73114013671875,297.1499938964844,293.1499938964844,0.657002329826355,-10787.927734375,304.00244140625,0.9121398329734802,0.5656472444534302,0.5335994958877563,292.2931823730469,297.1499938964844,293.1499938964844,0.0978548601269722,-11536.5126953125,304.1171569824219,0.5450710654258728,0.1222021654248237,0.5667400360107422,287.2718505859375,291.1499938964844,250.39390563964844,249.9061279296875,279.6369934082031,292.2908935546875,287.2786865234375,1.0,0.5792763233184814,0.205793023109436,0.205793023109436,0.978675663471222,1.0,-2.943934202194214,0.3591981828212738,2.584735870361328,-0.530375599861145,0.0,0.0,1.0,177.7353973388672,221.0,241.5265045166016,-22990.02734375,2348.71630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9398193359375,302.3971252441406,278.1499938964844,0.0,18000.0,313.1499938964844,23234.099609375,23400.0,0.0,0.0,0.5665097236633301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5503369569778442,1.5503568649291992,-1.9849883756251074e-05,0.0,0.0005749353440478,0.0,0.0,414.31927490234375,0.0,0.0,0.0,0.8465969562530518,4.0,0.0,1.0
543180,292.0707092285156,297.1499938964844,293.1499938964844,0.4283841848373413,-7347.60595703125,304.07159423828125,0.8152952194213867,0.4028947949409485,0.3634969294071197,291.9626770019531,297.1499938964844,293.1499938964844,0.4935895204544067,-8640.771484375,304.0489501953125,0.8443471193313599,0.4519561529159546,0.4280519187450409,291.87274169921875,297.1499938964844,293.1499938964844,0.5288247466087341,-6734.16064453125,304.0368347167969,0.8593431115150452,0.477827787399292,0.3338429629802704,291.77508544921875,297.1499938964844,293.1499938964844,0.6683292984962463,-10925.095703125,304.0086364746094,0.9150844812393188,0.5749874114990234,0.5425220131874084,292.33367919921875,297.1499938964844,293.1499938964844,0.1003368496894836,-11762.52734375,304.1186218261719,0.5486045479774475,0.1251024752855301,0.580278217792511,287.34454345703125,291.1499938964844,250.387924194336,249.9008636474609,279.6636047363281,292.33154296875,287.3505554199219,1.0,0.5882184505462646,0.2334807515144348,0.2334807515144348,0.9794434309005736,1.0,-2.9982876777648926,0.4367468357086181,2.5615408420562744,-0.4692422151565552,0.0,0.0,1.0,181.60650634765625,221.0,221.4164276123047,-23513.2734375,2466.883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2860717773437,302.6690979003906,278.1499938964844,0.0,18000.0,313.1499938964844,23316.248046875,23400.0,0.0,0.0,0.5771153569221497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5530754327774048,1.5530953407287598,-1.9920067643397488e-05,0.0,0.0005856986972503,0.0,0.0,416.51861572265625,0.0,0.0,0.0,0.8479626774787903,4.0,0.0,1.0
543240,292.11187744140625,297.1499938964844,293.1499938964844,0.4343652427196502,-7424.3046875,304.0749816894531,0.8172463178634644,0.4084824323654175,0.3686292767524719,292.002197265625,297.1499938964844,293.1499938964844,0.5018874406814575,-8749.8154296875,304.0522155761719,0.846961259841919,0.4592368602752685,0.4350373446941376,291.9144897460937,297.1499938964844,293.1499938964844,0.538152813911438,-6823.20849609375,304.0404357910156,0.8622612357139587,0.4858097732067108,0.3394874930381775,291.8172607421875,297.1499938964844,293.1499938964844,0.6795799136161804,-11061.3701171875,304.0138854980469,0.9183984398841858,0.58412104845047,0.5512361526489258,292.3719177246094,297.1499938964844,293.1499938964844,0.1027817130088806,-11984.3984375,304.119873046875,0.5522530674934387,0.1279294490814209,0.5934465527534485,287.4091491699219,291.1499938964844,250.382080078125,249.8957061767578,279.6885986328125,292.3699645996094,287.4144287109375,1.0,0.5967351794242859,0.2622924447059631,0.2622924447059631,0.9802111387252808,1.0,-3.051202774047852,0.5245378017425537,2.526664972305298,-0.3974368274211883,0.0,0.0,1.0,185.07452392578125,224.0,200.5862274169922,-24011.966796875,2583.8837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6141967773437,302.9237670898437,278.1499938964844,0.0,18000.0,313.1499938964844,23357.962890625,23400.0,0.0,0.0,0.5872313380241394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5544641017913818,1.5544840097427368,-1.995570710278116e-05,0.0,0.0005959651316516,0.0,0.0,417.6369323730469,0.0,0.0,0.0,0.848655641078949,4.0,0.0,1.0
543300,292.1513366699219,297.1499938964844,293.1499938964844,0.4402388036251068,-7499.56884765625,304.07794189453125,0.8193029761314392,0.4138800799846649,0.3735816478729248,292.04010009765625,297.1499938964844,293.1499938964844,0.5101026296615601,-8857.580078125,304.0550537109375,0.8497217297554016,0.4663326740264892,0.4418379962444305,291.9544982910156,297.1499938964844,293.1499938964844,0.5473968386650085,-6911.28369140625,304.0435485839844,0.8653330206871033,0.4936005473136902,0.3449912667274475,291.8577880859375,297.1499938964844,293.1499938964844,0.6907328367233276,-11196.3701171875,304.0183410644531,0.9219356179237366,0.5930439829826355,0.5597409605979919,292.4081420898437,297.1499938964844,293.1499938964844,0.1051773801445961,-12200.9755859375,304.1210021972656,0.5559127330780029,0.1306714564561844,0.6062045693397522,287.466796875,291.1499938964844,250.3763885498047,249.89064025878903,279.71221923828125,292.40631103515625,287.4714660644531,1.0,0.6048836708068848,0.2921791076660156,0.2921791076660156,0.9809789061546326,1.0,-3.102619409561157,0.6212611198425293,2.481358289718628,-0.3162485063076019,0.0,0.0,1.0,188.23779296875,224.0,180.7235870361328,-24488.439453125,2699.810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.92462158203125,303.1625671386719,278.1499938964844,0.0,18000.0,313.1499938964844,23378.80859375,24480.0,0.0,0.0,0.5968849062919617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5551575422286987,1.5551774501800537,-1.997351500904188e-05,0.0,0.0006057622958905,0.0,0.0,418.1961059570313,0.0,0.0,0.0,0.8640016317367554,4.0,0.0,1.0
543360,292.1893005371094,297.1499938964844,293.1499938964844,0.4452800452709198,-7563.07470703125,304.08184814453125,0.8213850855827332,0.4190784394741058,0.3783537149429321,292.0765380859375,297.1499938964844,293.1499938964844,0.5174000859260559,-8951.953125,304.0590515136719,0.8525448441505432,0.473234474658966,0.4484533071517944,291.99298095703125,297.1499938964844,293.1499938964844,0.5556637048721313,-6988.9609375,304.0478820800781,0.8684684634208679,0.5011890530586243,0.3503532111644745,291.8968505859375,297.1499938964844,293.1499938964844,0.7006881833076477,-11315.09375,304.024169921875,0.9255712032318116,0.6017434597015381,0.5680351853370667,292.4425048828125,297.1499938964844,293.1499938964844,0.1073457896709442,-12394.169921875,304.122314453125,0.5595020651817322,0.1333189010620117,0.6185232400894165,287.5413513183594,291.1499938964844,250.370834350586,249.8856811523437,279.73455810546875,292.4407958984375,287.54644775390625,1.0,0.6127097606658936,0.3230882883071899,0.3230882883071899,0.9832167029380798,1.0,-3.152493953704834,0.7249792218208313,2.4275145530700684,-0.2275983393192291,0.0,0.0,1.0,191.17762756347656,227.0,191.1637725830078,-25060.265625,2814.72265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2002258300781,303.4126281738281,278.1499938964844,0.0,18000.0,313.1499938964844,24159.361328125,24480.0,0.0,0.0,0.6062985062599182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.580905556678772,1.5809261798858645,-2.0640374714275825e-05,0.0,0.0006153159192763,0.0,0.0,439.3136901855469,0.0,0.0,0.0,0.863519012928009,4.0,0.0,1.0
543420,292.22576904296875,297.1499938964844,293.1499938964844,0.450648158788681,-7631.47607421875,304.08447265625,0.8234313130378723,0.4240810871124267,0.3829412460327148,292.1116027832031,297.1499938964844,293.1499938964844,0.525112509727478,-9052.462890625,304.0615539550781,0.8553622364997864,0.4799433648586273,0.4548781514167785,292.02996826171875,297.1499938964844,293.1499938964844,0.5643759965896606,-7071.4111328125,304.05059814453125,0.8715940713882446,0.5085782408714294,0.3555688560009002,291.9345092773437,297.1499938964844,293.1499938964844,0.7112005352973938,-11441.6904296875,304.0279235839844,0.9292001128196716,0.6102230548858643,0.5761109590530396,292.4751892089844,297.1499938964844,293.1499938964844,0.1095576807856559,-12592.0439453125,304.1233215332031,0.5629572868347168,0.1358644515275955,0.6303731203079224,287.594970703125,291.1499938964844,250.36541748046875,249.8807983398437,279.7557678222656,292.4735717773437,287.5990295410156,1.0,0.6202439665794373,0.3549737334251404,0.3549737334251404,0.9854544401168824,1.0,-3.2007577419281006,0.8335330486297607,2.36722469329834,-0.1336251646280288,0.0,0.0,1.0,193.95692443847656,227.0,169.3566436767578,-25505.12109375,2928.554443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.45458984375,303.61248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,24319.4609375,24480.0,0.0,0.0,0.6153967380523682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5861351490020752,1.586155891418457,-2.0777155441464856e-05,0.0,0.000624549400527,0.0,0.0,443.6878662109375,0.0,0.0,0.0,0.8661260604858398,4.0,0.0,1.0
543480,292.2608947753906,297.1499938964844,293.1499938964844,0.4560126662254333,-7699.90625,304.0866394042969,0.8254216909408569,0.4288957417011261,0.3873553574085235,292.1453857421875,297.1499938964844,293.1499938964844,0.5328587293624878,-9153.3701171875,304.06353759765625,0.858146071434021,0.486465573310852,0.4611218273639679,292.0655517578125,297.1499938964844,293.1499938964844,0.5731310844421387,-7154.21337890625,304.052734375,0.8746809363365173,0.5157759785652161,0.360647052526474,291.9707946777344,297.1499938964844,293.1499938964844,0.7217792868614197,-11569.146484375,304.0308837890625,0.9327759742736816,0.6184938549995422,0.5839833617210388,292.5062866210937,297.1499938964844,293.1499938964844,0.1117277294397354,-12785.8173828125,304.1242370605469,0.566249668598175,0.1383051723241806,0.6417424082756042,287.63934326171875,291.1499938964844,250.3601531982422,249.87600708007807,279.77593994140625,292.5047912597656,287.6427307128906,1.0,0.6275135278701782,0.3877855241298675,0.3877855241298675,0.9876922369003296,1.0,-3.2474539279937744,0.944438099861145,2.30301570892334,-0.0368265025317668,0.0,0.0,1.0,196.6103363037109,230.0,146.91207885742188,-25919.318359375,3041.330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6947326660156,303.79669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,24399.91796875,24480.0,0.0,0.0,0.6241440176963806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5887566804885864,1.5887775421142578,-2.0845891413046047e-05,0.0,0.0006334268255159,0.0,0.0,445.8914794921875,0.0,0.0,0.0,0.8674325942993164,4.0,0.0,1.0
543540,292.29461669921875,297.1499938964844,293.1499938964844,0.4626129269599914,-7786.00634765625,304.0860290527344,0.8273621201515198,0.4335300326347351,0.3915979266166687,292.1778869628906,297.1499938964844,293.1499938964844,0.5420777797698975,-9275.513671875,304.0623474121094,0.8608984351158142,0.4928077459335327,0.4671857953071594,292.09979248046875,297.1499938964844,293.1499938964844,0.5834702849388123,-7253.59765625,304.05145263671875,0.8777307868003845,0.5227901339530945,0.3655891120433807,292.0057373046875,297.1499938964844,293.1499938964844,0.7343215942382812,-11723.2646484375,304.0295104980469,0.9362929463386536,0.6265661716461182,0.5916557312011719,292.535888671875,297.1499938964844,293.1499938964844,0.1141578778624534,-13006.1611328125,304.1244812011719,0.5693801045417786,0.1406403630971908,0.6526175737380981,287.63897705078125,291.1499938964844,250.35501098632807,249.87130737304688,279.6357116699219,292.53448486328125,287.63330078125,1.0,0.6345483064651489,0.4027990698814392,0.4027990698814392,0.9899300336837769,1.0,-3.2925734519958496,1.0078396797180176,2.284733772277832,0.0129901869222521,0.0,0.0,1.0,199.12991333007807,230.0,46.40126037597656,-26456.30078125,3153.0654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9132995605469,303.9381408691406,278.1499938964844,0.0,18000.0,313.1499938964844,24439.845703125,24480.0,0.0,0.0,0.6326417326927185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.59005606174469,1.590076923370361,-2.0880004740320143e-05,0.0,0.0006420509307645,0.0,0.0,446.9864196777344,0.0,0.0,0.0,0.868080198764801,4.0,0.0,1.0
543600,292.326904296875,297.1499938964844,293.1499938964844,0.4715931117534637,-7904.873046875,304.0813293457031,0.8292579054832458,0.4380277991294861,0.3956989645957947,292.208984375,297.1499938964844,293.1499938964844,0.5541147589683533,-9436.82421875,304.0564270019531,0.8636176586151123,0.4990107715129852,0.4730988144874573,292.1324768066406,297.1499938964844,293.1499938964844,0.5968492031097412,-7383.640625,304.0450744628906,0.8807440996170044,0.5296706557273865,0.3704208433628082,292.0390930175781,297.1499938964844,293.1499938964844,0.7506385445594788,-11926.5048828125,304.02178955078125,0.9397464990615844,0.6345060467720032,0.5991723537445068,292.5641174316406,297.1499938964844,293.1499938964844,0.1171199083328247,-13279.1875,304.12371826171875,0.5723462700843811,0.142875850200653,0.6630210876464844,287.556396484375,291.1499938964844,250.3500061035156,249.8666839599609,279.4763488769531,292.56280517578125,287.5509338378906,1.0,0.6413763165473938,0.4068923592567444,0.4068923592567444,0.9921677708625792,1.0,-3.336320161819458,1.0351440906524658,2.301176071166992,0.0271366834640502,0.0,0.0,1.0,201.54180908203125,233.0,-73.74710083007812,-26958.482421875,3264.033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0901794433594,304.041015625,278.1499938964844,0.0,18000.0,313.1499938964844,24459.904296875,25560.0,0.0,0.0,0.6411637663841248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5907083749771118,1.5907292366027832,-2.0897139620501548e-05,0.0,0.0006506997160613,0.0,0.0,447.5368041992188,0.0,0.0,0.0,0.883405327796936,4.0,0.0,1.0
543660,292.35797119140625,297.1499938964844,293.1499938964844,0.4794213473796844,-8006.61328125,304.0796203613281,0.8310818076133728,0.4423535168170929,0.3996630609035492,292.23895263671875,297.1499938964844,293.1499938964844,0.564878523349762,-9578.4677734375,304.05389404296875,0.8662720322608948,0.5050470232963562,0.4788686037063598,292.1639709472656,297.1499938964844,293.1499938964844,0.6088895201683044,-7498.53271484375,304.0422668457031,0.8836862444877625,0.5363783836364746,0.3751469254493713,292.0712280273437,297.1499938964844,293.1499938964844,0.765365481376648,-12106.2373046875,304.0183410644531,0.943092942237854,0.6422673463821411,0.6065454483032227,292.5910339355469,297.1499938964844,293.1499938964844,0.1197469159960746,-13517.8251953125,304.1237487792969,0.5751305818557739,0.1450117975473404,0.6729705929756165,287.5074157714844,291.1499938964844,250.345458984375,249.8624725341797,279.3693542480469,292.5897827148437,287.503662109375,1.0,0.6480066776275635,0.4096559286117553,0.4096559286117553,0.9937342405319214,1.0,-3.378755807876587,1.0581141710281372,2.32064175605774,0.0373497568070888,0.0,0.0,1.0,203.8887939453125,233.0,-98.70164489746094,-27507.96875,3374.1953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2229919433594,304.1556091308594,278.1499938964844,0.0,18000.0,313.1499938964844,25245.947265625,25560.0,0.0,0.0,0.6498166918754578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6160657405853271,1.6160873174667358,-2.156869049940724e-05,0.0,0.0006594813312403,0.0,0.0,469.2824096679688,0.0,0.0,0.0,0.8826969265937805,4.0,0.0,1.0
543720,292.3879699707031,297.1499938964844,293.1499938964844,0.4873030185699463,-8108.51953125,304.0780944824219,0.8327754735946655,0.4464899003505707,0.4034628272056579,292.2679138183594,297.1499938964844,293.1499938964844,0.5757764577865601,-9721.0087890625,304.05157470703125,0.8687980771064758,0.5108986496925354,0.4844705462455749,292.19439697265625,297.1499938964844,293.1499938964844,0.6210876703262329,-7614.1904296875,304.0397033691406,0.8864873647689819,0.5428935289382935,0.3797433972358703,292.10235595703125,297.1499938964844,293.1499938964844,0.7803266644477844,-12287.615234375,304.0151062011719,0.9462459087371826,0.6498205661773682,0.6137320399284363,292.6167297363281,297.1499938964844,293.1499938964844,0.1223493441939354,-13753.517578125,304.123779296875,0.5777015686035156,0.1470451205968856,0.6824690699577332,287.4530639648437,291.1499938964844,250.3417205810547,249.85899353027344,279.29754638671875,292.6155700683594,287.4496765136719,1.0,0.6544394493103027,0.4115291833877563,0.4115291833877563,0.9953006505966188,1.0,-3.4197256565093994,1.0780072212219238,2.3417186737060547,0.0449316948652267,0.0,0.0,1.0,206.2126007080078,236.0,-120.79841613769533,-27889.7890625,3483.22265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.338623046875,304.22760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8515625,25560.0,0.0,0.0,0.6583974361419678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359402953181e-05,0.0,0.0006681896629743,0.0,0.0,473.6921081542969,0.0,0.0,0.0,0.8852092623710632,4.0,0.0,1.0
543780,292.4170227050781,297.1499938964844,293.1499938964844,0.4947965443134308,-8204.458984375,304.0775451660156,0.8343252539634705,0.4504377245903015,0.4070954024791717,292.29595947265625,297.1499938964844,293.1499938964844,0.5862911343574524,-9857.1376953125,304.05035400390625,0.871176540851593,0.5165632367134094,0.4898990094661712,292.22381591796875,297.1499938964844,293.1499938964844,0.6328916549682617,-7724.94287109375,304.0382995605469,0.8891290426254272,0.5492160320281982,0.3842072188854217,292.1325378417969,297.1499938964844,293.1499938964844,0.7948417663574219,-12461.5830078125,304.01324462890625,0.9491844177246094,0.6571625471115112,0.6207234859466553,292.6413269042969,297.1499938964844,293.1499938964844,0.1248147115111351,-13975.2607421875,304.1240539550781,0.5800498723983765,0.1489733606576919,0.6915053129196167,287.40582275390625,291.1499938964844,250.3387908935547,249.8562469482422,279.24932861328125,292.64019775390625,287.403076171875,1.0,0.660674512386322,0.4128029346466064,0.4128029346466064,0.9968671202659608,1.0,-3.4591872692108154,1.0956332683563232,2.363554000854492,0.0507031679153442,0.0,0.0,1.0,208.52633666992188,236.0,-123.77957153320312,-28226.15625,3590.876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.45086669921875,304.2966613769531,278.1499938964844,0.0,18000.0,313.1499938964844,25482.623046875,25560.0,0.0,0.0,0.6667848825454712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.623623251914978,1.6236450672149658,-2.1770892999484204e-05,0.0,0.0006767018930986,0.0,0.0,475.8970642089844,0.0,0.0,0.0,0.8864595293998718,4.0,0.0,1.0
543840,292.4451599121094,297.1499938964844,293.1499938964844,0.5018394589424133,-8293.734375,304.07794189453125,0.8357265591621399,0.4541971981525421,0.410561740398407,292.3231811523437,297.1499938964844,293.1499938964844,0.5963428616523743,-9985.951171875,304.0502014160156,0.8733986616134644,0.5220389366149902,0.4951528310775757,292.2523498535156,297.1499938964844,293.1499938964844,0.6442165374755859,-7830.09716796875,304.0380249023437,0.891603946685791,0.5553447604179382,0.3885383903980255,292.1618957519531,297.1499938964844,293.1499938964844,0.8088003993034363,-12626.9775390625,304.01275634765625,0.9519029855728148,0.6642895340919495,0.6275169253349304,292.66485595703125,297.1499938964844,293.1499938964844,0.1271267980337143,-14181.732421875,304.12457275390625,0.5821760892868042,0.150796040892601,0.7000781297683716,287.3669738769531,291.1499938964844,250.33663940429688,249.854248046875,279.2169494628906,292.6637878417969,287.3648376464844,1.0,0.6667130589485168,0.4136786162853241,0.4136786162853241,0.998433530330658,1.0,-3.4971346855163574,1.1115622520446775,2.38557243347168,0.0552351810038089,0.0,0.0,1.0,210.8367614746093,239.0,-115.0586166381836,-28536.009765625,3696.969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5649719238281,304.3683776855469,278.1499938964844,0.0,18000.0,313.1499938964844,25521.833984375,25560.0,0.0,0.0,0.6749284863471985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6248719692230225,1.6248937845230105,-2.1804393327329308e-05,0.0,0.0006849666242487,0.0,0.0,476.9959106445313,0.0,0.0,0.0,0.8870811462402344,4.0,0.0,1.0
543900,292.472412109375,297.1499938964844,293.1499938964844,0.508404016494751,-8376.12890625,304.0791015625,0.836974024772644,0.4577674567699432,0.4138593673706054,292.3495788574219,297.1499938964844,293.1499938964844,0.6058934926986694,-10107.130859375,304.0509948730469,0.8754562139511108,0.5273227095603943,0.5002273917198181,292.280029296875,297.1499938964844,293.1499938964844,0.6550213098526001,-7929.41064453125,304.03875732421875,0.8939048647880554,0.5612778663635254,0.3927341103553772,292.1903991699219,297.1499938964844,293.1499938964844,0.8221482634544373,-12783.380859375,304.0134582519531,0.9543982148170472,0.6711979508399963,0.6341062784194946,292.6873779296875,297.1499938964844,293.1499938964844,0.1292770504951477,-14372.388671875,304.12530517578125,0.5840790271759033,0.1525114178657531,0.7081767320632935,287.3365173339844,291.1499938964844,250.3352966308593,249.8529815673828,279.1954040527344,292.6863708496094,287.3349609375,1.0,0.6725509762763977,0.4142862260341644,0.4142862260341644,1.0,1.0,-3.533531904220581,1.126147747039795,2.407384157180786,0.0588915571570396,0.0,0.0,1.0,213.14752197265625,239.0,-100.0267562866211,-28829.24609375,3801.2236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6830139160156,304.44488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,25540.9765625,26640.0,0.0,0.0,0.6827971935272217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.625481128692627,1.6255030632019043,-2.182074786105659e-05,0.0,0.0006929523660801,0.0,0.0,477.5326843261719,0.0,0.0,0.0,0.9023844003677368,4.0,0.0,1.0
543960,292.4989318847656,297.1499938964844,293.1499938964844,0.5136563777923584,-8440.3486328125,304.0824584960937,0.8380711674690247,0.4611474275588989,0.4169932007789612,292.3752746582031,297.1499938964844,293.1499938964844,0.6139508485794067,-10207.087890625,304.0543518066406,0.8773508071899414,0.5324128270149231,0.5051265358924866,292.30694580078125,297.1499938964844,293.1499938964844,0.6642388105392456,-8012.2685546875,304.042236328125,0.8960345387458801,0.5670122504234314,0.3967975080013275,292.21826171875,297.1499938964844,293.1499938964844,0.8335747718811035,-12913.939453125,304.0175170898437,0.9566782116889954,0.67788165807724,0.6404945850372314,292.7090148925781,297.1499938964844,293.1499938964844,0.1310550272464752,-14527.0107421875,304.1265563964844,0.5857701301574707,0.1541224718093872,0.7158174514770508,287.3379211425781,291.1499938964844,250.33474731445312,249.85243225097656,279.1807556152344,292.70806884765625,287.3375244140625,1.0,0.6781933307647705,0.4146991670131683,0.4146991670131683,1.0,1.0,-3.568420648574829,1.1397100687026978,2.428710699081421,0.061980877071619,0.0,0.0,1.0,215.46060180664065,242.0,-53.288612365722656,-29242.048828125,3903.55078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7850036621094,304.5509338378906,278.1499938964844,0.0,18000.0,313.1499938964844,26332.201171875,26640.0,0.0,0.0,0.6906070113182068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6504666805267334,1.6504892110824585,-2.2496722522191703e-05,0.0,0.0007008783286437,0.0,0.0,499.8937683105469,0.0,0.0,0.0,0.9014610648155212,4.0,0.0,1.0
544020,292.5246276855469,297.1499938964844,293.1499938964844,0.5190719962120056,-8506.9912109375,304.0848693847656,0.8390125632286072,0.4643466770648956,0.4199587404727936,292.4002685546875,297.1499938964844,293.1499938964844,0.6222451329231262,-10310.3681640625,304.056640625,0.8790754079818726,0.5373154878616333,0.5098438858985901,292.33306884765625,297.1499938964844,293.1499938964844,0.6737244725227356,-8097.82177734375,304.0445861816406,0.897986888885498,0.5725578665733337,0.4007238149642944,292.24542236328125,297.1499938964844,293.1499938964844,0.8453361988067627,-13048.8974609375,304.02020263671875,0.9587416052818298,0.68435138463974,0.6466723084449768,292.72979736328125,297.1499938964844,293.1499938964844,0.1328392624855041,-14682.7666015625,304.1275634765625,0.5872498154640198,0.1556287854909896,0.7229918241500854,287.3274841308594,291.1499938964844,250.3350067138672,249.8526306152344,279.1709899902344,292.7288818359375,287.3270263671875,1.0,0.683634340763092,0.4150002598762512,0.4150002598762512,1.0,1.0,-3.6017556190490723,1.152377963066101,2.4493777751922607,0.0646426603198051,0.0,0.0,1.0,217.7774658203125,242.0,-42.61488342285156,-29523.150390625,4003.6435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.88653564453125,304.6244812011719,278.1499938964844,0.0,18000.0,313.1499938964844,26488.400390625,26640.0,0.0,0.0,0.6982194185256958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.655354619026184,1.6553772687911987,-2.263017086079344e-05,0.0,0.0007086039404384,0.0,0.0,504.3483581542969,0.0,0.0,0.0,0.9038918614387512,4.0,0.0,1.0
544080,292.54949951171875,297.1499938964844,293.1499938964844,0.5242207646369934,-8570.044921875,304.0873718261719,0.8398281335830688,0.4673798680305481,0.4227736592292785,292.424560546875,297.1499938964844,293.1499938964844,0.6302642822265625,-10409.705078125,304.0590515136719,0.8806605935096741,0.5420447587966919,0.5143957734107971,292.3583984375,297.1499938964844,293.1499938964844,0.6829339265823364,-8180.44873046875,304.0469970703125,0.8997960686683655,0.5779314637184143,0.4045282900333404,292.2718200683594,297.1499938964844,293.1499938964844,0.8567714095115662,-13179.380859375,304.02301025390625,0.9606316685676576,0.6906282901763916,0.652664303779602,292.7497253417969,297.1499938964844,293.1499938964844,0.1345153898000717,-14828.5087890625,304.12860107421875,0.5885452628135681,0.1570357680320739,0.7297185659408569,287.3182373046875,291.1499938964844,250.33604431152344,249.8535614013672,279.1645202636719,292.7488708496094,287.3179016113281,1.0,0.6888817548751831,0.4152317941188812,0.4152317941188812,1.0,1.0,-3.6336607933044434,1.164320468902588,2.4693400859832764,0.0670083984732627,0.0,0.0,1.0,220.082260131836,245.0,-34.60529327392578,-29785.798828125,4101.53271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.993408203125,304.6997375488281,278.1499938964844,0.0,18000.0,313.1499938964844,26566.025390625,26640.0,0.0,0.0,0.7055716514587402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.65777850151062,1.6578011512756348,-2.2696491214446723e-05,0.0,0.0007160655222833,0.0,0.0,506.5670471191406,0.0,0.0,0.0,0.9050971269607544,4.0,0.0,1.0
544140,292.5736389160156,297.1499938964844,293.1499938964844,0.5290567278862,-8628.9248046875,304.0899658203125,0.8405243754386902,0.4702477157115936,0.4254409670829773,292.4481506347656,297.1499938964844,293.1499938964844,0.6379521489143372,-10504.3876953125,304.0616149902344,0.8821136951446533,0.5466024875640869,0.5187857747077942,292.3829650878906,297.1499938964844,293.1499938964844,0.6918076276779175,-8259.6015625,304.0495910644531,0.90147066116333,0.5831353664398193,0.4082142412662506,292.2974548339844,297.1499938964844,293.1499938964844,0.8678086400032043,-13304.541015625,304.0260314941406,0.962362825870514,0.6967154741287231,0.6584769487380981,292.76885986328125,297.1499938964844,293.1499938964844,0.1360726952552795,-14963.2998046875,304.1296691894531,0.5896683931350708,0.1583465784788131,0.7360095381736755,287.3115234375,291.1499938964844,250.3378753662109,249.855209350586,279.1602783203125,292.7680358886719,287.3113708496094,1.0,0.6939380764961243,0.4154199957847595,0.4154199957847595,1.0,1.0,-3.664173364639282,1.1756293773651123,2.48854398727417,0.0691591203212738,0.0,0.0,1.0,222.37159729003903,245.0,-26.899803161621094,-30038.75,4197.11767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.10601806640625,304.77899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.701171875,26640.0,0.0,0.0,0.7126461863517761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6589535474777222,1.6589763164520264,-2.2728678231942467e-05,0.0,0.0007232453208416,0.0,0.0,507.6450500488281,0.0,0.0,0.0,0.9056814908981324,4.0,0.0,1.0
544200,292.5970458984375,297.1499938964844,293.1499938964844,0.5335661768913269,-8683.4912109375,304.0926818847656,0.841106116771698,0.4729526937007904,0.4279634952545166,292.4710693359375,297.1499938964844,293.1499938964844,0.6452911496162415,-10594.2451171875,304.0643310546875,0.8834406733512878,0.5509915351867676,0.5230177640914917,292.4067687988281,297.1499938964844,293.1499938964844,0.7003269791603088,-8335.1533203125,304.0523681640625,0.9030181169509888,0.5881733894348145,0.4117851555347442,292.3223876953125,297.1499938964844,293.1499938964844,0.8784245252609253,-13424.1689453125,304.0292663574219,0.9639465808868408,0.7026171684265137,0.6641154885292053,292.7872314453125,297.1499938964844,293.1499938964844,0.1375108957290649,-15087.1845703125,304.1307373046875,0.590631902217865,0.1595652252435684,0.7418851256370544,287.30767822265625,291.1499938964844,250.3404998779297,249.8575897216797,279.1575012207031,292.7864685058594,287.3077392578125,1.0,0.6988083720207214,0.4155839383602142,0.4155839383602142,1.0,1.0,-3.693341255187988,1.1863797903060913,2.5069613456726074,0.0711558386683464,0.0,0.0,1.0,224.64414978027344,248.0,-19.053829193115234,-30285.93359375,4290.35107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2235107421875,304.8623962402344,278.1499938964844,0.0,18000.0,313.1499938964844,26622.1640625,27720.0,0.0,0.0,0.7194423675537109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6595290899276731,1.6595518589019775,-2.2744450689060614e-05,0.0,0.0007301425794139,0.0,0.0,508.1735534667969,0.0,0.0,0.0,0.920967698097229,4.0,0.0,1.0
544260,292.61981201171875,297.1499938964844,293.1499938964844,0.53685462474823,-8721.6630859375,304.0971069335937,0.8415691256523132,0.4754870533943176,0.430339366197586,292.493408203125,297.1499938964844,293.1499938964844,0.6512105464935303,-10664.677734375,304.0691223144531,0.8846371173858643,0.5552046895027161,0.5270901918411255,292.4299621582031,297.1499938964844,293.1499938964844,0.7073376774787903,-8395.6728515625,304.0573425292969,0.9044516086578368,0.5930361151695251,0.4152395129203796,292.34674072265625,297.1499938964844,293.1499938964844,0.8872102499008179,-13520.189453125,304.0352478027344,0.965381920337677,0.7083204984664917,0.6695770621299744,292.8049011230469,297.1499938964844,293.1499938964844,0.138601541519165,-15178.4033203125,304.1322631835937,0.5914398431777954,0.1606936454772949,0.7473574876785278,287.3311767578125,291.1499938964844,250.3439178466797,249.86070251464844,279.15576171875,292.8041381835937,287.3320007324219,1.0,0.7034949660301208,0.4157360792160034,0.4157360792160034,1.0,1.0,-3.721170425415039,1.1966131925582886,2.524557113647461,0.0730396956205368,0.0,0.0,1.0,226.9044342041016,248.0,17.77649688720703,-30661.095703125,4381.11767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.32373046875,304.9728698730469,278.1499938964844,0.0,18000.0,313.1499938964844,27418.205078125,27720.0,0.0,0.0,0.726190447807312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6841574907302856,1.6841809749603271,-2.342454354220536e-05,0.0,0.0007369910017587,0.0,0.0,531.135986328125,0.0,0.0,0.0,0.9198384284973145,4.0,0.0,1.0
