time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
544320,292.64190673828125,297.1499938964844,293.1499938964844,0.5404791831970215,-8764.818359375,304.1001281738281,0.841911256313324,0.4778634905815124,0.4325675666332245,292.51513671875,297.1499938964844,293.1499938964844,0.6575607657432556,-10741.4306640625,304.0722961425781,0.8857003450393677,0.5592520236968994,0.531001091003418,292.45245361328125,297.1499938964844,293.1499938964844,0.7148299217224121,-8461.2919921875,304.0605773925781,0.9057716131210328,0.5977379679679871,0.4185759723186493,292.37042236328125,297.1499938964844,293.1499938964844,0.8965793251991272,-13624.3359375,304.0390625,0.9666693806648254,0.7138412594795227,0.6748572587966919,292.8218688964844,297.1499938964844,293.1499938964844,0.1397546678781509,-15276.3779296875,304.1333923339844,0.5920970439910889,0.1617346107959747,0.7524378895759583,287.3382568359375,291.1499938964844,250.34811401367188,249.8645477294922,279.1546630859375,292.8211364746094,287.3388061523437,1.0,0.7079995274543762,0.4158846437931061,0.4158846437931061,1.0,1.0,-3.7476634979248047,1.2063578367233276,2.5413057804107666,0.0748354271054267,0.0,0.0,1.0,229.1547241210937,251.0,17.866500854492188,-30904.3203125,4469.287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.422119140625,305.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,27572.33203125,27720.0,0.0,0.0,0.7327611446380615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6888844966888428,1.6889081001281738,-2.355622018512804e-05,0.0,0.0007436593878082,0.0,0.0,535.620849609375,0.0,0.0,0.0,0.9221871495246888,4.0,0.0,1.0
544380,292.663330078125,297.1499938964844,293.1499938964844,0.5439488887786865,-8806.1181640625,304.1028747558594,0.8421568274497986,0.480094313621521,0.4346626698970794,292.5362548828125,297.1499938964844,293.1499938964844,0.6637545228004456,-10816.20703125,304.0751647949219,0.8866559863090515,0.5631455779075623,0.5347641110420227,292.4742431640625,297.1499938964844,293.1499938964844,0.7221781611442566,-8525.5771484375,304.0634765625,0.9070001840591432,0.6022934913635254,0.4218078553676605,292.3934326171875,297.1499938964844,293.1499938964844,0.905777096748352,-13726.4873046875,304.0425109863281,0.9678420424461364,0.7191982269287109,0.6799783110618591,292.838134765625,297.1499938964844,293.1499938964844,0.1408371180295944,-15368.2646484375,304.1344299316406,0.592622697353363,0.1626926809549331,0.757139265537262,287.34332275390625,291.1499938964844,250.3531036376953,249.86911010742188,279.15399169921875,292.83746337890625,287.34381103515625,1.0,0.7123291492462158,0.416034072637558,0.416034072637558,1.0,1.0,-3.772923469543457,1.2156652212142944,2.557258367538452,0.0765633285045623,0.0,0.0,1.0,231.3818817138672,251.0,16.103038787841797,-31131.095703125,4554.91845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5243835449219,305.1253356933594,278.1499938964844,0.0,18000.0,313.1499938964844,27648.03515625,27720.0,0.0,0.0,0.7390925884246826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6912014484405518,1.6912250518798828,-2.362089617236052e-05,0.0,0.0007500850479118,0.0,0.0,537.8283081054688,0.0,0.0,0.0,0.9233372807502748,4.0,0.0,1.0
544440,292.68408203125,297.1499938964844,293.1499938964844,0.5472080707550049,-8844.7998046875,304.10552978515625,0.8423129916191101,0.4821815490722656,0.4366298913955688,292.5567932128906,297.1499938964844,293.1499938964844,0.6697242259979248,-10888.0751953125,304.0779113769531,0.8875120878219604,0.5668880343437195,0.538385272026062,292.4953918457031,297.1499938964844,293.1499938964844,0.7293102741241455,-8587.8037109375,304.06622314453125,0.9081410765647888,0.6067047715187073,0.4249399304389953,292.415771484375,297.1499938964844,293.1499938964844,0.914717435836792,-13825.5107421875,304.0457763671875,0.968911349773407,0.7243940234184265,0.6849484443664551,292.8537902832031,297.1499938964844,293.1499938964844,0.1418365985155105,-15452.888671875,304.13543701171875,0.5930283069610596,0.1635720878839492,0.7614831328392029,287.3482666015625,291.1499938964844,250.3588714599609,249.87440490722656,279.15362548828125,292.8531188964844,287.3487854003906,1.0,0.7164908051490784,0.4161873459815979,0.4161873459815979,1.0,1.0,-3.797010898590088,1.2245675325393677,2.5724434852600098,0.078238271176815,0.0,0.0,1.0,233.5843048095703,254.0,15.195706367492676,-31349.6171875,4638.04296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6307373046875,305.20379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,27684.935546875,27720.0,0.0,0.0,0.7451744675636292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6923296451568604,1.6923532485961914,-2.365242289670277e-05,0.0,0.0007562573300674,0.0,0.0,538.9053955078125,0.0,0.0,0.0,0.9238977432250975,4.0,0.0,1.0
544500,292.7042236328125,297.1499938964844,293.1499938964844,0.5502276420593262,-8880.474609375,304.1081237792969,0.8423789143562317,0.4841263592243194,0.4384699463844299,292.5767517089844,297.1499938964844,293.1499938964844,0.6754345297813416,-10956.5673828125,304.08062744140625,0.8882678747177124,0.5704805850982666,0.5418654680252075,292.515869140625,297.1499938964844,293.1499938964844,0.7361878156661987,-8647.6005859375,304.0689392089844,0.9091894626617432,0.6109732985496521,0.4279726445674896,292.4375,297.1499938964844,293.1499938964844,0.9233540296554564,-13920.8251953125,304.0490417480469,0.9698787927627563,0.7294299006462097,0.6897683143615723,292.8688049316406,297.1499938964844,293.1499938964844,0.142748162150383,-15529.7900390625,304.1364440917969,0.5933182835578918,0.1643758863210678,0.7654834985733032,287.3539428710937,291.1499938964844,250.3654327392578,249.8804168701172,279.1534423828125,292.8681640625,287.3544921875,1.0,0.7204886078834534,0.4163464307785034,0.4163464307785034,1.0,1.0,-3.819948673248291,1.2330801486968994,2.586868524551392,0.0798691883683204,0.0,0.0,1.0,235.764877319336,254.0,15.657875061035156,-31563.033203125,4718.62255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7403869628906,305.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,27702.947265625,28800.0,0.0,0.0,0.7510063648223877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6928800344467163,1.6929036378860474,-2.3667809728067368e-05,0.0,0.0007621759432367,0.0,0.0,539.4313354492188,0.0,0.0,0.0,0.9391711950302124,4.0,0.0,1.0
544560,292.7238464355469,297.1499938964844,293.1499938964844,0.5520868301391602,-8900.7626953125,304.1123352050781,0.8423504829406738,0.4859202802181244,0.4401822090148926,292.59625244140625,297.1499938964844,293.1499938964844,0.6797699332237244,-11006.580078125,304.0853271484375,0.8889191746711731,0.5739149451255798,0.5452043414115906,292.53582763671875,297.1499938964844,293.1499938964844,0.7416039705276489,-8693.107421875,304.0738220214844,0.9101369380950928,0.6150877475738525,0.4309051930904388,292.4587097167969,297.1499938964844,293.1499938964844,0.9302175045013428,-13993.6904296875,304.05487060546875,0.970741093158722,0.7342907190322876,0.6944355964660645,292.8832092285156,297.1499938964844,293.1499938964844,0.1433348059654235,-15576.541015625,304.1378173828125,0.5934954881668091,0.1651061028242111,0.7691569924354553,287.385009765625,291.1499938964844,250.37277221679688,249.8871459960937,279.1534118652344,292.88262939453125,287.3861694335937,1.0,0.7243271470069885,0.4165127873420715,0.4165127873420715,1.0,1.0,-3.841753005981445,1.2412148714065552,2.6005380153656006,0.0814645364880561,0.0,0.0,1.0,237.9294586181641,257.0,45.844337463378906,-31906.044921875,4796.62890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8310852050781,305.3905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,28503.736328125,28800.0,0.0,0.0,0.75682532787323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7171732187271118,1.7171975374221802,-2.435195892758201e-05,0.0,0.0007680814596824,0.0,0.0,562.9891967773438,0.0,0.0,0.0,0.9378482103347778,4.0,0.0,1.0
544620,292.7428894042969,297.1499938964844,293.1499938964844,0.554378092288971,-8927.328125,304.1150207519531,0.8422204256057739,0.487574815750122,0.4417627453804016,292.615234375,297.1499938964844,293.1499938964844,0.6846473217010498,-11064.46484375,304.0882263183594,0.8894574642181396,0.5772001147270203,0.5483965873718262,292.55517578125,297.1499938964844,293.1499938964844,0.7476269006729126,-8744.98046875,304.07672119140625,0.9109715223312378,0.6190621256828308,0.4337334036827087,292.4793395996094,297.1499938964844,293.1499938964844,0.9378108382225036,-14076.6318359375,304.058349609375,0.9714909195899964,0.7389914989471436,0.6989414691925049,292.8970642089844,297.1499938964844,293.1499938964844,0.1440195590257644,-15633.359375,304.1387939453125,0.5935574769973755,0.1657644510269165,0.7725070714950562,287.3979797363281,291.1499938964844,250.38088989257807,249.8946075439453,279.1534423828125,292.896484375,287.3988342285156,1.0,0.7280060052871704,0.416687399148941,0.416687399148941,1.0,1.0,-3.862398386001587,1.2489674091339111,2.613430976867676,0.0830247402191162,0.0,0.0,1.0,240.08349609375,257.0,40.63404083251953,-32115.115234375,4871.9130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9190979003906,305.46142578125,278.1499938964844,0.0,18000.0,313.1499938964844,28656.451171875,28800.0,0.0,0.0,0.7624940276145935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7217670679092407,1.7217916250228882,-2.4482429580530152e-05,0.0,0.0007738345302641,0.0,0.0,567.5198364257812,0.0,0.0,0.0,0.9401274919509888,4.0,0.0,1.0
544680,292.7613830566406,297.1499938964844,293.1499938964844,0.5565768480300903,-8952.90625,304.11737060546875,0.8420150876045227,0.4891030192375183,0.443228155374527,292.6336975097656,297.1499938964844,293.1499938964844,0.6894327998161316,-11121.333984375,304.0907592773437,0.8899105787277222,0.5803492069244385,0.5514585375785828,292.5739440917969,297.1499938964844,293.1499938964844,0.7535793781280518,-8796.3115234375,304.0792236328125,0.9117240309715272,0.6229117512702942,0.4364728033542633,292.4993896484375,297.1499938964844,293.1499938964844,0.9453189969062804,-14158.78515625,304.0613708496094,0.9721604585647584,0.7435517907142639,0.7033113241195679,292.9103698730469,297.1499938964844,293.1499938964844,0.1446591913700103,-15686.5322265625,304.1396789550781,0.5935239791870117,0.1663559377193451,0.7755523324012756,287.4079895019531,291.1499938964844,250.3897857666016,249.9027862548828,279.1535339355469,292.9098205566406,287.4087219238281,1.0,0.7315353155136108,0.4168699383735657,0.4168699383735657,1.0,1.0,-3.8820087909698486,1.2563810348510742,2.6256277561187744,0.0845557302236557,0.0,0.0,1.0,242.2133331298828,260.0,34.685176849365234,-32308.205078125,4944.6484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0102233886719,305.5316467285156,278.1499938964844,0.0,18000.0,313.1499938964844,28731.203125,28800.0,0.0,0.0,0.7679539322853088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7240113019943235,1.7240357398986816,-2.4546292479499243e-05,0.0,0.0007793756085447,0.0,0.0,569.7418823242188,0.0,0.0,0.0,0.9412411451339722,4.0,0.0,1.0
544740,292.779296875,297.1499938964844,293.1499938964844,0.5586158633232117,-8976.5732421875,304.1195983886719,0.8417366147041321,0.4905039072036743,0.4445801675319671,292.6516418457031,297.1499938964844,293.1499938964844,0.6940449476242065,-11176.0625,304.0931396484375,0.8902811408042908,0.5833617448806763,0.5543921589851379,292.5921325683594,297.1499938964844,293.1499938964844,0.7593746185302734,-8846.224609375,304.08154296875,0.9123960137367249,0.6266357898712158,0.4391251504421234,292.5188293457031,297.1499938964844,293.1499938964844,0.9526388049125672,-14238.7919921875,304.0641784667969,0.9727541208267212,0.7479709386825562,0.7075488567352295,292.9231262207031,297.1499938964844,293.1499938964844,0.1452371627092361,-15734.484375,304.1405029296875,0.5933994054794312,0.1668830662965774,0.778303325176239,287.41705322265625,291.1499938964844,250.3994598388672,249.91168212890625,279.15362548828125,292.922607421875,287.4177551269531,1.0,0.7349185347557068,0.4170602858066559,0.4170602858066559,1.0,1.0,-3.900610208511353,1.2634657621383667,2.6371443271636963,0.0860606655478477,0.0,0.0,1.0,244.3192596435547,260.0,30.501371383666992,-32493.3984375,5014.82470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1050109863281,305.6035461425781,278.1499938964844,0.0,18000.0,313.1499938964844,28766.578125,28800.0,0.0,0.0,0.7731899619102478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7250722646713257,1.7250968217849731,-2.457651498843916e-05,0.0,0.0007846895023249,0.0,0.0,570.79443359375,0.0,0.0,0.0,0.941767692565918,4.0,0.0,1.0
544800,292.7967224121094,297.1499938964844,293.1499938964844,0.5604627728462219,-8997.884765625,304.12176513671875,0.8413861393928528,0.491780012845993,0.4458216428756714,292.66912841796875,297.1499938964844,293.1499938964844,0.6984442472457886,-11228.1083984375,304.095458984375,0.8905704617500305,0.5862404108047485,0.5572009682655334,292.6097717285156,297.1499938964844,293.1499938964844,0.7649691700935364,-8894.28515625,304.08380126953125,0.9129875898361206,0.6302366256713867,0.4416927993297577,292.5377502441406,297.1499938964844,293.1499938964844,0.9597179889678956,-14315.962890625,304.06689453125,0.9732738137245178,0.7522512078285217,0.7116574645042419,292.9353942871094,297.1499938964844,293.1499938964844,0.1457483023405075,-15776.69921875,304.14129638671875,0.5931894183158875,0.1673496514558792,0.7807809710502625,287.4262390136719,291.1499938964844,250.409912109375,249.9212951660156,279.1537780761719,292.9349060058594,287.4269714355469,1.0,0.7381628155708313,0.417258471250534,0.417258471250534,1.0,1.0,-3.918246746063232,1.270237684249878,2.6480090618133545,0.087542600929737,0.0,0.0,1.0,246.4044342041016,263.0,28.383663177490234,-32674.21875,5082.51025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.20269775390625,305.67755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,28783.98828125,29880.0,0.0,0.0,0.7782055735588074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7255942821502686,1.725618839263916,-2.459139068378136e-05,0.0,0.0007897797040641,0.0,0.0,571.312744140625,0.0,0.0,0.0,0.9570267200469972,4.0,0.0,1.0
544860,292.8136901855469,297.1499938964844,293.1499938964844,0.5611819624900818,-9004.310546875,304.1255798339844,0.8409553170204163,0.4929201304912567,0.4469487369060516,292.6862487792969,297.1499938964844,293.1499938964844,0.7014834880828857,-11262.0439453125,304.0998229980469,0.8907694220542908,0.588973879814148,0.5598809719085693,292.6269836425781,297.1499938964844,293.1499938964844,0.7691171765327454,-8928.33984375,304.0882873535156,0.9134869575500488,0.6336999535560608,0.4441718459129333,292.5562438964844,297.1499938964844,293.1499938964844,0.9650424718856812,-14371.123046875,304.0722961425781,0.9737104773521424,0.7563737034797668,0.7156301140785217,292.9471740722656,297.1499938964844,293.1499938964844,0.1459499895572662,-15790.3310546875,304.1425170898437,0.5928909778594971,0.1677563339471817,0.7829924821853638,287.4600830078125,291.1499938964844,250.421142578125,249.9316253662109,279.1539001464844,292.9466857910156,287.4613342285156,1.0,0.7412694692611694,0.4174647331237793,0.4174647331237793,1.0,1.0,-3.934903383255005,1.2766927480697632,2.6582107543945312,0.0890040844678878,0.0,0.0,1.0,248.4766387939453,263.0,56.05398178100586,-32985.265625,5147.630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.28106689453125,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,29589.140625,29880.0,0.0,0.0,0.7832353711128235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.74956214427948,1.7495874166488647,-2.527926699258387e-05,0.0,0.0007948843413032,0.0,0.0,595.4511108398438,0.0,0.0,0.0,0.9555163979530334,4.0,0.0,1.0
544920,292.8302307128906,297.1499938964844,293.1499938964844,0.5623897910118103,-9017.724609375,304.1278076171875,0.8404389023780823,0.493936687707901,0.4479585886001587,292.7029113769531,297.1499938964844,293.1499938964844,0.7051331996917725,-11304.7373046875,304.1023254394531,0.8908718228340149,0.5915724039077759,0.5624279975891113,292.6437072753906,297.1499938964844,293.1499938964844,0.7739523649215698,-8969.515625,304.0906982421875,0.913886308670044,0.6370409727096558,0.4465591311454773,292.57427978515625,297.1499938964844,293.1499938964844,0.9711899161338806,-14437.49609375,304.0752258300781,0.9740577340126038,0.7603550553321838,0.7194592952728271,292.9584655761719,297.1499938964844,293.1499938964844,0.1462741196155548,-15816.173828125,304.1432800292969,0.5925029516220093,0.1681049913167953,0.7849451303482056,287.47528076171875,291.1499938964844,250.4331512451172,249.9426727294922,279.154052734375,292.9580078125,287.4762268066406,1.0,0.7442392110824585,0.4176791310310364,0.4176791310310364,1.0,1.0,-3.9505655765533447,1.2828274965286257,2.667738199234009,0.0904425233602523,0.0,0.0,1.0,250.5404815673828,266.0,49.030906677246094,-33161.83984375,5210.0966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3568725585937,305.83843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.79296875,29880.0,0.0,0.0,0.7881397604942322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7540104389190674,1.7540358304977417,-2.540797504479997e-05,0.0,0.0007998616783879,0.0,0.0,600.0045166015625,0.0,0.0,0.0,0.9577207565307616,4.0,0.0,1.0
544980,292.84625244140625,297.1499938964844,293.1499938964844,0.5635335445404053,-9030.5166015625,304.1297607421875,0.8398600220680237,0.4948398768901825,0.448864996433258,292.7191467285156,297.1499938964844,293.1499938964844,0.708717942237854,-11346.80078125,304.1044616699219,0.8909019827842712,0.5940463542938232,0.5648555159568787,292.659912109375,297.1499938964844,293.1499938964844,0.7787512540817261,-9010.4951171875,304.0927429199219,0.9142149686813354,0.6402727961540222,0.4488682448863983,292.5917663574219,297.1499938964844,293.1499938964844,0.9772915244102478,-14503.5986328125,304.0777282714844,0.9743431806564332,0.7642123103141785,0.7231676578521729,292.9693298339844,297.1499938964844,293.1499938964844,0.1465678811073303,-15839.7041015625,304.1439514160156,0.5920398831367493,0.1683989912271499,0.7866469025611877,287.4873962402344,291.1499938964844,250.4459228515625,249.9544372558593,279.1542053222656,292.9689025878906,287.4881896972656,1.0,0.7470787763595581,0.4179010093212127,0.4179010093212127,1.0,1.0,-3.965328931808472,1.2886732816696167,2.676655530929565,0.0918605923652648,0.0,0.0,1.0,252.5821685791016,266.0,41.928855895996094,-33323.40234375,5270.03955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4360656738281,305.9012145996094,278.1499938964844,0.0,18000.0,313.1499938964844,29812.7265625,29880.0,0.0,0.0,0.7928544878959656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7561599016189575,1.7561852931976318,-2.5470284526818432e-05,0.0,0.000804646522738,0.0,0.0,602.2130737304688,0.0,0.0,0.0,0.9587866067886353,4.0,0.0,1.0
545040,292.86181640625,297.1499938964844,293.1499938964844,0.5645462274551392,-9041.7626953125,304.131591796875,0.8392225503921509,0.495630145072937,0.4496718645095825,292.7349853515625,297.1499938964844,293.1499938964844,0.7121565341949463,-11387.1025390625,304.1064758300781,0.8908647298812866,0.596397340297699,0.5671684145927429,292.6756286621094,297.1499938964844,293.1499938964844,0.7834262847900391,-9050.3935546875,304.0946655273437,0.9144778847694396,0.6433964967727661,0.4511031210422516,292.6087646484375,297.1499938964844,293.1499938964844,0.9832432866096495,-14568.0498046875,304.0800476074219,0.9745721220970154,0.7679468989372253,0.7267621755599976,292.979736328125,297.1499938964844,293.1499938964844,0.1468158066272735,-15859.4228515625,304.1446228027344,0.5915085077285767,0.1686420142650604,0.7881166338920593,287.4984436035156,291.1499938964844,250.45947265625,249.96690368652344,279.15435791015625,292.9793395996094,287.49920654296875,1.0,0.7497950196266174,0.4181300401687622,0.4181300401687622,1.0,1.0,-3.9792447090148926,1.2942476272583008,2.684997081756592,0.0932614654302597,0.0,0.0,1.0,254.6023101806641,269.0,36.92223358154297,-33478.2734375,5327.5625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.51904296875,305.9658203125,278.1499938964844,0.0,18000.0,313.1499938964844,29848.08203125,29880.0,0.0,0.0,0.7973700165748596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.757200837135315,1.7572263479232788,-2.5500490664853714e-05,0.0,0.0008092292118817,0.0,0.0,603.2846069335938,0.0,0.0,0.0,0.9593027234077454,4.0,0.0,1.0
545100,292.876953125,297.1499938964844,293.1499938964844,0.5653889775276184,-9050.939453125,304.1333923339844,0.8385230302810669,0.4963055253028869,0.450376808643341,292.7503967285156,297.1499938964844,293.1499938964844,0.715401828289032,-11425.0126953125,304.1084899902344,0.890756368637085,0.5986232757568359,0.5693646669387817,292.6908569335937,297.1499938964844,293.1499938964844,0.7879272103309631,-9088.716796875,304.0965270996094,0.9146707653999328,0.6464104056358337,0.4532623291015625,292.6252746582031,297.1499938964844,293.1499938964844,0.9889848828315736,-14630.076171875,304.08233642578125,0.9747413992881776,0.771556556224823,0.7302404046058655,292.9897155761719,297.1499938964844,293.1499938964844,0.1470100283622741,-15874.5830078125,304.1452331542969,0.5909085273742676,0.1688355058431625,0.7893615961074829,287.50946044921875,291.1499938964844,250.4738006591797,249.9801025390625,279.1545104980469,292.9893493652344,287.51025390625,1.0,0.7523893713951111,0.4183661043643951,0.4183661043643951,1.0,1.0,-3.992311954498291,1.29954993724823,2.6927621364593506,0.0946451723575592,0.0,0.0,1.0,256.6043701171875,269.0,34.2244758605957,-33629.41015625,5382.62548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6051940917969,306.03271484375,278.1499938964844,0.0,18000.0,313.1499938964844,29864.623046875,30960.0,0.0,0.0,0.8016823530197144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7576876878738403,1.7577131986618042,-2.5514622393529866e-05,0.0,0.0008136056712828,0.0,0.0,603.7861938476562,0.0,0.0,0.0,0.974544107913971,4.0,0.0,1.0
545160,292.8917541503906,297.1499938964844,293.1499938964844,0.5651348829269409,-9045.6494140625,304.1368713378906,0.8377569317817688,0.4968593716621399,0.4509800970554352,292.7655029296875,297.1499938964844,293.1499938964844,0.7173013687133789,-11445.1015625,304.112548828125,0.8905717134475708,0.6007165908813477,0.5714443325996399,292.70574951171875,297.1499938964844,293.1499938964844,0.7909950017929077,-9113.25,304.10064697265625,0.914786458015442,0.6493019461631775,0.4553445279598236,292.6414794921875,297.1499938964844,293.1499938964844,0.9929876327514648,-14670.4111328125,304.0873107910156,0.9748445749282836,0.7750245332717896,0.7335993647575378,292.99932861328125,297.1499938964844,293.1499938964844,0.1469104140996933,-15862.5927734375,304.1462707519531,0.5902401804924011,0.1689813882112503,0.7903979420661926,287.5446472167969,291.1499938964844,250.4888916015625,249.9939880371093,279.1546630859375,292.9989318847656,287.5459289550781,1.0,0.7548670172691345,0.4186094105243683,0.4186094105243683,1.0,1.0,-4.004546642303467,1.30458664894104,2.699960231781006,0.0960151553153991,0.0,0.0,1.0,258.59588623046875,272.0,60.85738754272461,-33910.796875,5435.27734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6722106933594,306.1224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,30674.1171875,30960.0,0.0,0.0,0.8060320019721985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7813498973846436,1.7813761234283447,-2.6206207621726207e-05,0.0,0.0008180200238712,0.0,0.0,628.5008544921875,0.0,0.0,0.0,0.9728572964668274,4.0,0.0,1.0
545220,292.9061279296875,297.1499938964844,293.1499938964844,0.565401017665863,-9047.7255859375,304.1387634277344,0.8369187116622925,0.4973057210445404,0.4514786005020141,292.7802734375,297.1499938964844,293.1499938964844,0.7198502421379089,-11474.427734375,304.1147155761719,0.8903033137321472,0.6026881337165833,0.5734017491340637,292.72021484375,297.1499938964844,293.1499938964844,0.794797420501709,-9145.3271484375,304.1026916503906,0.9148154258728028,0.6520853638648987,0.4573439955711365,292.6572570800781,297.1499938964844,293.1499938964844,0.99786776304245,-14722.587890625,304.08984375,0.9748727679252625,0.7783660292625427,0.7368276715278625,293.008544921875,297.1499938964844,293.1499938964844,0.1469479948282241,-15864.064453125,304.1468811035156,0.5894992351531982,0.1690805405378341,0.791224479675293,287.56121826171875,291.1499938964844,250.50474548339844,250.0085906982422,279.15478515625,293.0081787109375,287.56219482421875,1.0,0.7572259306907654,0.4188600182533264,0.4188600182533264,1.0,1.0,-4.0159125328063965,1.3093459606170654,2.70656681060791,0.0973669737577438,0.0,0.0,1.0,260.5810546875,272.0,53.45061492919922,-34058.58203125,5485.37841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7372436523437,306.1788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,30823.56640625,30960.0,0.0,0.0,0.8102718591690063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7856841087341309,1.7857104539871216,-2.6333887944929305e-05,0.0,0.0008223229669965,0.0,0.0,633.0997314453125,0.0,0.0,0.0,0.9750031232833862,4.0,0.0,1.0
545280,292.9201354980469,297.1499938964844,293.1499938964844,0.5656247138977051,-9049.4404296875,304.1404113769531,0.8360328078269958,0.4976424276828766,0.4518847465515136,292.7946472167969,297.1499938964844,293.1499938964844,0.7223598957061768,-11503.4658203125,304.1165771484375,0.8899805545806885,0.6045503616333008,0.5752542018890381,292.73419189453125,297.1499938964844,293.1499938964844,0.7985963225364685,-9177.5234375,304.1044006347656,0.9147944450378418,0.6547850370407104,0.4592791795730591,292.6723937988281,297.1499938964844,293.1499938964844,1.0,-14761.5166015625,304.08380126953125,0.9748598337173462,0.7816323041915894,0.739958643913269,293.0173645019531,297.1499938964844,293.1499938964844,0.1469686925411224,-15864.380859375,304.1473999023437,0.5887040495872498,0.1691371649503708,0.7918546795845032,287.5746765136719,291.1499938964844,250.52137756347656,250.0239105224609,279.1549377441406,293.0170288085937,287.5755310058594,1.0,0.7594757676124573,0.4191172420978546,0.4191172420978546,1.0,1.0,-4.026536464691162,1.3138699531555176,2.712666749954224,0.0987036675214767,0.0,0.0,1.0,262.5430908203125,275.0,46.073516845703125,-34192.47265625,5533.1748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.805908203125,306.2349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.65625,30960.0,0.0,0.0,0.8143425583839417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7877711057662964,1.787797451019287,-2.639547710714396e-05,0.0,0.0008264541975222,0.0,0.0,635.322021484375,0.0,0.0,0.0,0.9760367274284364,4.0,0.0,1.0
545340,292.9338684082031,297.1499938964844,293.1499938964844,0.5657195448875427,-9049.6123046875,304.1419677734375,0.8351207375526428,0.4978573322296142,0.4521849453449249,292.80865478515625,297.1499938964844,293.1499938964844,0.7247458696365356,-11531.05078125,304.1183166503906,0.8896372318267822,0.6062982678413391,0.5770005583763123,292.7477111816406,297.1499938964844,293.1499938964844,0.8023133873939514,-9209.0517578125,304.1059265136719,0.9147673845291138,0.6574011445045471,0.4611562192440033,292.685546875,297.1499938964844,293.1499938964844,1.0,-14790.9794921875,304.0516967773437,0.9749028086662292,0.7850966453552246,0.7431455850601196,293.0258178710937,297.1499938964844,293.1499938964844,0.1469565480947494,-15862.0185546875,304.1478881835937,0.5878829956054688,0.1691576689481735,0.792299211025238,287.58697509765625,291.1499938964844,250.53875732421875,250.03993225097656,279.1550598144531,293.0254821777344,287.5877990722656,1.0,0.7616315484046936,0.419379323720932,0.419379323720932,1.0,1.0,-4.036625385284424,1.3182258605957031,2.7183997631073,0.1000238135457038,0.0,0.0,1.0,264.45074462890625,275.0,40.7495002746582,-34321.24609375,5579.083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.878662109375,306.29302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,30929.236328125,30960.0,0.0,0.0,0.8182309865951538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7887423038482666,1.7887687683105469,-2.642416620801669e-05,0.0,0.0008304004441015,0.0,0.0,636.358154296875,0.0,0.0,0.0,0.9765178561210632,4.0,0.0,1.0
545400,292.9472961425781,297.1499938964844,293.1499938964844,0.5656547546386719,-9047.828125,304.1435546875,0.8341877460479736,0.4979610741138458,0.4523792564868927,292.8223571777344,297.1499938964844,293.1499938964844,0.7269664406776428,-11556.61328125,304.1200256347656,0.8892782330513,0.6079314351081848,0.5786376595497131,292.76080322265625,297.1499938964844,293.1499938964844,0.8059027194976807,-9239.451171875,304.107421875,0.9147391319274902,0.6599266529083252,0.4629718065261841,292.697509765625,297.1499938964844,293.1499938964844,1.0,-14821.8857421875,304.0246887207031,0.9750384092330932,0.7886319756507874,0.7464648485183716,293.03387451171875,297.1499938964844,293.1499938964844,0.1469112336635589,-15856.8837890625,304.1483764648437,0.5870504379272461,0.1691491156816482,0.7925927042961121,287.59893798828125,291.1499938964844,250.55691528320312,250.05665588378903,279.1551513671875,293.0335693359375,287.5997314453125,1.0,0.7637091279029846,0.4196453392505646,0.4196453392505646,1.0,1.0,-4.046319961547852,1.3224586248397827,2.7238614559173584,0.1013406887650489,0.0,0.0,1.0,266.3025207519531,278.0,37.472286224365234,-34448.5,5623.5244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.95458984375,306.3531799316406,278.1499938964844,0.0,18000.0,313.1499938964844,30945.224609375,32040.0,0.0,0.0,0.8219388127326965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.789204716682434,1.7892310619354248,-2.643782681843732e-05,0.0,0.0008341634529642,0.0,0.0,636.8516845703125,0.0,0.0,0.0,0.9917468428611756,4.0,0.0,1.0
545460,292.9603881835937,297.1499938964844,293.1499938964844,0.5645301342010498,-9032.0576171875,304.146728515625,0.8332064747810364,0.4979572594165802,0.4524777829647064,292.8357849121094,297.1499938964844,293.1499938964844,0.7278704047203064,-11564.8017578125,304.1238098144531,0.8888652920722961,0.6094440817832947,0.5801661014556885,292.7735900878906,297.1499938964844,293.1499938964844,0.808091402053833,-9256.42578125,304.11114501953125,0.9146614074707032,0.6623444557189941,0.4647201597690582,292.7091064453125,297.1499938964844,293.1499938964844,1.0,-14841.1474609375,304.0086975097656,0.9751750826835632,0.7920860648155212,0.7497885823249817,293.04156494140625,297.1499938964844,293.1499938964844,0.1465984135866165,-15826.9033203125,304.14923095703125,0.5861843228340149,0.1691120266914367,0.7927600145339966,287.6343688964844,291.1499938964844,250.5758209228516,250.07408142089844,279.1552734375,293.041259765625,287.6356201171875,1.0,0.7657079696655273,0.4199162125587463,0.4199162125587463,1.0,1.0,-4.055490016937256,1.326525330543518,2.728964805603028,0.1026543229818344,0.0,0.0,1.0,268.1381225585937,278.0,62.82133483886719,-34705.6640625,5666.3203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0114440917969,306.4352111816406,278.1499938964844,0.0,18000.0,313.1499938964844,31758.859375,32040.0,0.0,0.0,0.8257017135620117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8125735521316528,1.8126007318496704,-2.713294816203416e-05,0.0,0.0008379822247661,0.0,0.0,662.1331176757812,0.0,0.0,0.0,0.9898909330368042,4.0,0.0,1.0
545520,292.9730834960937,297.1499938964844,293.1499938964844,0.5639623403549194,-9024.1064453125,304.1483459472656,0.8321611285209656,0.4978647232055664,0.4524877667427063,292.8489074707031,297.1499938964844,293.1499938964844,0.7294705510139465,-11582.8056640625,304.12567138671875,0.8883757591247559,0.6108498573303223,0.5815868377685547,292.7860107421875,297.1499938964844,293.1499938964844,0.811071515083313,-9281.443359375,304.11279296875,0.914504885673523,0.664669394493103,0.4663973450660705,292.7203369140625,297.1499938964844,293.1499938964844,1.0,-14868.470703125,303.9850158691406,0.9752490520477296,0.7954627275466919,0.7530175447463989,293.04888916015625,297.1499938964844,293.1499938964844,0.1464450359344482,-15812.2958984375,304.149658203125,0.5852665901184082,0.1690447181463241,0.792801022529602,287.6510314941406,291.1499938964844,250.5955047607422,250.0922088623047,279.1553649902344,293.0486145019531,287.6519775390625,1.0,0.7676222324371338,0.4201928675174713,0.4201928675174713,1.0,1.0,-4.064006805419922,1.3303850889205933,2.733621597290039,0.1039558872580528,0.0,0.0,1.0,269.9798583984375,281.0,54.61659622192383,-34830.625,5707.17626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0663146972656,306.4843139648437,278.1499938964844,0.0,18000.0,313.1499938964844,31906.345703125,32040.0,0.0,0.0,0.8293757438659668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.816777467727661,1.8168046474456787,-2.7258953195996583e-05,0.0,0.0008417109493166,0.0,0.0,666.7508544921875,0.0,0.0,0.0,0.9919697642326356,4.0,0.0,1.0
545580,292.9853515625,297.1499938964844,293.1499938964844,0.5633891224861145,-9016.2607421875,304.1496887207031,0.8310810327529907,0.4976937472820282,0.4524251818656921,292.8616638183594,297.1499938964844,293.1499938964844,0.7310589551925659,-11600.8720703125,304.127197265625,0.8878410458564758,0.6121584177017212,0.5829138159751892,292.7980651855469,297.1499938964844,293.1499938964844,0.8140739798545837,-9306.80859375,304.11407470703125,0.9143062829971312,0.6669120192527771,0.4680158197879791,292.7310485839844,297.1499938964844,293.1499938964844,1.0,-14896.69921875,303.9604187011719,0.9753063321113586,0.798805296421051,0.7562060952186584,293.055908203125,297.1499938964844,293.1499938964844,0.1462915241718292,-15797.9599609375,304.1499938964844,0.5843130946159363,0.1689484268426895,0.7927095293998718,287.6644897460937,291.1499938964844,250.61593627929688,250.1110382080078,279.1554870605469,293.0556335449219,287.6653137207031,1.0,0.7694584131240845,0.4204748272895813,0.4204748272895813,1.0,1.0,-4.071991443634033,1.3340785503387451,2.737913131713867,0.1052484735846519,0.0,0.0,1.0,271.8050231933594,281.0,46.72815704345703,-34942.9375,5746.3076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1249389648437,306.5332946777344,278.1499938964844,0.0,18000.0,313.1499938964844,31976.69921875,32040.0,0.0,0.0,0.8328977823257446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.818779349327088,1.8188066482543943,-2.7319058062857948e-05,0.0,0.0008452853653579,0.0,0.0,668.9573364257812,0.0,0.0,0.0,0.9929606318473816,4.0,0.0,1.0
545640,292.99725341796875,297.1499938964844,293.1499938964844,0.5627443194389343,-9007.603515625,304.1509094238281,0.8299674391746521,0.4974443614482879,0.4522936940193176,292.87408447265625,297.1499938964844,293.1499938964844,0.7325524091720581,-11617.8486328125,304.1286315917969,0.8872628211975098,0.6133704781532288,0.5841512680053711,292.8097839355469,297.1499938964844,293.1499938964844,0.8170058131217957,-9331.5869140625,304.11529541015625,0.9140669107437134,0.6690714359283447,0.4695778489112854,292.74127197265625,297.1499938964844,293.1499938964844,1.0,-14924.9072265625,303.9358215332031,0.9753472208976746,0.8021008372306824,0.7593568563461304,293.0625915527344,297.1499938964844,293.1499938964844,0.1461206823587417,-15782.2529296875,304.1502990722656,0.5833261013031006,0.1688252538442611,0.7924960851669312,287.6767578125,291.1499938964844,250.6371307373047,250.1305694580078,279.15557861328125,293.0623474121094,287.67755126953125,1.0,0.7712212800979614,0.4207621216773987,0.4207621216773987,1.0,1.0,-4.079476356506348,1.3376166820526123,2.741859436035156,0.1065358445048332,0.0,0.0,1.0,273.61602783203125,284.0,41.08002853393555,-35050.63671875,5783.81298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.18756103515625,306.584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.525390625,32040.0,0.0,0.0,0.8362593054771423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.819741129875183,1.8197684288024905,-2.7347958166501485e-05,0.0,0.0008486968581564,0.0,0.0,670.0191650390625,0.0,0.0,0.0,0.9934365749359132,4.0,0.0,1.0
545700,293.0087890625,297.1499938964844,293.1499938964844,0.5619909763336182,-8997.6298828125,304.1521301269531,0.8288141489028931,0.4971133470535278,0.4520908296108246,292.8861999511719,297.1499938964844,293.1499938964844,0.7339043021202087,-11633.107421875,304.1300354003906,0.8866347670555115,0.6144827604293823,0.585296630859375,292.8211669921875,297.1499938964844,293.1499938964844,0.8198157548904419,-9355.2802734375,304.1164855957031,0.9137794375419616,0.6711447834968567,0.4710811674594879,292.75115966796875,297.1499938964844,293.1499938964844,1.0,-14952.521484375,303.91168212890625,0.9753615856170654,0.8053352236747742,0.7624574303627014,293.0690002441406,297.1499938964844,293.1499938964844,0.1459242701530456,-15764.3876953125,304.1506042480469,0.5823023319244385,0.1686756163835525,0.7921642065048218,287.6888122558594,291.1499938964844,250.6590881347656,250.1507873535156,279.1557006835937,293.0687561035156,287.6896057128906,1.0,0.7729105949401855,0.4210549592971802,0.4210549592971802,1.0,1.0,-4.086438179016113,1.3409923315048218,2.745445966720581,0.1078178435564041,0.0,0.0,1.0,275.4185485839844,284.0,37.79230499267578,-35156.35546875,5819.63720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2535705566406,306.6374816894531,278.1499938964844,0.0,18000.0,313.1499938964844,32026.0234375,33120.0,0.0,0.0,0.8394566774368286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8201816082000728,1.8202089071273804,-2.736119859036989e-05,0.0,0.000851941818837,0.0,0.0,670.5057983398438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545760,293.02001953125,297.1499938964844,293.1499938964844,0.5606304407119751,-8979.6669921875,304.1542053222656,0.827612578868866,0.4966946244239807,0.4518152475357055,292.8981018066406,297.1499938964844,293.1499938964844,0.7344780564308167,-11638.1796875,304.1325988769531,0.8859478235244751,0.6154894828796387,0.5863491296768188,292.8323059082031,297.1499938964844,293.1499938964844,0.8217998743057251,-9371.1201171875,304.11895751953125,0.9134334921836852,0.6731238961219788,0.4725246429443359,292.7610168457031,297.1499938964844,293.1499938964844,1.0,-14972.853515625,303.8944091796875,0.9753308296203612,0.8084524869918823,0.7654829025268555,293.0751037597656,297.1499938964844,293.1499938964844,0.1455735713243484,-15732.2373046875,304.151123046875,0.5812371373176575,0.1684997230768203,0.7917218208312988,287.71368408203125,291.1499938964844,250.68179321289065,250.1717224121093,279.15582275390625,293.07489013671875,287.71453857421875,1.0,0.7745267748832703,0.4213539659976959,0.4213539659976959,1.0,1.0,-4.092851638793945,1.3441977500915527,2.7486538887023926,0.1090971007943153,0.0,0.0,1.0,277.22283935546875,287.0,49.92773818969727,-35324.64453125,5853.74169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.310302734375,306.70166015625,278.1499938964844,0.0,18000.0,313.1499938964844,32438.216796875,33120.0,0.0,0.0,0.8426244854927063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831857442855835,1.8318852186203003,-2.771335130091757e-05,0.0,0.0008551567443646,0.0,0.0,683.4921264648438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545820,293.03094482421875,297.1499938964844,293.1499938964844,0.5596325993537903,-8966.7861328125,304.1552429199219,0.8263542652130127,0.4961945712566376,0.451463371515274,292.90972900390625,297.1499938964844,293.1499938964844,0.7355065941810608,-11649.646484375,304.1339111328125,0.8851929903030396,0.6163962483406067,0.5873040556907654,292.8431396484375,297.1499938964844,293.1499938964844,0.8243167996406555,-9392.33203125,304.1200256347656,0.9130194783210754,0.6750195026397705,0.4739052951335907,292.7706604003906,297.1499938964844,293.1499938964844,1.0,-14998.306640625,303.8722229003906,0.9752349853515624,0.8114833831787109,0.7684001922607422,293.0809631347656,297.1499938964844,293.1499938964844,0.1453260630369186,-15710.0751953125,304.1513671875,0.5801236033439636,0.168296992778778,0.7911645174026489,287.7255554199219,291.1499938964844,250.7052459716797,250.1933441162109,279.15594482421875,293.08074951171875,287.726318359375,1.0,0.7760649919509888,0.4216595590114593,0.4216595590114593,1.0,1.0,-4.098649978637695,1.3472119569778442,2.751437902450561,0.1103678122162818,0.0,0.0,1.0,279.0351257324219,287.0,42.40459060668945,-35415.51953125,5885.9287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3698425292969,306.7492980957031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.720703125,33120.0,0.0,0.0,0.8456491827964783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8318434953689573,1.8318711519241333,-2.7712929295375943e-05,0.0,0.0008582264417782,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545880,293.04156494140625,297.1499938964844,293.1499938964844,0.5585113167762756,-8952.359375,304.1563415527344,0.82505863904953,0.4956168234348297,0.4510427415370941,292.92108154296875,297.1499938964844,293.1499938964844,0.7363722324371338,-11659.0908203125,304.13525390625,0.8843933939933777,0.6172071695327759,0.5881697535514832,292.8536682128906,297.1499938964844,293.1499938964844,0.8266922235488892,-9412.2607421875,304.12115478515625,0.91256582736969,0.6768370270729065,0.4752322435379028,292.7799987792969,297.1499938964844,293.1499938964844,1.0,-15022.8095703125,303.8508605957031,0.9751123785972596,0.8144552707672119,0.7712588310241699,293.0865783691406,297.1499938964844,293.1499938964844,0.1450489908456802,-15685.3408203125,304.151611328125,0.5789764523506165,0.1680693477392196,0.7904948592185974,287.7377624511719,291.1499938964844,250.72946166992188,250.2156524658203,279.15606689453125,293.0863647460937,287.7385559082031,1.0,0.777531087398529,0.4219714403152466,0.4219714403152466,1.0,1.0,-4.103937149047852,1.3500697612762451,2.7538673877716064,0.1116339266300201,0.0,0.0,1.0,280.8371887207031,290.0,38.8221321105957,-35508.2734375,5916.39990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4330139160156,306.80035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.716796875,33120.0,0.0,0.0,0.8485150337219238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.7712925657397136e-05,0.0,0.0008611349039711,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545940,293.0519104003906,297.1499938964844,293.1499938964844,0.5572547316551208,-8936.2373046875,304.157470703125,0.8237210512161255,0.4949570000171661,0.4505505561828613,292.9322204589844,297.1499938964844,293.1499938964844,0.7370589971542358,-11666.3232421875,304.1366882324219,0.883544921875,0.6179174184799194,0.58894282579422,292.8639221191406,297.1499938964844,293.1499938964844,0.8289090991020203,-9430.7587890625,304.12237548828125,0.9120684266090392,0.6785717010498047,0.4765031337738037,292.7890930175781,297.1499938964844,293.1499938964844,1.0,-15046.232421875,303.8304748535156,0.9749587178230286,0.8173526525497437,0.7740544080734253,293.0919494628906,297.1499938964844,293.1499938964844,0.1447413265705108,-15657.939453125,304.1518859863281,0.57779461145401,0.1678176671266555,0.7897167801856995,287.7505187988281,291.1499938964844,250.7544403076172,250.23866271972656,279.1561889648437,293.0917358398437,287.7513427734375,1.0,0.7789245843887329,0.4222896993160248,0.4222896993160248,1.0,1.0,-4.108700752258301,1.3527668714523315,2.75593376159668,0.1128966733813285,0.0,0.0,1.0,282.6321716308594,290.0,37.49521255493164,-35601.14453125,5945.11865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4983825683594,306.8536071777344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.851227343082428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008638875442557,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546000,293.06201171875,297.1499938964844,293.1499938964844,0.5558682084083557,-8918.4892578125,304.1586303710937,0.8223403096199036,0.4942181706428528,0.4499889612197876,292.9431457519531,297.1499938964844,293.1499938964844,0.7375733852386475,-11671.4345703125,304.13818359375,0.8826478719711304,0.6185311675071716,0.5896264910697937,292.8739624023437,297.1499938964844,293.1499938964844,0.83097243309021,-9447.8828125,304.1236267089844,0.9115273356437684,0.6802259087562561,0.4777196943759918,292.79803466796875,297.1499938964844,293.1499938964844,1.0,-15068.5419921875,303.81109619140625,0.97476989030838,0.820171594619751,0.7767807841300964,293.0970764160156,297.1499938964844,293.1499938964844,0.1444062739610672,-15628.1455078125,304.15216064453125,0.5765799283981323,0.1675439178943634,0.7888417840003967,287.7638244628906,291.1499938964844,250.7801513671875,250.26235961914065,279.15631103515625,293.0968933105469,287.7646484375,1.0,0.7802491784095764,0.4226145446300506,0.4226145446300506,1.0,1.0,-4.11295747756958,1.3553096055984497,2.757647752761841,0.1141569912433624,0.0,0.0,1.0,284.4232177734375,293.0,37.34549331665039,-35692.91015625,5972.14794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5647277832031,306.9079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8538005948066711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008664990891702,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546060,293.07183837890625,297.1499938964844,293.1499938964844,0.5543504357337952,-8899.1015625,304.1598205566406,0.8209130764007568,0.4933984875679016,0.4493560791015625,292.9538269042969,297.1499938964844,293.1499938964844,0.737916886806488,-11674.4609375,304.13970947265625,0.8817018270492554,0.6190530061721802,0.5902215242385864,292.8838195800781,297.1499938964844,293.1499938964844,0.8328729867935181,-9463.5537109375,304.1249694824219,0.9109380841255188,0.6817865371704102,0.4788765013217926,292.8067932128906,297.1499938964844,293.1499938964844,1.0,-15089.69921875,303.7927551269531,0.9745422601699828,0.8229066729545593,0.7794315218925476,293.1019897460937,297.1499938964844,293.1499938964844,0.1440445035696029,-15596.0224609375,304.15240478515625,0.5753316283226013,0.1672483384609222,0.7878705263137817,287.7775573730469,291.1499938964844,250.80661010742188,250.2867431640625,279.1564025878906,293.1017150878906,287.7784423828125,1.0,0.7815034985542297,0.4229439795017242,0.4229439795017242,1.0,1.0,-4.116691112518311,1.35768723487854,2.7590036392211914,0.1154090017080307,0.0,0.0,1.0,286.2115478515625,293.0,37.84333419799805,-35782.74609375,5997.42724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6313781738281,306.962890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8562373518943787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008689720416441,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
