time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
546120,293.0814819335937,297.1499938964844,293.1499938964844,0.5527065396308899,-8878.1435546875,304.1610107421875,0.819438099861145,0.4924994707107544,0.4486531019210815,292.96435546875,297.1499938964844,293.1499938964844,0.738093376159668,-11675.4609375,304.1412353515625,0.8807064890861511,0.6194714307785034,0.5907277464866638,292.8934631347656,297.1499938964844,293.1499938964844,0.83460932970047,-9477.767578125,304.1263732910156,0.9102992415428162,0.683262288570404,0.4799710810184479,292.8154602050781,297.1499938964844,293.1499938964844,1.0,-15109.740234375,303.775390625,0.9742744565010072,0.825555682182312,0.7820047736167908,293.1067199707031,297.1499938964844,293.1499938964844,0.1436581462621688,-15561.759765625,304.1526794433594,0.5740506649017334,0.1669316887855529,0.7868083119392395,287.7917175292969,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.1060485839844,287.7925720214844,1.0,0.7826884388923645,0.4232762455940246,0.4232762455940246,1.0,1.0,-4.119904041290283,1.359890699386597,2.7600131034851074,0.1166429221630096,0.0,0.0,1.0,287.9983215332031,296.0,38.57915115356445,-35869.9375,6020.9599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6976623535156,307.017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8585453033447266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008713143179193,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546180,293.09088134765625,297.1499938964844,293.1499938964844,0.5509355664253235,-8855.6025390625,304.1622314453125,0.817912757396698,0.4915196895599365,0.4478785991668701,292.9747314453125,297.1499938964844,293.1499938964844,0.7380873560905457,-11674.2314453125,304.1428527832031,0.8796564340591431,0.6197817921638489,0.5911334156990051,292.9027404785156,297.1499938964844,293.1499938964844,0.8362098336219788,-9490.8203125,304.12774658203125,0.9096234440803528,0.684689462184906,0.4810196161270141,292.8240661621094,297.1499938964844,293.1499938964844,1.0,-15128.5478515625,303.7591552734375,0.9739616513252258,0.8280975818634033,0.7844876646995544,293.1112060546875,297.1499938964844,293.1499938964844,0.1432475000619888,-15525.37890625,304.1529541015625,0.5727368593215942,0.1665942817926406,0.7856545448303223,287.80621337890625,291.1499938964844,250.86178588867188,250.33758544921875,279.1566467285156,293.1103515625,287.8070983886719,1.0,0.7838022708892822,0.4236175715923309,0.4236175715923309,1.0,1.0,-4.122581958770752,1.3619375228881836,2.7606444358825684,0.1178800091147422,0.0,0.0,1.0,289.7831115722656,296.0,39.40908050537109,-35953.88671875,6042.68212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.76318359375,307.0723571777344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8607258200645447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008735272567719,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546240,293.1000671386719,297.1499938964844,293.1499938964844,0.5490488409996033,-8831.62109375,304.1634216308594,0.816339910030365,0.4904640913009643,0.4470368921756744,292.9850158691406,297.1499938964844,293.1499938964844,0.7379109263420105,-11670.93359375,304.1444702148437,0.8785572648048401,0.619985818862915,0.5914430022239685,292.9116516113281,297.1499938964844,293.1499938964844,0.8377112746238708,-9503.0634765625,304.1290588378906,0.9089258313179016,0.686070442199707,0.4820379912853241,292.8326721191406,297.1499938964844,293.1499938964844,1.0,-15146.1513671875,303.7439880371094,0.9736053943634032,0.8305397629737854,0.7868766188621521,293.11553955078125,297.1499938964844,293.1499938964844,0.1428159177303314,-15487.1728515625,304.1531982421875,0.5713953971862793,0.1662382334470749,0.7844187021255493,287.8209533691406,291.1499938964844,250.89048767089844,250.3640289306641,279.15673828125,293.1141967773437,287.82183837890625,1.0,0.7848498225212097,0.4239612221717834,0.4239612221717834,1.0,1.0,-4.1247663497924805,1.3638219833374023,2.760944366455078,0.1191022098064422,0.0,0.0,1.0,291.5641174316406,299.0,40.17366409301758,-36034.5625,6062.71240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.82763671875,307.12628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8627901673316956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008756223251111,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546300,293.1090393066406,297.1499938964844,293.1499938964844,0.5470452308654785,-8806.185546875,304.1646423339844,0.8147152662277222,0.4893308281898498,0.4461263120174408,292.99517822265625,297.1499938964844,293.1499938964844,0.7375528812408447,-11665.423828125,304.1461181640625,0.8774043917655945,0.6200748085975647,0.5916476249694824,292.9202575683594,297.1499938964844,293.1499938964844,0.8391075134277344,-9514.4345703125,304.1303405761719,0.9082033634185792,0.6873967051506042,0.4830217063426971,292.8411865234375,297.1499938964844,293.1499938964844,1.0,-15162.583984375,303.7298583984375,0.9732052087783812,0.8328849673271179,0.7891727089881897,293.1196594238281,297.1499938964844,293.1499938964844,0.1423640251159668,-15447.1953125,304.1534423828125,0.5700258612632751,0.165863886475563,0.7831016778945923,287.8359069824219,291.1499938964844,250.91993713378903,250.3911590576172,279.1568603515625,293.11785888671875,287.8367919921875,1.0,0.7858290672302246,0.4243127405643463,0.4243127405643463,1.0,1.0,-4.126439571380615,1.3655507564544678,2.7608888149261475,0.1203216165304184,0.0,0.0,1.0,293.34185791015625,299.0,40.86131286621094,-36111.55078125,6080.9833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8908386230469,307.1794128417969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8647377490997314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008775989408604,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1178283691406,297.1499938964844,293.1499938964844,0.5449303388595581,-8779.3623046875,304.1658020019531,0.8130388855934143,0.4881228506565094,0.4451493322849273,293.0052490234375,297.1499938964844,293.1499938964844,0.7370188236236572,-11657.7802734375,304.1477966308594,0.8762015700340271,0.6200576424598694,0.5917503833770752,292.9286193847656,297.1499938964844,293.1499938964844,0.8403962850570679,-9524.9013671875,304.1315612792969,0.9074568152427672,0.6886659860610962,0.4839677512645721,292.849609375,297.1499938964844,293.1499938964844,1.0,-15177.953125,303.7167053222656,0.9727660417556764,0.8351402282714844,0.7913837432861328,293.12359619140625,297.1499938964844,293.1499938964844,0.1418937891721725,-15405.6142578125,304.1536560058594,0.5686318278312683,0.1654726862907409,0.7817105650901794,287.8510437011719,291.1499938964844,250.9501342773437,250.41897583007807,279.156982421875,293.1214904785156,287.8519592285156,1.0,0.7867428660392761,0.4246735870838165,0.4246735870838165,1.0,1.0,-4.12762451171875,1.367139458656311,2.7604851722717285,0.121546447277069,0.0,0.0,1.0,295.1151123046875,302.0,41.47065734863281,-36184.8359375,6097.55810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.95263671875,307.2316589355469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.866575300693512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008794637979008,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.1264343261719,297.1499938964844,293.1499938964844,0.5427055954933167,-8751.166015625,304.1669921875,0.8113082647323608,0.4868397116661072,0.4441055357456207,293.01519775390625,297.1499938964844,293.1499938964844,0.7363153696060181,-11648.0986328125,304.14947509765625,0.8749529719352722,0.6199377179145813,0.5917551517486572,292.9367370605469,297.1499938964844,293.1499938964844,0.8415759205818176,-9534.4482421875,304.1327514648437,0.9066874384880066,0.6898767948150635,0.4848738610744476,292.8579406738281,297.1499938964844,293.1499938964844,1.0,-15192.3017578125,303.7044372558594,0.9722900986671448,0.8373067378997803,0.7935112714767456,293.1273803710937,297.1499938964844,293.1499938964844,0.1414062529802322,-15362.51953125,304.15386962890625,0.5672153830528259,0.1650654971599578,0.7802475094795227,287.8663330078125,291.1499938964844,250.98106384277344,250.4474639892578,279.1571655273437,293.1250915527344,287.86724853515625,1.0,0.7875914573669434,0.4250441789627075,0.4250441789627075,1.0,1.0,-4.128328323364258,1.368591070175171,2.759737491607666,0.1227774992585182,0.0,0.0,1.0,296.88214111328125,302.0,41.982078552246094,-36254.31640625,6112.44091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0129699707031,307.2829284667969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8683042526245117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008812184096314,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.1348571777344,297.1499938964844,293.1499938964844,0.5403774976730347,-8721.6767578125,304.1681213378906,0.8095225691795349,0.4854848384857178,0.4429977834224701,293.0249938964844,297.1499938964844,293.1499938964844,0.7354544997215271,-11636.5341796875,304.151123046875,0.8736642599105835,0.619720995426178,0.5916686654090881,292.9446105957031,297.1499938964844,293.1499938964844,0.8426525592803955,-9543.1279296875,304.1339416503906,0.9058993458747864,0.6910314559936523,0.485741525888443,292.8661804199219,297.1499938964844,293.1499938964844,1.0,-15205.7080078125,303.6930236816406,0.9717809557914734,0.8393890261650085,0.7955600619316101,293.1309814453125,297.1499938964844,293.1499938964844,0.1409036666154861,-15318.103515625,304.1540832519531,0.5657803416252136,0.1646439880132675,0.7787204384803772,287.8817443847656,291.1499938964844,251.0127410888672,250.4766387939453,279.1573486328125,293.1286926269531,287.8826599121094,1.0,0.7883787751197815,0.4254247546195984,0.4254247546195984,1.0,1.0,-4.12858247756958,1.369916915893555,2.7586658000946045,0.1240166798233985,0.0,0.0,1.0,298.6418762207031,305.0,42.39933395385742,-36320.1171875,6125.72705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07177734375,307.3331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8699311017990112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008828694699332,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.1430969238281,297.1499938964844,293.1499938964844,0.5379445552825928,-8690.8720703125,304.16925048828125,0.8076760768890381,0.4840560555458069,0.4418241679668426,293.0346374511719,297.1499938964844,293.1499938964844,0.7344340682029724,-11623.0634765625,304.1527709960937,0.8723352551460266,0.6194050908088684,0.5914888978004456,292.9522399902344,297.1499938964844,293.1499938964844,0.8436247706413269,-9550.9306640625,304.13507080078125,0.9050931334495544,0.6921288967132568,0.4865694940090179,292.87432861328125,297.1499938964844,293.1499938964844,1.0,-15218.16796875,303.6824645996094,0.9712380766868592,0.841385006904602,0.797528088092804,293.1344299316406,297.1499938964844,293.1499938964844,0.1403867304325103,-15272.4267578125,304.154296875,0.5643276572227478,0.1642087548971176,0.7771310806274414,287.897216796875,291.1499938964844,251.045150756836,250.5064849853516,279.15753173828125,293.1322631835937,287.89813232421875,1.0,0.7891036868095398,0.4258155822753906,0.4258155822753906,1.0,1.0,-4.128379821777344,1.37111496925354,2.757264852523804,0.1252640336751938,0.0,0.0,1.0,300.3937072753906,305.0,42.725860595703125,-36382.09765625,6137.3828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1289978027344,307.3822631835937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8714543581008911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008844154071994,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.1511535644531,297.1499938964844,293.1499938964844,0.5354174375534058,-8658.880859375,304.1703491210937,0.8057677745819092,0.4825609028339386,0.4405904114246368,293.0441589355469,297.1499938964844,293.1499938964844,0.7332673668861389,-11607.84765625,304.1543884277344,0.8709710240364075,0.6189971566200256,0.5912229418754578,292.9596862792969,297.1499938964844,293.1499938964844,0.844502329826355,-9557.9404296875,304.1361999511719,0.9042734503746032,0.6931737065315247,0.4873611629009247,292.8823547363281,297.1499938964844,293.1499938964844,1.0,-15229.7646484375,303.6726379394531,0.9706649780273438,0.8433006405830383,0.7994213700294495,293.1376953125,297.1499938964844,293.1499938964844,0.1398579031229019,-15225.6982421875,304.15447998046875,0.5628611445426941,0.1637615710496902,0.7754884958267212,287.9127502441406,291.1499938964844,251.0782928466797,250.5370178222656,279.15771484375,293.13580322265625,287.9136657714844,1.0,0.7897719740867615,0.4262167513370514,0.4262167513370514,1.0,1.0,-4.1277618408203125,1.3721998929977417,2.7555620670318604,0.1265216618776321,0.0,0.0,1.0,302.1379089355469,308.0,42.984256744384766,-36440.5234375,6147.55029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1847229003906,307.43035888671875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8744834065437317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008874895283952,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.15899658203125,297.1499938964844,293.1499938964844,0.532741129398346,-8624.951171875,304.1715087890625,0.8038063049316406,0.4810033738613128,0.4392979443073272,293.0535583496094,297.1499938964844,293.1499938964844,0.7318757772445679,-11589.83203125,304.1561279296875,0.8695711493492126,0.6184947490692139,0.5908690094947815,292.9669189453125,297.1499938964844,293.1499938964844,0.845197856426239,-9563.3134765625,304.137451171875,0.9034410715103148,0.6941649317741394,0.4881159961223602,292.8902893066406,297.1499938964844,293.1499938964844,1.0,-15239.6826171875,303.66436767578125,0.9700603485107422,0.8451308608055115,0.8012375235557556,293.1408386230469,297.1499938964844,293.1499938964844,0.1393021643161773,-15176.478515625,304.1546630859375,0.5613811016082764,0.1633021980524063,0.7737930417060852,287.92987060546875,291.1499938964844,251.11216735839844,250.56822204589844,279.1579284667969,293.1393737792969,287.9309387207031,1.0,0.7903832197189331,0.4266284704208374,0.4266284704208374,1.0,1.0,-4.126725196838379,1.3731703758239746,2.753554582595825,0.1277895420789718,0.0,0.0,1.0,303.8744506835937,308.0,45.56710815429688,-36508.14453125,6156.21337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25030517578125,307.48712158203125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8760123252868652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008890411118045,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1666259765625,297.1499938964844,293.1499938964844,0.5299522280693054,-8589.5888671875,304.17266845703125,0.8018139600753784,0.4793909192085266,0.4379544258117676,293.06280517578125,297.1499938964844,293.1499938964844,0.7302930355072021,-11569.49609375,304.15789794921875,0.8681352138519287,0.6178982853889465,0.5904276371002197,292.97393798828125,297.1499938964844,293.1499938964844,0.8457484245300293,-9567.4365234375,304.13873291015625,0.9025960564613342,0.695103108882904,0.4888345301151275,292.898193359375,297.1499938964844,293.1499938964844,1.0,-15248.24609375,303.6573181152344,0.9694206714630128,0.8468680381774902,0.8029707670211792,293.1438293457031,297.1499938964844,293.1499938964844,0.1387268155813217,-15125.46875,304.1548767089844,0.5598869323730469,0.162830501794815,0.772045373916626,287.94793701171875,291.1499938964844,251.14678955078125,250.6000823974609,279.1581420898437,293.1429748535156,287.948974609375,1.0,0.7909390330314636,0.4270509779453277,0.4270509779453277,1.0,1.0,-4.125274181365967,1.3740286827087402,2.7512454986572266,0.1290685534477234,0.0,0.0,1.0,305.6053771972656,311.0,47.62975311279297,-36571.08984375,6163.40185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3135681152344,307.54217529296875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8774353265762329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008904853020794,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.1740417480469,297.1499938964844,293.1499938964844,0.5270889401435852,-8553.3046875,304.1737365722656,0.7997917532920837,0.4777232408523559,0.4365613758563995,293.0719299316406,297.1499938964844,293.1499938964844,0.7285615801811218,-11547.408203125,304.1595764160156,0.866661548614502,0.6172052025794983,0.5898956656455994,292.9808044433594,297.1499938964844,293.1499938964844,0.8462034463882446,-9570.787109375,304.13995361328125,0.901731014251709,0.6959826350212097,0.4895150065422058,292.9060363769531,297.1499938964844,293.1499938964844,1.0,-15255.890625,303.6510925292969,0.9687429070472716,0.8485125303268433,0.8046159148216248,293.14666748046875,297.1499938964844,293.1499938964844,0.1381409466266632,-15073.5263671875,304.155029296875,0.5583779215812683,0.1623465567827224,0.7702437043190002,287.9659118652344,291.1499938964844,251.18214416503903,250.63262939453125,279.1582946777344,293.1462707519531,287.96697998046875,1.0,0.7914380431175232,0.4274788796901703,0.4274788796901703,1.0,1.0,-4.123394966125488,1.3747549057006836,2.7486398220062256,0.1303429901599884,0.0,0.0,1.0,307.3310546875,311.0,48.70469284057617,-36629.2265625,6169.068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37420654296875,307.59521484375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8787557482719421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000891825358849,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.1812438964844,297.1499938964844,293.1499938964844,0.5241633653640747,-8516.23828125,304.1747436523437,0.7977418899536133,0.4760058224201202,0.4351243078708648,293.0809631347656,297.1499938964844,293.1499938964844,0.7266996502876282,-11523.7802734375,304.1612243652344,0.8651533722877502,0.616424024105072,0.5892818570137024,292.98779296875,297.1499938964844,293.1499938964844,0.846541702747345,-9573.1298828125,304.1411437988281,0.9008313417434692,0.6967552900314331,0.4901416301727295,292.913818359375,297.1499938964844,293.1499938964844,1.0,-15262.765625,303.64556884765625,0.9680296182632446,0.8500760197639465,0.8061845898628235,293.1494140625,297.1499938964844,293.1499938964844,0.1375468671321869,-15020.8505859375,304.1552124023437,0.5568553805351257,0.1618516445159912,0.7683958411216736,287.9837951660156,291.1499938964844,251.2182159423828,250.6658477783203,279.1583251953125,293.1483764648437,287.98486328125,1.0,0.7918848991394043,0.4278968274593353,0.4278968274593353,1.0,1.0,-4.121111869812012,1.3753032684326172,2.7458086013793945,0.13156059384346,0.0,0.0,1.0,309.05523681640625,314.0,49.18070602416992,-36683.1015625,6173.3232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4325561523437,307.6465148925781,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8799848556518555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008930727490223,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.1883239746094,297.1499938964844,293.1499938964844,0.5211621522903442,-8478.201171875,304.1756896972656,0.7956548929214478,0.4742163121700287,0.4336351454257965,293.0899353027344,297.1499938964844,293.1499938964844,0.7246920466423035,-11498.40625,304.162841796875,0.8636019825935364,0.615536630153656,0.5885777473449707,292.994873046875,297.1499938964844,293.1499938964844,0.8467159867286682,-9574.0087890625,304.1424560546875,0.8998773097991943,0.6974191069602966,0.4906915426254272,292.9215087890625,297.1499938964844,293.1499938964844,1.0,-15268.822265625,303.6407470703125,0.9672744274139404,0.8515565395355225,0.8076759576797485,293.15203857421875,297.1499938964844,293.1499938964844,0.1369435936212539,-14967.3447265625,304.1553649902344,0.5553152561187744,0.1613453328609466,0.7665008902549744,288.00164794921875,291.1499938964844,251.25503540039065,250.69972229003903,279.1584167480469,293.1504821777344,288.0027160644531,1.0,0.792275071144104,0.4283253848552704,0.4283253848552704,1.0,1.0,-4.118370056152344,1.375719428062439,2.742650270462036,0.1327839493751526,0.0,0.0,1.0,310.78369140625,314.0,49.42850112915039,-36732.3984375,6176.017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4887390136719,307.6962585449219,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8859201073646545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008990962523967,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.1955261230469,297.1499938964844,293.1499938964844,0.517876386642456,-8436.31640625,304.177001953125,0.7935081720352173,0.4723163247108459,0.4320656359195709,293.0989990234375,297.1499938964844,293.1499938964844,0.7222808599472046,-11467.79296875,304.1648864746094,0.8619926571846008,0.6145144701004028,0.5877631902694702,293.0019226074219,297.1499938964844,293.1499938964844,0.8464792370796204,-9571.0498046875,304.1442565917969,0.8988710641860962,0.6979997754096985,0.4911770522594452,292.9291687011719,297.1499938964844,293.1499938964844,1.0,-15271.5947265625,303.638916015625,0.9664708971977234,0.8529439568519592,0.8090901970863342,293.154541015625,297.1499938964844,293.1499938964844,0.1362861841917038,-14908.6767578125,304.15557861328125,0.5537546873092651,0.1608280539512634,0.7645630836486816,288.0241394042969,291.1499938964844,251.2925720214844,250.73426818847656,279.1585693359375,293.15264892578125,288.025634765625,1.0,0.7926062345504761,0.4287655055522918,0.4287655055522918,1.0,1.0,-4.115126609802246,1.375992774963379,2.739133596420288,0.1340159028768539,0.0,0.0,1.0,312.5235595703125,317.0,56.816627502441406,-36815.4453125,6177.0556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5771484375,307.77392578125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8875505328178406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009007509215734,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.2027587890625,297.1499938964844,293.1499938964844,0.5143599510192871,-8391.3837890625,304.1784973144531,0.7912890315055847,0.4703188240528106,0.4304003119468689,293.108154296875,297.1499938964844,293.1499938964844,0.7195379734039307,-11433.0166015625,304.16717529296875,0.8603137135505676,0.613357663154602,0.586819589138031,293.0088806152344,297.1499938964844,293.1499938964844,0.8459557294845581,-9565.5673828125,304.146240234375,0.8978151082992554,0.6985052824020386,0.4916079044342041,292.9369812011719,297.1499938964844,293.1499938964844,1.0,-15271.978515625,303.6393737792969,0.9656036496162416,0.8542081713676453,0.8104010224342346,293.15692138671875,297.1499938964844,293.1499938964844,0.1355956345796585,-14846.896484375,304.15582275390625,0.5521708130836487,0.1602993160486221,0.7625812888145447,288.0494384765625,291.1499938964844,251.33084106445312,250.7694854736328,279.15875244140625,293.1549377441406,288.0509033203125,1.0,0.7928714752197266,0.4292182028293609,0.4292182028293609,1.0,1.0,-4.111312389373779,1.3761016130447388,2.73521089553833,0.1352537870407104,0.0,0.0,1.0,314.2782287597656,317.0,62.69117736816406,-36890.4921875,6176.224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6614074707031,307.848388671875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8890436887741089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009022663580253,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.2098388671875,297.1499938964844,293.1499938964844,0.5107486248016357,-8345.2373046875,304.17987060546875,0.7890286445617676,0.468261182308197,0.4286689460277557,293.1173095703125,297.1499938964844,293.1499938964844,0.7166203856468201,-11396.1611328125,304.1693420410156,0.8585882186889648,0.6120941638946533,0.5857679843902588,293.0157165527344,297.1499938964844,293.1499938964844,0.8453121781349182,-9559.146484375,304.1481018066406,0.8967293500900269,0.6989509463310242,0.4919945895671844,292.94482421875,297.1499938964844,293.1499938964844,1.0,-15271.3095703125,303.6407775878906,0.964686393737793,0.8553664684295654,0.8116092681884766,293.15924072265625,297.1499938964844,293.1499938964844,0.1348973661661148,-14784.4052734375,304.1560363769531,0.5505740642547607,0.1597602069377899,0.760556161403656,288.0746459960937,291.1499938964844,251.36984252929688,250.80535888671875,279.1589660644531,293.1573181152344,288.0761108398437,1.0,0.7930761575698853,0.4296833276748657,0.4296833276748657,1.0,1.0,-4.107011795043945,1.3760744333267212,2.7309374809265137,0.1364986002445221,0.0,0.0,1.0,316.0327453613281,320.0,66.07437133789062,-36958.26953125,6173.71337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7412414550781,307.9193420410156,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.890422523021698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009036656701937,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2166748046875,297.1499938964844,293.1499938964844,0.5070679187774658,-8298.2158203125,304.1811218261719,0.7867448925971985,0.4661556780338287,0.4268872439861297,293.1263427734375,297.1499938964844,293.1499938964844,0.7135432958602905,-11357.4326171875,304.1714172363281,0.8568284511566162,0.6107301712036133,0.5846161246299744,293.0223693847656,297.1499938964844,293.1499938964844,0.8445598483085632,-9551.89453125,304.1498107910156,0.8956242203712463,0.6993396878242493,0.4923397600650787,292.9526672363281,297.1499938964844,293.1499938964844,1.0,-15269.6728515625,303.6430053710937,0.9637284874916076,0.8564222455024719,0.8127174973487854,293.1614074707031,297.1499938964844,293.1499938964844,0.1341920644044876,-14721.2685546875,304.1562194824219,0.548970639705658,0.1592113971710205,0.7584859132766724,288.0997314453125,291.1499938964844,251.40956115722656,250.84190368652344,279.1592102050781,293.1597595214844,288.1011962890625,1.0,0.7932206988334656,0.4301608204841614,0.4301608204841614,1.0,1.0,-4.102260589599609,1.3759232759475708,2.726337194442749,0.1377515792846679,0.0,0.0,1.0,317.7765197753906,320.0,67.6996078491211,-37019.23828125,6169.57568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168334960937,307.9869689941406,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8916826844215393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009049446089193,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2232666015625,297.1499938964844,293.1499938964844,0.503346860408783,-8250.68359375,304.1822204589844,0.7844540476799011,0.464016318321228,0.4250712990760803,293.13525390625,297.1499938964844,293.1499938964844,0.710340142250061,-11317.240234375,304.17333984375,0.8550485968589783,0.6092818379402161,0.5833813548088074,293.02886962890625,297.1499938964844,293.1499938964844,0.8437225818634033,-9544.0087890625,304.1513671875,0.89451003074646,0.6996797919273376,0.4926500916481018,292.9604797363281,297.1499938964844,293.1499938964844,1.0,-15267.271484375,303.6459350585937,0.962742030620575,0.8573893904685974,0.8137403130531311,293.1635131835937,297.1499938964844,293.1499938964844,0.133482739329338,-14657.7509765625,304.1563720703125,0.5473679304122925,0.1586552262306213,0.7563791871070862,288.12457275390625,291.1499938964844,251.4499969482422,250.87908935546875,279.1594543457031,293.1622619628906,288.1260070800781,1.0,0.7933136224746704,0.4306504726409912,0.4306504726409912,1.0,1.0,-4.097142696380615,1.3756763935089111,2.721466541290283,0.1390162259340286,0.0,0.0,1.0,319.5043334960937,323.0,68.34357452392578,-37074.58984375,6164.0712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8890075683594,308.0518798828125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8976349830627441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009109853417612,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2298278808594,297.1499938964844,293.1499938964844,0.4994107782840729,-8200.2060546875,304.1835327148437,0.7821311354637146,0.4618021249771118,0.4232125580310821,293.14422607421875,297.1499938964844,293.1499938964844,0.7067729234695435,-11272.33984375,304.17559814453125,0.8532230257987976,0.6077065467834473,0.5820532441139221,293.0354309082031,297.1499938964844,293.1499938964844,0.8425220847129822,-9532.779296875,304.1532897949219,0.8933578729629517,0.6999271512031555,0.4929162561893463,292.968505859375,297.1499938964844,293.1499938964844,1.0,-15261.5224609375,303.6518859863281,0.9616957306861876,0.8582140803337097,0.8146631121635437,293.1657409667969,297.1499938964844,293.1499938964844,0.1327119022607803,-14588.3857421875,304.1566162109375,0.5457304120063782,0.1580476313829422,0.7541735768318176,288.1537475585937,291.1499938964844,251.49159240722656,250.91734313964844,279.1597595214844,293.1650390625,288.1556396484375,1.0,0.7933474779129028,0.4311608076095581,0.4311608076095581,1.0,1.0,-4.091519832611084,1.3753069639205933,2.716212749481201,0.1403192281723022,0.0,0.0,1.0,321.2457580566406,323.0,75.59268951416016,-37161.7421875,6156.9306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9918518066406,308.1434326171875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8992658257484436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009126404765993,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2364196777344,297.1499938964844,293.1499938964844,0.4952776432037353,-8147.068359375,304.1849365234375,0.7797056436538696,0.4594955444335937,0.4212778210639953,293.15338134765625,297.1499938964844,293.1499938964844,0.7028748989105225,-11223.248046875,304.17803955078125,0.8512827157974243,0.6059833765029907,0.5805951356887817,293.0421447753906,297.1499938964844,293.1499938964844,0.8409972786903381,-9518.6533203125,304.1554870605469,0.8920919895172119,0.7000598907470703,0.4931097626686096,292.9769897460937,297.1499938964844,293.1499938964844,1.0,-15252.8056640625,303.6606140136719,0.9605013728141784,0.8588477373123169,0.8154278993606567,293.168212890625,297.1499938964844,293.1499938964844,0.13185416162014,-14511.0830078125,304.156982421875,0.5439561009407043,0.1573615670204162,0.7516701221466064,288.185791015625,291.1499938964844,251.5347442626953,250.95700073242188,279.16015625,293.1682434082031,288.18768310546875,1.0,0.7932916879653931,0.4316998124122619,0.4316998124122619,1.0,1.0,-4.084915637969971,1.3746740818023682,2.7102415561676025,0.1416594535112381,0.0,0.0,1.0,323.0701904296875,326.0,81.67790222167969,-37237.96875,6147.01806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0898132324219,308.2314453125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.900743842124939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000914140488021,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.242919921875,297.1499938964844,293.1499938964844,0.491042286157608,-8092.5654296875,304.186279296875,0.77720707654953,0.4571208357810974,0.4192747473716736,293.1625366210937,297.1499938964844,293.1499938964844,0.6987654566764832,-11171.572265625,304.1803894042969,0.8492549657821655,0.6041339039802551,0.579011082649231,293.0488586425781,297.1499938964844,293.1499938964844,0.8392882943153381,-9502.9921875,304.1575622558594,0.8907425403594971,0.7001060843467712,0.4932356774806976,292.9857482910156,297.1499938964844,293.1499938964844,1.0,-15242.2626953125,303.67095947265625,0.9591821432113647,0.8593127727508545,0.8160266876220703,293.1708374023437,297.1499938964844,293.1499938964844,0.1309329718351364,-14428.0771484375,304.1573791503906,0.542066752910614,0.1566162854433059,0.7488725185394287,288.2181396484375,291.1499938964844,251.5793914794922,250.9980316162109,279.16064453125,293.1718139648437,288.22003173828125,1.0,0.7931362986564636,0.4322680532932281,0.4322680532932281,1.0,1.0,-4.077345848083496,1.373782992362976,2.7035627365112305,0.1430231630802154,0.0,0.0,1.0,324.9400939941406,326.0,85.40545654296875,-37303.67578125,6134.14111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1825561523437,308.3155822753906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.9020769596099854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009154934668913,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.249267578125,297.1499938964844,293.1499938964844,0.4867387115955353,-8037.13525390625,304.1875,0.7746825814247131,0.4546968340873718,0.4172229468822479,293.17169189453125,297.1499938964844,293.1499938964844,0.694489061832428,-11117.869140625,304.1826477050781,0.8471867442131042,0.6021822690963745,0.5773258209228516,293.0554504394531,297.1499938964844,293.1499938964844,0.837446391582489,-9486.26953125,304.1595458984375,0.8893617987632751,0.7000955939292908,0.4933159947395324,292.99468994140625,297.1499938964844,293.1499938964844,1.0,-15230.27734375,303.6826171875,0.957791268825531,0.859640896320343,0.8164905309677124,293.1734924316406,297.1499938964844,293.1499938964844,0.1299689710140228,-14341.189453125,304.15777587890625,0.5401185750961304,0.1558310687541961,0.7458693385124207,288.25067138671875,291.1499938964844,251.62548828125,251.0403594970703,279.1611328125,293.1756896972656,288.2525634765625,1.0,0.7928937673568726,0.4328619241714477,0.4328619241714477,1.0,1.0,-4.069059371948242,1.372710943222046,2.696348190307617,0.1444137543439865,0.0,0.0,1.0,326.808837890625,329.0,87.74966430664062,-37361.3828125,6118.8447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27130126953125,308.39678955078125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.9032751321792604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009167094249278,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.25543212890625,297.1499938964844,293.1499938964844,0.4823789000511169,-7980.93212890625,304.1885986328125,0.7721484303474426,0.4522267580032348,0.4151271283626556,293.18072509765625,297.1499938964844,293.1499938964844,0.6900569200515747,-11062.2890625,304.18475341796875,0.8450926542282104,0.6001307368278503,0.5755427479743958,293.0618591308594,297.1499938964844,293.1499938964844,0.8354895114898682,-9468.658203125,304.1613464355469,0.8879678845405579,0.7000301480293274,0.4933564364910126,293.0036926269531,297.1499938964844,293.1499938964844,1.0,-15216.96875,303.6954650878906,0.956345796585083,0.8598358631134033,0.816824197769165,293.1761474609375,297.1499938964844,293.1499938964844,0.1289712339639663,-14251.2255859375,304.1581726074219,0.5381336808204651,0.155013307929039,0.7426961660385132,288.283203125,291.1499938964844,251.67295837402344,251.08395385742188,279.16162109375,293.1796875,288.2850952148437,1.0,0.7925657033920288,0.4334791898727417,0.4334791898727417,1.0,1.0,-4.060128688812256,1.37147319316864,2.688655376434326,0.1458255350589752,0.0,0.0,1.0,328.65789794921875,329.0,89.0400390625,-37411.703125,6101.26416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3563232421875,308.4752197265625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.9091318249702454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009226531838066,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.26141357421875,297.1499938964844,293.1499938964844,0.4778209626674652,-7921.9384765625,304.1898803710937,0.7696167230606079,0.4497169256210327,0.4129944741725921,293.18963623046875,297.1499938964844,293.1499938964844,0.6852766275405884,-11002.15625,304.1871337890625,0.8429851531982422,0.5979902148246765,0.5736743807792664,293.0681457519531,297.1499938964844,293.1499938964844,0.8331775069236755,-9447.7919921875,304.1635131835937,0.8865715861320496,0.6999130249023438,0.4933618307113647,293.0127868652344,297.1499938964844,293.1499938964844,1.0,-15200.1259765625,303.7115173339844,0.9548600912094116,0.8599031567573547,0.8170430064201355,293.1787414550781,297.1499938964844,293.1499938964844,0.1279094368219375,-14155.107421875,304.1586303710937,0.5361339449882507,0.154172658920288,0.7394044995307922,288.3202209472656,291.1499938964844,251.72178649902344,251.12876892089844,279.1620788574219,293.1837463378906,288.32257080078125,1.0,0.7921647429466248,0.4341178834438324,0.4341178834438324,1.0,1.0,-4.050676345825195,1.370105862617493,2.680570363998413,0.1472594588994979,0.0,0.0,1.0,330.48052978515625,332.0,96.81522369384766,-37493.40625,6081.787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4719543457031,308.58026123046875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.91064715385437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009241910884156,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.2672119140625,297.1499938964844,293.1499938964844,0.4731387794017792,-7861.216796875,304.1911315917969,0.7670854330062866,0.4471659958362579,0.4108245968818664,293.1983947753906,297.1499938964844,293.1499938964844,0.6802476048469543,-10938.896484375,304.18951416015625,0.8408613801002502,0.5957640409469604,0.5717213153839111,293.0743103027344,297.1499938964844,293.1499938964844,0.8306161761283875,-9424.7783203125,304.1656799316406,0.8851677179336548,0.6997394561767578,0.4933285713195801,293.0220642089844,297.1499938964844,293.1499938964844,1.0,-15180.705078125,303.7300109863281,0.953321099281311,0.859815239906311,0.8171245455741882,293.1812744140625,297.1499938964844,293.1499938964844,0.1268083155155182,-14055.220703125,304.1590576171875,0.5341234803199768,0.1533111780881881,0.7360125184059143,288.35986328125,291.1499938964844,251.7718811035156,251.1747283935547,279.1625061035156,293.1878662109375,288.3621826171875,1.0,0.7916916012763977,0.4347776174545288,0.4347776174545288,1.0,1.0,-4.040692329406738,1.3686020374298096,2.6720900535583496,0.1487128287553787,0.0,0.0,1.0,332.2811584472656,332.0,102.68370819091795,-37565.6875,6060.42724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.582275390625,308.68115234375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.9119836688041688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009255475015379,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.2728271484375,297.1499938964844,293.1499938964844,0.4684304594993591,-7800.09521484375,304.1922302246094,0.7645583152770996,0.4445799589157104,0.4086214601993561,293.2069702148437,297.1499938964844,293.1499938964844,0.6751179695129395,-10874.4609375,304.191650390625,0.8387275338172913,0.5934672355651855,0.5696972012519836,293.080322265625,297.1499938964844,293.1499938964844,0.8279640078544617,-9401.1083984375,304.16766357421875,0.8837590217590332,0.6995173096656799,0.4932601451873779,293.0314636230469,297.1499938964844,293.1499938964844,1.0,-15160.1083984375,303.7495422363281,0.951731503009796,0.8595936894416809,0.8170750737190247,293.1837158203125,297.1499938964844,293.1499938964844,0.1256956905126571,-13954.2021484375,304.159423828125,0.5321081876754761,0.1524316519498825,0.7325354814529419,288.39923095703125,291.1499938964844,251.82321166992188,251.22178649902344,279.1629333496094,293.1920471191406,288.4015197753906,1.0,0.7911545038223267,0.4354572296142578,0.4354572296142578,1.0,1.0,-4.030232906341553,1.3669772148132324,2.6632556915283203,0.1501827239990234,0.0,0.0,1.0,334.06121826171875,335.0,105.80347442626952,-37629.16796875,6037.40283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6869812011719,308.77752685546875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.913167119026184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009267485002055,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.2782287597656,297.1499938964844,293.1499938964844,0.4637028276920318,-7738.6533203125,304.1931457519531,0.762037992477417,0.4419591426849365,0.4063860774040222,293.21533203125,297.1499938964844,293.1499938964844,0.6699004173278809,-10808.99609375,304.19354248046875,0.8365856409072876,0.5911015272140503,0.5676056742668152,293.086181640625,297.1499938964844,293.1499938964844,0.8252316117286682,-9376.8701171875,304.1694030761719,0.8823479413986206,0.6992478966712952,0.4931575655937195,293.0408630371094,297.1499938964844,293.1499938964844,1.0,-15138.4501953125,303.7699890136719,0.9500951170921326,0.8592438697814941,0.8168998956680298,293.18609619140625,297.1499938964844,293.1499938964844,0.1245734319090843,-13852.2138671875,304.1597595214844,0.5300909280776978,0.1515351086854934,0.7289764285087585,288.4382629394531,291.1499938964844,251.87570190429688,251.26991271972656,279.1633605957031,293.1962585449219,288.4405517578125,1.0,0.7905552983283997,0.4361561834812164,0.4361561834812164,1.0,1.0,-4.019317626953125,1.365234613418579,2.654082775115967,0.1516668647527694,0.0,0.0,1.0,335.8186950683594,335.0,107.0395965576172,-37684.265625,6012.78173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78631591796875,308.8696594238281,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.914193630218506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009277903591282,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.2834777832031,297.1499938964844,293.1499938964844,0.4589664340019226,-7677.00830078125,304.19390869140625,0.759527862071991,0.4393077492713928,0.4041221737861633,293.2234802246094,297.1499938964844,293.1499938964844,0.6646168828010559,-10742.73828125,304.1952514648437,0.8344389200210571,0.5886750221252441,0.5654551982879639,293.09185791015625,297.1499938964844,293.1499938964844,0.8224382400512695,-9352.2080078125,304.17095947265625,0.8809376955032349,0.6989364624023438,0.4930251836776733,293.0502624511719,297.1499938964844,293.1499938964844,1.0,-15115.94140625,303.79119873046875,0.9484201073646544,0.8587822318077087,0.8166167140007019,293.1884155273437,297.1499938964844,293.1499938964844,0.1234453916549682,-13749.58984375,304.1600341796875,0.5280771255493164,0.1506243795156479,0.7253491282463074,288.47686767578125,291.1499938964844,251.9293365478516,251.3190460205078,279.16375732421875,293.20050048828125,288.4791259765625,1.0,0.7899029850959778,0.4368734359741211,0.4368734359741211,1.0,1.0,-4.008009910583496,1.363392949104309,2.644617080688477,0.1531645804643631,0.0,0.0,1.0,337.5553894042969,338.0,107.24937438964844,-37732.1796875,5986.8076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8811950683594,308.958251953125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.919876992702484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009335582144558,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.2885131835937,297.1499938964844,293.1499938964844,0.4540742039680481,-7613.0625,304.19482421875,0.7570275068283081,0.4366247057914734,0.4018301665782928,293.2314147949219,297.1499938964844,293.1499938964844,0.6590615510940552,-10672.830078125,304.1971130371094,0.8322849869728088,0.5861865282058716,0.563246488571167,293.0974426269531,297.1499938964844,293.1499938964844,0.8193328976631165,-9324.654296875,304.1727905273437,0.8795269131660461,0.6985809206962585,0.4928629696369171,293.0596618652344,297.1499938964844,293.1499938964844,1.0,-15090.2158203125,303.8153076171875,0.9467048048973083,0.8581989407539368,0.8162254095077515,293.1906433105469,297.1499938964844,293.1499938964844,0.1222724094986915,-13642.4453125,304.16033935546875,0.5260679125785828,0.1497004181146621,0.7216582894325256,288.5195007324219,291.1499938964844,251.9840240478516,251.3691253662109,279.16412353515625,293.20477294921875,288.522216796875,1.0,0.7891995310783386,0.4376086592674255,0.4376086592674255,1.0,1.0,-3.996318101882935,1.3614518642425537,2.634866237640381,0.1546742022037506,0.0,0.0,1.0,339.273681640625,338.0,113.85275268554688,-37810.30078125,5959.5380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0054016113281,309.0723571777344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.9212082624435424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009349092724733,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
