time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
547920,293.2933959960937,297.1499938964844,293.1499938964844,0.4490939974784851,-7547.79443359375,304.1957092285156,0.7545325756072998,0.4339099824428558,0.3995096683502197,293.2391357421875,297.1499938964844,293.1499938964844,0.6533281803131104,-10600.59765625,304.198974609375,0.8301170468330383,0.5836352109909058,0.5609792470932007,293.1028747558594,297.1499938964844,293.1499938964844,0.8160205483436584,-9295.294921875,304.1746826171875,0.8781094551086426,0.6981782913208008,0.4926691353321075,293.0691833496094,297.1499938964844,293.1499938964844,1.0,-15062.2099609375,303.8415832519531,0.9449354410171508,0.8574712872505188,0.815708577632904,293.1927795410156,297.1499938964844,293.1499938964844,0.121075190603733,-13532.810546875,304.16064453125,0.5240626931190491,0.1487641334533691,0.7179117202758789,288.5644226074219,291.1499938964844,252.0397186279297,251.4201202392578,279.1644897460937,293.20904541015625,288.5671081542969,1.0,0.7884467244148254,0.438361644744873,0.438361644744873,1.0,1.0,-3.9842259883880615,1.3594037294387815,2.6248223781585693,0.1561935096979141,0.0,0.0,1.0,340.9819641113281,341.0,118.7532730102539,-37878.671875,5930.99365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1235656738281,309.1815795898437,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.922356903553009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009360749972984,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.2981262207031,297.1499938964844,293.1499938964844,0.4441154599189758,-7482.44482421875,304.1964416503906,0.7520434856414795,0.4311656951904297,0.3971617817878723,293.2467041015625,297.1499938964844,293.1499938964844,0.647541344165802,-10527.7080078125,304.2005920410156,0.8279323577880859,0.5810226202011108,0.5586532950401306,293.1081848144531,297.1499938964844,293.1499938964844,0.812650203704834,-9265.5498046875,304.1763000488281,0.8766847252845764,0.6977319717407227,0.4924437701702118,293.07879638671875,297.1499938964844,293.1499938964844,1.0,-15033.2041015625,303.8687438964844,0.9431083798408508,0.8566084504127502,0.8150599002838135,293.1948547363281,297.1499938964844,293.1499938964844,0.1198776811361312,-13423.0048828125,304.160888671875,0.5220624208450317,0.1478160768747329,0.7141113877296448,288.6087951660156,291.1499938964844,252.0963897705078,251.47195434570312,279.16485595703125,293.21337890625,288.6114196777344,1.0,0.7876449823379517,0.4391320347785949,0.4391320347785949,1.0,1.0,-3.971728801727295,1.3572442531585691,2.6144845485687256,0.1577183604240417,0.0,0.0,1.0,342.6812744140625,341.0,120.79580688476562,-37937.19921875,5901.181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2349548339844,309.2853088378906,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.9233373403549194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009370700572617,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.3026733398437,297.1499938964844,293.1499938964844,0.4391463696956634,-7417.1005859375,304.1970520019531,0.7495638728141785,0.4283951818943023,0.3947892189025879,293.2540283203125,297.1499938964844,293.1499938964844,0.6417143940925598,-10454.2939453125,304.20196533203125,0.8257319927215576,0.5783528089523315,0.556272566318512,293.11334228515625,297.1499938964844,293.1499938964844,0.809237539768219,-9235.53515625,304.1777038574219,0.8752574324607849,0.6972464323043823,0.492190420627594,293.08837890625,297.1499938964844,293.1499938964844,1.0,-15003.375,303.8966064453125,0.941233456134796,0.8556259274482727,0.8142945170402527,293.19683837890625,297.1499938964844,293.1499938964844,0.1186816394329071,-13313.181640625,304.1610717773437,0.5200710296630859,0.1468575894832611,0.7102625370025635,288.6525573730469,291.1499938964844,252.1539459228516,251.52459716796875,279.16522216796875,293.2177124023437,288.6551513671875,1.0,0.7867985963821411,0.4399191737174988,0.4399191737174988,1.0,1.0,-3.95886754989624,1.354984998703003,2.603882312774658,0.1592478454113006,0.0,0.0,1.0,344.36920166015625,344.0,121.20682525634766,-37987.07421875,5870.2392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34051513671875,309.38433837890625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.9241587519645692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009379036491736,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.3070373535156,297.1499938964844,293.1499938964844,0.4341927468776703,-7351.82958984375,304.1974792480469,0.74709552526474,0.4256000816822052,0.3923941254615783,293.2611999511719,297.1499938964844,293.1499938964844,0.635857105255127,-10380.451171875,304.2031555175781,0.8235147595405579,0.5756280422210693,0.5538396239280701,293.11834716796875,297.1499938964844,293.1499938964844,0.8057936429977417,-9205.33203125,304.1789245605469,0.8738299012184143,0.6967240571975708,0.4919109940528869,293.097900390625,297.1499938964844,293.1499938964844,1.0,-14972.8447265625,303.9250793457031,0.9393166899681092,0.8545326590538025,0.8134223222732544,293.19873046875,297.1499938964844,293.1499938964844,0.1174885332584381,-13203.46875,304.1612243652344,0.5180912613868713,0.145889937877655,0.7063696980476379,288.6956481933594,291.1499938964844,252.21237182617188,251.57798767089844,279.1655578613281,293.2220764160156,288.6982116699219,1.0,0.7859110236167908,0.4407226741313934,0.4407226741313934,1.0,1.0,-3.945670127868652,1.3526328802108765,2.5930371284484863,0.1607805341482162,0.0,0.0,1.0,346.0450439453125,344.0,120.6301040649414,-38029.0859375,5838.26806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4408264160156,309.4791564941406,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.9296277761459352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00094345404068,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.311279296875,297.1499938964844,293.1499938964844,0.4291141629219055,-7284.5986328125,304.1980895996094,0.7446383833885193,0.4227815568447113,0.3899778127670288,293.2681579589844,297.1499938964844,293.1499938964844,0.6297718286514282,-10303.3994140625,304.2045593261719,0.8212776184082031,0.5728496313095093,0.5513564944267273,293.12322998046875,297.1499938964844,293.1499938964844,0.8020725846290588,-9172.4990234375,304.1804504394531,0.8724027872085571,0.6961645483970642,0.4916067719459533,293.107421875,297.1499938964844,293.1499938964844,1.0,-14939.2978515625,303.956298828125,0.9373610615730286,0.8533245921134949,0.8124488592147827,293.2005615234375,297.1499938964844,293.1499938964844,0.1162608340382576,-13090.0966796875,304.1614074707031,0.5161252617835999,0.1449143588542938,0.7024394273757935,288.7425537109375,291.1499938964844,252.27159118652344,251.632080078125,279.1658935546875,293.2265014648437,288.7455444335937,1.0,0.7849858403205872,0.4415420889854431,0.4415420889854431,1.0,1.0,-3.932159185409546,1.3501936197280884,2.581965684890747,0.1623163968324661,0.0,0.0,1.0,347.710205078125,347.0,126.5615005493164,-38100.61328125,5805.36767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5699462890625,309.5989990234375,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.9307456612586976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009445885079912,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3153381347656,297.1499938964844,293.1499938964844,0.4239722192287445,-7216.314453125,304.1986999511719,0.7421875,0.4199381172657013,0.3875395059585571,293.27496337890625,297.1499938964844,293.1499938964844,0.6235406398773193,-10224.3271484375,304.2059631347656,0.8190105557441711,0.5700134634971619,0.548819899559021,293.1280212402344,297.1499938964844,293.1499938964844,0.7981694340705872,-9138.037109375,304.1820068359375,0.8709697127342224,0.6955625414848328,0.4912742972373962,293.1170349121094,297.1499938964844,293.1499938964844,1.0,-14903.560546875,303.98956298828125,0.9353512525558472,0.8519723415374756,0.8113502264022827,293.2023010253906,297.1499938964844,293.1499938964844,0.1150166913866996,-12974.8818359375,304.1615905761719,0.5141712427139282,0.1439311504364013,0.698474645614624,288.7915954589844,291.1499938964844,252.33154296875,251.68682861328125,279.16619873046875,293.23095703125,288.7945556640625,1.0,0.7840210795402527,0.4423778057098388,0.4423778057098388,1.0,1.0,-3.918296813964844,1.3476529121398926,2.570643901824951,0.1638532429933548,0.0,0.0,1.0,349.37115478515625,347.0,130.83851623535156,-38161.8671875,5771.47119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6924133300781,309.7134704589844,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.9316719174385072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000945528561715,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3192749023437,297.1499938964844,293.1499938964844,0.4188538193702698,-7148.1943359375,304.1991577148437,0.7397434115409851,0.4170742034912109,0.3850814700126648,293.2816162109375,297.1499938964844,293.1499938964844,0.6172891855239868,-10144.921875,304.2071533203125,0.8167104721069336,0.567125141620636,0.5462331771850586,293.1326904296875,297.1499938964844,293.1499938964844,0.7942365407943726,-9103.3955078125,304.1833190917969,0.8695327639579773,0.6949242353439331,0.4909155666828155,293.1266784667969,297.1499938964844,293.1499938964844,1.0,-14866.984375,304.0235595703125,0.9332906603813172,0.8504946827888489,0.8101291656494141,293.2039794921875,297.1499938964844,293.1499938964844,0.1137795075774192,-12860.115234375,304.1617431640625,0.5122314095497131,0.142941415309906,0.694480299949646,288.8399658203125,291.1499938964844,252.39219665527344,251.7421722412109,279.1665344238281,293.2354736328125,288.8428955078125,1.0,0.7830196619033813,0.4432293474674225,0.4432293474674225,1.0,1.0,-3.9041032791137695,1.3450154066085815,2.5590877532958984,0.1653883904218673,0.0,0.0,1.0,351.02734375,350.0,132.53038024902344,-38213.50390625,5736.658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8081359863281,309.8224182128906,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.9324336051940918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009463016176596,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.3230285644531,297.1499938964844,293.1499938964844,0.4137642085552215,-7080.30224609375,304.199462890625,0.737306535243988,0.4141906797885895,0.3826050758361816,293.2880859375,297.1499938964844,293.1499938964844,0.6110233664512634,-10065.2412109375,304.2081604003906,0.8143727779388428,0.5641842484474182,0.543596088886261,293.1372375488281,297.1499938964844,293.1499938964844,0.7902829647064209,-9068.6455078125,304.1844482421875,0.8680946826934814,0.694250762462616,0.4905316233634949,293.1363220214844,297.1499938964844,293.1499938964844,1.0,-14829.6513671875,304.0582275390625,0.9311851263046264,0.8488962054252625,0.8087901473045349,293.20556640625,297.1499938964844,293.1499938964844,0.1125501543283462,-12745.880859375,304.1618347167969,0.5103074908256531,0.1419457644224167,0.6904575824737549,288.8876037597656,291.1499938964844,252.45347595214844,251.79806518554688,279.1668701171875,293.2400817871094,288.8904724121094,1.0,0.7819818258285522,0.4440964460372925,0.4440964460372925,1.0,1.0,-3.8895888328552246,1.3422826528549194,2.5473062992095947,0.166920319199562,0.0,0.0,1.0,352.6757202148437,350.0,132.5045928955078,-38255.98046875,5700.95703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9174499511719,309.9261779785156,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.9330275654792786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009469043579883,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.3266296386719,297.1499938964844,293.1499938964844,0.4087085425853729,-7012.69580078125,304.1996459960937,0.7348772883415222,0.4112909436225891,0.3801130354404449,293.2944030761719,297.1499938964844,293.1499938964844,0.6047540307044983,-9985.396484375,304.208984375,0.8119941353797913,0.5611957311630249,0.5409133434295654,293.1416320800781,297.1499938964844,293.1499938964844,0.7863207459449768,-9033.8681640625,304.1853942871094,0.8666592836380005,0.6935461163520813,0.4901255667209625,293.1458740234375,297.1499938964844,293.1499938964844,1.0,-14791.7216796875,304.0933837890625,0.929046094417572,0.8471922874450684,0.807349443435669,293.2070617675781,297.1499938964844,293.1499938964844,0.1113299429416656,-12632.29296875,304.1618957519531,0.5084021091461182,0.1409456729888916,0.6864125728607178,288.9344787597656,291.1499938964844,252.51535034179688,251.85446166992188,279.16717529296875,293.2447204589844,288.93731689453125,1.0,0.780912458896637,0.4449785351753235,0.4449785351753235,1.0,1.0,-3.874797582626343,1.3394672870635986,2.535330295562744,0.168449118733406,0.0,0.0,1.0,354.3145446777344,353.0,131.58615112304688,-38290.6015625,5664.51220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0213623046875,310.0255432128906,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.938269019126892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009522237814962,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.330078125,297.1499938964844,293.1499938964844,0.4035536348819732,-6943.4248046875,304.20001220703125,0.7324528098106384,0.4083745777606964,0.3776061534881592,293.3005676269531,297.1499938964844,293.1499938964844,0.5982889533042908,-9902.6640625,304.21002197265625,0.8095661401748657,0.5581581592559814,0.5381847620010376,293.1459350585937,297.1499938964844,293.1499938964844,0.7821061611175537,-8996.64453125,304.1866149902344,0.8652263879776001,0.6928080916404724,0.4896972477436065,293.1553955078125,297.1499938964844,293.1499938964844,1.0,-14750.87109375,304.13116455078125,0.9268752336502076,0.8453733325004578,0.8058066368103027,293.20849609375,297.1499938964844,293.1499938964844,0.1100827977061271,-12515.6962890625,304.1620178222656,0.5065155029296875,0.1399419754743576,0.6823486089706421,288.9849853515625,291.1499938964844,252.5777587890625,251.9113006591797,279.16748046875,293.2494506835937,288.9882507324219,1.0,0.7798124551773071,0.4458756148815155,0.4458756148815155,1.0,1.0,-3.859734296798706,1.3365697860717771,2.5231645107269287,0.1699742823839187,0.0,0.0,1.0,355.94439697265625,353.0,137.12261962890625,-38353.828125,5627.35595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.15350341796875,310.1495056152344,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.939152717590332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009531206451356,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3334045410156,297.1499938964844,293.1499938964844,0.3983557522296905,-6873.3271484375,304.20037841796875,0.7300325036048889,0.4054418206214905,0.3750836849212646,293.3065795898437,297.1499938964844,293.1499938964844,0.5917067527770996,-9818.1865234375,304.2110595703125,0.8070834279060364,0.5550704002380371,0.5354088544845581,293.150146484375,297.1499938964844,293.1499938964844,0.7777313590049744,-8957.9384765625,304.1879272460937,0.8637995719909668,0.6920328736305237,0.4892439842224121,293.1640930175781,297.1499938964844,293.1499938964844,0.9952099919319152,-14683.673828125,304.1453552246094,0.924702286720276,0.843595564365387,0.8042079210281372,293.2098388671875,297.1499938964844,293.1499938964844,0.1088253855705261,-12397.7783203125,304.162109375,0.5046510696411133,0.1389357298612594,0.6782690286636353,289.0375671386719,291.1499938964844,252.640625,251.9685516357422,279.1677551269531,293.2541809082031,289.040771484375,1.0,0.7786866426467896,0.4467851817607879,0.4467851817607879,1.0,1.0,-3.844457864761353,1.3336042165756226,2.5108535289764404,0.1714885830879211,0.0,0.0,1.0,357.5572509765625,356.0,141.1066436767578,-38407.34765625,5589.63671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2789306640625,310.2679138183594,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.9398451447486876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009538233862258,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3365783691406,297.1499938964844,293.1499938964844,0.3932031691074371,-6803.66796875,304.2005615234375,0.727626621723175,0.4024950265884399,0.3725456595420837,293.3124389648437,297.1499938964844,293.1499938964844,0.5851345658302307,-9733.708984375,304.2119140625,0.8045581579208374,0.5519346594810486,0.5325846076011658,293.1542663574219,297.1499938964844,293.1499938964844,0.7733557224273682,-8919.291015625,304.18896484375,0.8623975515365601,0.6912238597869873,0.488764613866806,293.1713562011719,297.1499938964844,293.1499938964844,0.9900609850883484,-14616.3486328125,304.155517578125,0.9226313233375548,0.8419916033744812,0.802725613117218,293.21112060546875,297.1499938964844,293.1499938964844,0.1075810864567756,-12280.87890625,304.16217041015625,0.5028194189071655,0.137928694486618,0.6741721630096436,289.089111328125,291.1499938964844,252.70391845703125,252.0261383056641,279.1679992675781,293.2587585449219,289.0922546386719,1.0,0.7775499224662781,0.4477031528949737,0.4477031528949737,1.0,1.0,-3.829193592071533,1.330640435218811,2.498553276062012,0.1729932576417923,0.0,0.0,1.0,359.1238708496094,356.0,142.03285217285156,-38452.3125,5551.880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3969421386719,310.38006591796875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.9403668642044068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009543527849018,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.339599609375,297.1499938964844,293.1499938964844,0.3881062269210815,-6734.58740234375,304.2006530761719,0.7252270579338074,0.3995381593704223,0.3699950575828552,293.3181457519531,297.1499938964844,293.1499938964844,0.5785886645317078,-9649.4296875,304.2125549316406,0.8020232319831848,0.5487551689147949,0.5297157168388367,293.15826416015625,297.1499938964844,293.1499938964844,0.7690005898475647,-8880.8828125,304.1898193359375,0.8610169291496277,0.690385639667511,0.4882624447345733,293.1776428222656,297.1499938964844,293.1499938964844,0.9849090576171876,-14550.927734375,304.16387939453125,0.9206621646881104,0.8404883146286011,0.8013702630996704,293.2123107910156,297.1499938964844,293.1499938964844,0.1063533425331115,-12165.3330078125,304.1622009277344,0.5010180473327637,0.1369226425886154,0.6700683236122131,289.139404296875,291.1499938964844,252.767578125,252.08404541015625,279.168212890625,293.2632141113281,289.1424865722656,1.0,0.7764104008674622,0.4486287236213684,0.4486287236213684,1.0,1.0,-3.81398344039917,1.327690362930298,2.486293077468872,0.1744948178529739,0.0,0.0,1.0,360.6549987792969,359.0,141.01852416992188,-38489.609375,5514.2890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5081481933594,310.48638916015625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.9407289028167723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009547202498652,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.34246826171875,297.1499938964844,293.1499938964844,0.3830728530883789,-6666.19091796875,304.2005920410156,0.722821056842804,0.3965736031532287,0.3674356043338775,293.3236999511719,297.1499938964844,293.1499938964844,0.5720793008804321,-9565.46875,304.2130126953125,0.7994807362556458,0.5455337166786194,0.5268051624298096,293.162109375,297.1499938964844,293.1499938964844,0.7646796107292175,-8842.8251953125,304.1904296875,0.8596484661102295,0.6895202994346619,0.4877399504184723,293.1832275390625,297.1499938964844,293.1499938964844,0.9797310829162598,-14486.775390625,304.17071533203125,0.9187583327293396,0.8390371203422546,0.8000859618186951,293.21337890625,297.1499938964844,293.1499938964844,0.105144590139389,-12051.3740234375,304.16217041015625,0.4992406368255615,0.1359184086322784,0.6659669876098633,289.1883850097656,291.1499938964844,252.83155822753903,252.14219665527344,279.1683959960937,293.2675476074219,289.19140625,1.0,0.7752698063850403,0.4495617747306824,0.4495617747306824,1.0,1.0,-3.798777580261232,1.3247349262237549,2.4740424156188965,0.1759892255067825,0.0,0.0,1.0,362.168701171875,359.0,138.8282928466797,-38519.3046875,5476.82373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6128234863281,310.587158203125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.9457353353500366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009598011383786,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.3451843261719,297.1499938964844,293.1499938964844,0.3779755532741546,-6596.5830078125,304.2006530761719,0.7203970551490784,0.3936025500297546,0.3648695647716522,293.3291015625,297.1499938964844,293.1499938964844,0.5654243230819702,-9479.2041015625,304.2136535644531,0.7969272136688232,0.5422729849815369,0.523857057094574,293.1658935546875,297.1499938964844,293.1499938964844,0.7601541876792908,-8802.720703125,304.1913146972656,0.85828697681427,0.6886279582977295,0.4871993660926819,293.1883850097656,297.1499938964844,293.1499938964844,0.974221408367157,-14419.5693359375,304.1769714355469,0.916895866394043,0.837605357170105,0.7988333702087402,293.21441650390625,297.1499938964844,293.1499938964844,0.1039196774363517,-11935.3974609375,304.1622009277344,0.4974815249443054,0.1349156647920608,0.6618717908859253,289.240478515625,291.1499938964844,252.89578247070312,252.20054626464844,279.1685485839844,293.2717590332031,289.243896484375,1.0,0.7741283774375916,0.450502336025238,0.450502336025238,1.0,1.0,-3.783539295196533,1.321760177612305,2.4617788791656494,0.177473708987236,0.0,0.0,1.0,363.6759338378906,362.0,143.0443115234375,-38577.64453125,5439.44287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.74493408203125,310.71173095703125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.9463963508605956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009604719816707,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.3477478027344,297.1499938964844,293.1499938964844,0.3728654980659485,-6526.541015625,304.20074462890625,0.7179425358772278,0.3906244933605194,0.3622971773147583,293.3343505859375,297.1499938964844,293.1499938964844,0.558694064617157,-9391.6787109375,304.2143249511719,0.7943582534790039,0.538970410823822,0.520869791507721,293.1695556640625,297.1499938964844,293.1499938964844,0.7555082440376282,-8761.4619140625,304.1922302246094,0.8569260835647583,0.6877037286758423,0.486637681722641,293.19317626953125,297.1499938964844,293.1499938964844,0.96847665309906,-14350.509765625,304.1824645996094,0.9150604009628296,0.8361720442771912,0.7975884675979614,293.2153625488281,297.1499938964844,293.1499938964844,0.1026927605271339,-11818.869140625,304.1622009277344,0.4957349598407745,0.1339138746261596,0.6577820181846619,289.2942199707031,291.1499938964844,252.96023559570312,252.2590484619141,279.1687316894531,293.2759094238281,289.2975769042969,1.0,0.7729848623275757,0.4514504969120025,0.4514504969120025,1.0,1.0,-3.768229961395264,1.318751573562622,2.4494783878326416,0.1789455562829971,0.0,0.0,1.0,365.1842041015625,362.0,145.7513885498047,-38626.10546875,5402.0771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.86944580078125,310.82989501953125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.9468706250190736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009609533590264,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.3501892089844,297.1499938964844,293.1499938964844,0.3678213059902191,-6457.2109375,304.20068359375,0.7154473066329956,0.3876426219940185,0.359719842672348,293.3394775390625,297.1499938964844,293.1499938964844,0.5520055890083313,-9304.517578125,304.2147827148437,0.7917754650115967,0.5356308817863464,0.5178461074829102,293.17315673828125,297.1499938964844,293.1499938964844,0.7508915066719055,-8720.5,304.1929626464844,0.8555659055709839,0.6867524981498718,0.4860561788082123,293.1977233886719,297.1499938964844,293.1499938964844,0.962690770626068,-14281.8271484375,304.18707275390625,0.9132484197616576,0.834732711315155,0.7963399291038513,293.2162475585937,297.1499938964844,293.1499938964844,0.1014841943979263,-11703.861328125,304.16217041015625,0.4939967691898346,0.1329125314950943,0.6536958813667297,289.3467712402344,291.1499938964844,253.0248260498047,252.3176422119141,279.1688842773437,293.2799987792969,289.3500671386719,1.0,0.7718386650085449,0.4524057805538177,0.4524057805538177,1.0,1.0,-3.7528395652771,1.3157033920288086,2.437136173248291,0.1804017573595047,0.0,0.0,1.0,366.6944580078125,365.0,145.89784240722656,-38665.234375,5364.70361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9862670898437,310.94158935546875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.9471861720085144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009612735011614,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3524475097656,297.1499938964844,293.1499938964844,0.3628476858139038,-6388.658203125,304.20050048828125,0.7129008173942566,0.3846584260463714,0.3571396172046661,293.3444519042969,297.1499938964844,293.1499938964844,0.5453648567199707,-9217.7890625,304.215087890625,0.7891805171966553,0.532254695892334,0.514786958694458,293.1766357421875,297.1499938964844,293.1499938964844,0.746313214302063,-8679.908203125,304.1934509277344,0.854207456111908,0.6857756972312927,0.4854560494422912,293.2020263671875,297.1499938964844,293.1499938964844,0.9568809866905212,-14213.61328125,304.1908874511719,0.9114612936973572,0.8332850933074951,0.7950847744941711,293.2170715332031,297.1499938964844,293.1499938964844,0.1002939939498901,-11590.3857421875,304.1621398925781,0.4922628700733185,0.131911426782608,0.6496114730834961,289.3980712890625,291.1499938964844,253.08950805664065,252.3763122558593,279.16900634765625,293.2839660644531,289.4012756347656,1.0,0.7706893682479858,0.4533676505088806,0.4533676505088806,1.0,1.0,-3.7373666763305664,1.312613010406494,2.4247536659240723,0.1818401366472244,0.0,0.0,1.0,368.2059631347656,365.0,144.3765869140625,-38695.453125,5327.3173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.09576416015625,311.047119140625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.947341799736023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009614314767532,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3545837402344,297.1499938964844,293.1499938964844,0.3579452633857727,-6320.8876953125,304.20025634765625,0.7102910280227661,0.3816741108894348,0.3545581400394439,293.3492431640625,297.1499938964844,293.1499938964844,0.5387769937515259,-9131.5419921875,304.2152099609375,0.7865772247314453,0.5288463234901428,0.5116962790489197,293.17999267578125,297.1499938964844,293.1499938964844,0.7417798042297363,-8639.724609375,304.1937866210937,0.8528528809547424,0.6847764253616333,0.484839916229248,293.2060852050781,297.1499938964844,293.1499938964844,0.9510700106620787,-14145.94140625,304.1940002441406,0.909701645374298,0.8318279981613159,0.793821394443512,293.21783447265625,297.1499938964844,293.1499938964844,0.0991212725639343,-11478.3642578125,304.1620483398437,0.4905289709568023,0.1309102922677993,0.6455275416374207,289.4481201171875,291.1499938964844,253.1542510986328,252.4349670410156,279.1691589355469,293.2878723144531,289.4512634277344,1.0,0.7695373892784119,0.454335480928421,0.454335480928421,1.0,1.0,-3.721818447113037,1.3094810247421265,2.4123375415802,0.1832594871520996,0.0,0.0,1.0,369.7174377441406,368.0,142.0193634033203,-38717.9921875,5289.93408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.19903564453125,311.1474304199219,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.9521535634994508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009663148084655,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3565979003906,297.1499938964844,293.1499938964844,0.3529950976371765,-6252.10498046875,304.2001037597656,0.7076060175895691,0.3786897361278534,0.3519765734672546,293.3539428710937,297.1499938964844,293.1499938964844,0.5320672392845154,-9043.2392578125,304.215576171875,0.7839667201042175,0.5254048109054565,0.5085744857788086,293.1832580566406,297.1499938964844,293.1499938964844,0.7370573878288269,-8597.5927734375,304.1944274902344,0.8515019416809082,0.6837525367736816,0.4842076003551483,293.2099609375,297.1499938964844,293.1499938964844,0.944976806640625,-14075.0673828125,304.19708251953125,0.9079711437225342,0.8303571939468384,0.7925477623939514,293.21856689453125,297.1499938964844,293.1499938964844,0.0979323834180831,-11364.337890625,304.1620178222656,0.4887897074222564,0.1299090981483459,0.6414432525634766,289.501220703125,291.1499938964844,253.218978881836,252.4935913085937,279.1692810058594,293.29168701171875,289.5047912597656,1.0,0.7683825492858887,0.4553090035915375,0.4553090035915375,1.0,1.0,-3.706193208694458,1.3063050508499146,2.399888038635254,0.1846584975719452,0.0,0.0,1.0,371.22900390625,368.0,146.12692260742188,-38768.30859375,5252.55224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3294982910156,311.2713928222656,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.952620267868042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009667884442023,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.35845947265625,297.1499938964844,293.1499938964844,0.3480403423309326,-6182.98095703125,304.20001220703125,0.7048906087875366,0.3757052719593048,0.3493945598602295,293.35845947265625,297.1499938964844,293.1499938964844,0.5252977609634399,-8953.814453125,304.2159423828125,0.7813485264778137,0.5219295024871826,0.5054208636283875,293.1864929199219,297.1499938964844,293.1499938964844,0.7322211265563965,-8554.3203125,304.1951599121094,0.8501520752906799,0.6827002763748169,0.483556717634201,293.21368408203125,297.1499938964844,293.1499938964844,0.938700258731842,-14002.2900390625,304.199951171875,0.9062684178352356,0.8288657069206238,0.7912574410438538,293.21923828125,297.1499938964844,293.1499938964844,0.0967392921447753,-11249.6103515625,304.1620178222656,0.4870385229587555,0.128907635807991,0.6373587250709534,289.55615234375,291.1499938964844,253.2836303710937,252.5521240234375,279.1694030761719,293.2954406738281,289.55963134765625,1.0,0.7672241926193237,0.4562880098819732,0.4562880098819732,1.0,1.0,-3.6904778480529785,1.3030794858932495,2.3873984813690186,0.1860357373952865,0.0,0.0,1.0,372.7425231933594,371.0,148.95944213867188,-38809.03125,5215.1474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.45269775390625,311.3892517089844,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.9529051780700684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009670776198618,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3602294921875,297.1499938964844,293.1499938964844,0.3431586325168609,-6114.67138671875,304.1997985839844,0.7021676301956177,0.3727206885814667,0.346812903881073,293.3628845214844,297.1499938964844,293.1499938964844,0.518581748008728,-8864.875,304.2161560058594,0.7787237763404846,0.5184198021888733,0.5022350549697876,293.1896057128906,297.1499938964844,293.1499938964844,0.7274218797683716,-8511.3955078125,304.1956481933594,0.8488031625747681,0.6816222667694092,0.4828868508338928,293.2172546386719,297.1499938964844,293.1499938964844,0.9324316382408142,-13929.9931640625,304.2022399902344,0.9045960903167723,0.8273558020591736,0.7899486422538757,293.2198791503906,297.1499938964844,293.1499938964844,0.0955623611807823,-11136.32421875,304.1619567871094,0.4852686822414398,0.1279059797525406,0.6332733035087585,289.6098327636719,291.1499938964844,253.34817504882807,252.6105194091797,279.1695251464844,293.2991027832031,289.61328125,1.0,0.7660619020462036,0.4572720229625702,0.4572720229625702,1.0,1.0,-3.674669027328491,1.2998008728027344,2.374868154525757,0.1873885989189148,0.0,0.0,1.0,374.2574768066406,371.0,149.06826782226562,-38840.06640625,5177.708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5679016113281,311.5003967285156,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.953023374080658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009671975858509,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.36199951171875,297.1499938964844,293.1499938964844,0.3383343815803528,-6046.9453125,304.19952392578125,0.6994287967681885,0.369705468416214,0.3442201018333435,293.3673400878906,297.1499938964844,293.1499938964844,0.5119087100028992,-8776.25,304.2162780761719,0.7760877013206482,0.5148507356643677,0.4990088045597076,293.1926574707031,297.1499938964844,293.1499938964844,0.722664475440979,-8468.8388671875,304.1960144042969,0.8474555015563965,0.6805214881896973,0.4822011590003967,293.220703125,297.1499938964844,293.1499938964844,0.9261868000030518,-13858.244140625,304.2041015625,0.9029569029808044,0.8258296847343445,0.78862464427948,293.220458984375,297.1499938964844,293.1499938964844,0.0944005474448204,-11024.4140625,304.1618957519531,0.4834718108177185,0.1269040554761886,0.6291880011558533,289.66241455078125,291.1499938964844,253.4125518798828,252.6687164306641,279.1696472167969,293.3028259277344,289.665771484375,1.0,0.7648946642875671,0.4582630693912506,0.4582630693912506,1.0,1.0,-3.658750534057617,1.296467423439026,2.362283229827881,0.1887217611074447,0.0,0.0,1.0,375.7765808105469,359.0,147.7554168701172,-38862.703125,5140.2099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6764221191406,311.60595703125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.9529927968978882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00096716650296,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3639221191406,297.1499938964844,293.1499938964844,0.3333940505981445,-5977.2265625,304.1994934082031,0.6977425813674927,0.3666452467441559,0.3414814472198486,293.37188720703125,297.1499938964844,293.1499938964844,0.5050879716873169,-8685.1611328125,304.21661376953125,0.7745980620384216,0.5112022757530212,0.4956002831459045,293.195556640625,297.1499938964844,293.1499938964844,0.7177827954292297,-8424.94921875,304.196533203125,0.8473368883132935,0.6794120073318481,0.4814194738864898,293.2239074707031,297.1499938964844,293.1499938964844,0.9197940230369568,-13784.6865234375,304.20587158203125,0.9027541279792786,0.8242995142936707,0.7871764302253723,293.220947265625,297.1499938964844,293.1499938964844,0.0931544080376625,-10904.4423828125,304.1620178222656,0.4823530316352844,0.1259180158376693,0.6245911717414856,289.71466064453125,291.1499938964844,253.4766998291016,252.7266845703125,279.1698608398437,293.30670166015625,289.7180480957031,1.0,0.7619966268539429,0.4592725932598114,0.4592725932598114,1.0,1.0,-3.641432046890259,1.29261577129364,2.348816156387329,0.1899899840354919,0.0,0.0,1.0,374.3757934570313,359.0,146.98178100585938,-38870.5625,5080.6875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7792358398437,311.70770263671875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.957608163356781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009718505316413,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.36572265625,297.1499938964844,293.1499938964844,0.3282912969589233,-5904.77978515625,304.19976806640625,0.696577250957489,0.3635829985141754,0.338667631149292,293.3764038085937,297.1499938964844,293.1499938964844,0.4980048537254333,-8589.9462890625,304.2174072265625,0.773662269115448,0.5075039267539978,0.4920734167098999,293.1982727050781,297.1499938964844,293.1499938964844,0.7126005291938782,-8377.9853515625,304.1974792480469,0.8478395938873291,0.6783002018928528,0.4805936515331268,293.2269592285156,297.1499938964844,293.1499938964844,0.9130198955535888,-13706.3037109375,304.2080383300781,0.9032690525054932,0.8227680921554565,0.785671055316925,293.22125244140625,297.1499938964844,293.1499938964844,0.0918513014912605,-10778.73046875,304.1622009277344,0.481601357460022,0.1249574646353721,0.6198263168334961,289.77130126953125,291.1499938964844,253.5405731201172,252.78436279296875,279.1700439453125,293.310546875,289.77520751953125,1.0,0.7585432529449463,0.4602908492088318,0.4602908492088318,1.0,1.0,-3.6234984397888175,1.288522243499756,2.3349761962890625,0.1911637336015701,0.0,0.0,1.0,371.5104675292969,347.0,153.49888610839844,-38904.26171875,5010.7880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.91082763671875,311.8349304199219,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.957862377166748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009721085079945,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3672790527344,297.1499938964844,293.1499938964844,0.3231379687786102,-5831.296875,304.2001037597656,0.6957542300224304,0.3605408370494842,0.3358291387557983,293.3807983398437,297.1499938964844,293.1499938964844,0.4907900393009186,-8492.5419921875,304.21826171875,0.773074209690094,0.503777027130127,0.488474428653717,293.20086669921875,297.1499938964844,293.1499938964844,0.7072403430938721,-8329.24609375,304.1986083984375,0.8487399220466614,0.6771803498268127,0.4797376096248626,293.2298278808594,297.1499938964844,293.1499938964844,0.9060088992118835,-13625.078125,304.2102355957031,0.9042505621910096,0.8212282061576843,0.7841248512268066,293.221435546875,297.1499938964844,293.1499938964844,0.0905263870954513,-10650.806640625,304.1623840332031,0.4810971319675445,0.1240192130208015,0.6150020360946655,289.83062744140625,291.1499938964844,253.60411071777344,252.8417053222656,279.17010498046875,293.31365966796875,289.8345031738281,1.0,0.7546554803848267,0.4613013565540313,0.4613013565540313,1.0,1.0,-3.605264663696289,1.2842625379562378,2.3210020065307617,0.1922556906938552,0.0,0.0,1.0,367.7404479980469,347.0,158.620361328125,-38928.7421875,4935.04052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.03668212890625,311.95758056640625,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.9579115509986876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009721584501676,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3686218261719,297.1499938964844,293.1499938964844,0.3180379867553711,-5758.33740234375,304.20025634765625,0.6951825022697449,0.3575249910354614,0.3329879939556122,293.38494873046875,297.1499938964844,293.1499938964844,0.4835923910140991,-8395.0888671875,304.21893310546875,0.7727340459823608,0.5000339150428772,0.4848304390907287,293.20330810546875,297.1499938964844,293.1499938964844,0.7018753886222839,-8280.4501953125,304.19952392578125,0.8499284386634827,0.6760547161102295,0.4788588583469391,293.2325439453125,297.1499938964844,293.1499938964844,0.8989760279655457,-13543.734375,304.2120666503906,0.9055825471878052,0.8196830749511719,0.7825479507446289,293.2215270996094,297.1499938964844,293.1499938964844,0.0892049521207809,-10523.30078125,304.1625366210937,0.4807707965373993,0.123094193637371,0.6101396679878235,289.889404296875,291.1499938964844,253.66726684570312,252.898666381836,279.17010498046875,293.31591796875,289.8932800292969,1.0,0.7504652738571167,0.4623045623302459,0.4623045623302459,1.0,1.0,-3.5868475437164307,1.2798713445663452,2.306976079940796,0.1932686567306518,0.0,0.0,1.0,363.3511962890625,335.0,160.9085235595703,-38944.6640625,4855.63427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.15625,312.0750732421875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.9577822089195251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009720271918922,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3697509765625,297.1499938964844,293.1499938964844,0.3130052387714386,-5686.103515625,304.20025634765625,0.6948124170303345,0.3545360863208771,0.3301537930965423,293.388916015625,297.1499938964844,293.1499938964844,0.4764324128627777,-8297.86328125,304.21942138671875,0.7725878357887268,0.4962781071662903,0.4811542332172394,293.20562744140625,297.1499938964844,293.1499938964844,0.6965225338935852,-8231.7529296875,304.2002258300781,0.8513493537902832,0.6749240756034851,0.4779629111289978,293.235107421875,297.1499938964844,293.1499938964844,0.8919443488121033,-13462.5244140625,304.21356201171875,0.9072087407112122,0.8181344866752625,0.7809487581253052,293.2215576171875,297.1499938964844,293.1499938964844,0.0878892987966537,-10396.4814453125,304.16265869140625,0.4805850982666015,0.122182123363018,0.6052505970001221,289.9475402832031,291.1499938964844,253.72998046875,252.9552001953125,279.1700744628906,293.31805419921875,289.9513854980469,1.0,0.7460452318191528,0.4633073508739471,0.4633073508739471,1.0,1.0,-3.568310022354126,1.2753973007202148,2.292912721633911,0.1942327469587326,0.0,0.0,1.0,358.50115966796875,335.0,161.31558227539062,-38952.6015625,4773.78369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2698059082031,312.18756103515625,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.957475483417511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009717158973217,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.37066650390625,297.1499938964844,293.1499938964844,0.3080481290817261,-5614.71630859375,304.2001342773437,0.694590151309967,0.3515715897083282,0.3273302316665649,293.3927001953125,297.1499938964844,293.1499938964844,0.4693285822868347,-8201.111328125,304.2196960449219,0.7725804448127747,0.4925114512443542,0.47745481133461,293.20782470703125,297.1499938964844,293.1499938964844,0.6912016868591309,-8183.32666015625,304.2007751464844,0.8529459834098816,0.6737886071205139,0.477054625749588,293.2375183105469,297.1499938964844,293.1499938964844,0.8849421739578247,-13381.73828125,304.2147216796875,0.9090679883956908,0.8165831565856934,0.7793344855308533,293.2215270996094,297.1499938964844,293.1499938964844,0.0865843519568443,-10270.857421875,304.1627197265625,0.4805055260658264,0.1212821379303932,0.6003586649894714,290.0048828125,291.1499938964844,253.79220581054688,253.01126098632807,279.1700744628906,293.32000732421875,290.0086669921875,1.0,0.7414672374725342,0.4643093347549438,0.4643093347549438,1.0,1.0,-3.5497167110443115,1.270862340927124,2.2788543701171875,0.1951520442962646,0.0,0.0,1.0,353.34405517578125,323.0,160.54940795898438,-38953.5859375,4690.65185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3778991699219,312.2955322265625,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.9618062376976012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009761110413819,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.3714294433594,297.1499938964844,293.1499938964844,0.3030663132667541,-5542.60205078125,304.2000732421875,0.6944910287857056,0.3486292958259582,0.3245190978050232,293.3962707519531,297.1499938964844,293.1499938964844,0.4621331095695495,-8102.6064453125,304.2201232910156,0.7726855278015137,0.4887323677539825,0.4737351238727569,293.2099304199219,297.1499938964844,293.1499938964844,0.6856995224952698,-8132.98291015625,304.2015686035156,0.8546927571296692,0.6726454496383667,0.4761354923248291,293.2397766113281,297.1499938964844,293.1499938964844,0.8777098655700684,-13297.908203125,304.21612548828125,0.9111330509185792,0.8150278925895691,0.7777081727981567,293.221435546875,297.1499938964844,293.1499938964844,0.0852627009153366,-10143.583984375,304.1628112792969,0.4805163741111755,0.1203934028744697,0.5954760909080505,290.0654602050781,291.1499938964844,253.85386657714844,253.06678771972656,279.1700439453125,293.3218078613281,290.0697326660156,1.0,0.7367656826972961,0.4653100967407226,0.4653100967407226,1.0,1.0,-3.5310957431793213,1.2662763595581057,2.264819383621216,0.1960283666849136,0.0,0.0,1.0,347.9560546875,323.0,165.85171508789062,-38981.96875,4606.80810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5136108398437,312.4275817871094,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.9617774486541748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009760818793438,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
