time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
549720,293.3720092773437,297.1499938964844,293.1499938964844,0.2980957925319671,-5470.3349609375,304.20001220703125,0.6944870948791504,0.3457064628601074,0.3217200636863708,293.39971923828125,297.1499938964844,293.1499938964844,0.4549006223678589,-8003.1826171875,304.22052001953125,0.7728738784790039,0.4849385321140289,0.4699958264827728,293.2119445800781,297.1499938964844,293.1499938964844,0.6800848841667175,-8081.4677734375,304.202392578125,0.8565604090690613,0.671489953994751,0.4752044081687927,293.241943359375,297.1499938964844,293.1499938964844,0.8703346252441406,-13212.2509765625,304.2174987792969,0.9133697152137756,0.8134648203849792,0.7760696411132812,293.2213134765625,297.1499938964844,293.1499938964844,0.0839356854557991,-10015.900390625,304.16290283203125,0.4805989563465118,0.1195141300559043,0.5906100869178772,290.12823486328125,291.1499938964844,253.9149475097656,253.1217498779297,279.1700134277344,293.323486328125,290.1324462890625,1.0,0.7319734692573547,0.4663093388080597,0.4663093388080597,1.0,1.0,-3.512455463409424,1.2616417407989502,2.2508137226104736,0.19686259329319,0.0,0.0,1.0,342.4131774902344,311.0,169.72605895996094,-39001.5390625,4522.75390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6426086425781,312.5539855957031,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.9615507125854492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009758517262525,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.3724670410156,297.1499938964844,293.1499938964844,0.2932111024856567,-5399.0693359375,304.1997985839844,0.6945653557777405,0.3428032696247101,0.3189343512058258,293.4029846191406,297.1499938964844,293.1499938964844,0.4477428197860718,-7904.47509765625,304.220703125,0.7731310129165649,0.4811298847198486,0.4662376046180725,293.2138671875,297.1499938964844,293.1499938964844,0.6745159029960632,-8030.36328125,304.2029724121094,0.8585354685783386,0.6703240871429443,0.4742619395256042,293.2440185546875,297.1499938964844,293.1499938964844,0.8630130887031555,-13127.2978515625,304.2185363769531,0.9157597422599792,0.8118962049484253,0.7744200825691223,293.2211608886719,297.1499938964844,293.1499938964844,0.0826241374015808,-9889.998046875,304.1629333496094,0.4807434380054474,0.1186436861753463,0.585763692855835,290.1899719238281,291.1499938964844,253.9753570556641,253.17608642578125,279.16998291015625,293.3250427246094,290.1941223144531,1.0,0.7271087765693665,0.4673065841197967,0.4673065841197967,1.0,1.0,-3.493804454803467,1.2569605112075806,2.2368438243865967,0.1976538598537445,0.0,0.0,1.0,336.75701904296875,311.0,170.59877014160156,-39012.0859375,4438.7744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7638854980469,312.67388916015625,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.9611427783966064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009754376951605,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.3728332519531,297.1499938964844,293.1499938964844,0.2884126603603363,-5328.81201171875,304.199462890625,0.6947115063667297,0.339918315410614,0.3161618411540985,293.4061584472656,297.1499938964844,293.1499938964844,0.4406658411026001,-7806.55712890625,304.2207336425781,0.7734429240226746,0.4773077070713043,0.4624630510807037,293.2157287597656,297.1499938964844,293.1499938964844,0.6690042614936829,-7979.7607421875,304.203369140625,0.8606052398681641,0.669150710105896,0.4733112454414367,293.2459411621094,297.1499938964844,293.1499938964844,0.8557619452476501,-13043.1962890625,304.2192687988281,0.9182838797569276,0.8103246688842773,0.7727636098861694,293.220947265625,297.1499938964844,293.1499938964844,0.0813280716538429,-9765.9033203125,304.1629333496094,0.480939120054245,0.1177806481719017,0.5809380412101746,290.2506103515625,291.1499938964844,254.0350646972656,253.22976684570312,279.1699523925781,293.3265075683594,290.2547302246094,1.0,0.7221903800964355,0.4683012962341308,0.4683012962341308,1.0,1.0,-3.4751572608947754,1.2522374391555786,2.2229197025299072,0.1984026432037353,0.0,0.0,1.0,331.0281677246094,299.0,169.77044677734375,-39014.8046875,4355.15771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8785705566406,312.7881774902344,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.9605730175971984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009748594602569,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.373046875,297.1499938964844,293.1499938964844,0.2837048470973968,-5259.6337890625,304.19903564453125,0.6949227452278137,0.3370517790317535,0.3134037852287292,293.4091491699219,297.1499938964844,293.1499938964844,0.4336762726306915,-7709.5166015625,304.2205810546875,0.7738053798675537,0.4734711050987243,0.4586724042892456,293.2174987792969,297.1499938964844,293.1499938964844,0.6635621786117554,-7929.76904296875,304.2035522460937,0.8627676963806152,0.6679702401161194,0.4723534882068634,293.2477722167969,297.1499938964844,293.1499938964844,0.848598062992096,-12960.125,304.2196960449219,0.9209349751472472,0.8087508082389832,0.7711021304130554,293.2207336425781,297.1499938964844,293.1499938964844,0.0800483226776123,-9643.7265625,304.16290283203125,0.4811832308769226,0.1169248968362808,0.5761346817016602,290.31005859375,291.1499938964844,254.0940093994141,253.28273010253903,279.1698913574219,293.3278503417969,290.3140869140625,1.0,0.7172253727912903,0.4692928791046142,0.4692928791046142,1.0,1.0,-3.45652174949646,1.2474738359451294,2.209047794342041,0.1991083323955536,0.0,0.0,1.0,325.2424011230469,299.0,167.76309204101562,-39009.9140625,4272.0224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9867248535156,312.89697265625,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.964640974998474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009789878968149,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3731689453125,297.1499938964844,293.1499938964844,0.2789882123470306,-5189.95166015625,304.1986999511719,0.6951919794082642,0.3342020213603973,0.3106593787670135,293.4120483398437,297.1499938964844,293.1499938964844,0.4266287982463836,-7611.13134765625,304.2205505371094,0.7742116451263428,0.4696196913719177,0.4548663794994354,293.2192077636719,297.1499938964844,293.1499938964844,0.6579764485359192,-7878.17431640625,304.2039794921875,0.8650170564651489,0.6667813658714294,0.4713895618915558,293.24951171875,297.1499938964844,293.1499938964844,0.8412603735923767,-12874.5625,304.2203674316406,0.9237003326416016,0.8071725964546204,0.7694364190101624,293.2204895019531,297.1499938964844,293.1499938964844,0.0787558034062385,-9520.48046875,304.16290283203125,0.48147052526474,0.1160754710435867,0.571353554725647,290.37237548828125,291.1499938964844,254.15213012695312,253.33493041992188,279.1698608398437,293.3291015625,290.3768920898437,1.0,0.7122225165367126,0.4702809751033783,0.4702809751033783,1.0,1.0,-3.4379000663757324,1.2426701784133911,2.195229768753052,0.1997708231210708,0.0,0.0,1.0,319.4203796386719,287.0,171.99559020996094,-39031.609375,4189.4970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1218566894531,313.0293273925781,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.9643608331680298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009787037270143,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.3731994628906,297.1499938964844,293.1499938964844,0.2742926478385925,-5120.2578125,304.1983947753906,0.6955166459083557,0.3313682079315185,0.3079286515712738,293.41485595703125,297.1499938964844,293.1499938964844,0.41956627368927,-7512.078125,304.2205810546875,0.7746577262878418,0.4657508134841919,0.4510433375835418,293.2208557128906,297.1499938964844,293.1499938964844,0.6523032784461975,-7825.603515625,304.2044677734375,0.8673499822616577,0.6655794978141785,0.4704169034957886,293.25115966796875,297.1499938964844,293.1499938964844,0.8338168263435364,-12787.4970703125,304.2210998535156,0.926569402217865,0.805584192276001,0.7677620053291321,293.2202453613281,297.1499938964844,293.1499938964844,0.0774591043591499,-9397.1181640625,304.1629333496094,0.4817987382411957,0.1152321025729179,0.5665950775146484,290.43670654296875,291.1499938964844,254.2093811035156,253.38633728027344,279.1697692871094,293.3302917480469,290.4411315917969,1.0,0.7071847915649414,0.4712652266025543,0.4712652266025543,1.0,1.0,-3.419281244277954,1.237821340560913,2.181459903717041,0.2003887444734573,0.0,0.0,1.0,313.5731201171875,287.0,174.94271850585938,-39044.05078125,4107.6181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2496032714844,313.1554260253906,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.96388441324234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009782201377674,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.3731689453125,297.1499938964844,293.1499938964844,0.2696836590766907,-5051.5947265625,304.1979675292969,0.6958938837051392,0.3285505473613739,0.3052108883857727,293.41754150390625,297.1499938964844,293.1499938964844,0.412590891122818,-7413.88916015625,304.2204284667969,0.7751410603523254,0.4618666172027588,0.4472041130065918,293.2224426269531,297.1499938964844,293.1499938964844,0.646694540977478,-7773.5888671875,304.20477294921875,0.869765043258667,0.6643683314323425,0.4694361388683319,293.2527770996094,297.1499938964844,293.1499938964844,0.8264550566673279,-12701.365234375,304.2215576171875,0.9295335412025452,0.803989589214325,0.766079306602478,293.219970703125,297.1499938964844,293.1499938964844,0.0761771723628044,-9275.6123046875,304.16290283203125,0.4821652472019195,0.1143940314650535,0.5618578195571899,290.4998474121094,291.1499938964844,254.2657165527344,253.43687438964844,279.1697082519531,293.3314208984375,290.5042419433594,1.0,0.7021164298057556,0.4722450971603393,0.4722450971603393,1.0,1.0,-3.400664567947388,1.2329260110855105,2.167738676071167,0.2009607851505279,0.0,0.0,1.0,307.7110290527344,275.0,175.29180908203125,-39047.7578125,4026.44384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3697814941406,313.2751159667969,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.9632426500320436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009775687940418,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.3730163574219,297.1499938964844,293.1499938964844,0.2651652693748474,-4984.02783203125,304.19744873046875,0.6963271498680115,0.3257500529289245,0.3025076389312744,293.4201354980469,297.1499938964844,293.1499938964844,0.4057081043720245,-7316.64013671875,304.2201232910156,0.7756639122962952,0.4579668045043945,0.4433489739894867,293.2239990234375,297.1499938964844,293.1499938964844,0.6411615014076233,-7722.232421875,304.2048645019531,0.8722666501998901,0.6631494164466858,0.4684486985206604,293.2542724609375,297.1499938964844,293.1499938964844,0.8191904425621033,-12616.337890625,304.22174072265625,0.9325910806655884,0.8023908138275146,0.7643907070159912,293.2196960449219,297.1499938964844,293.1499938964844,0.0749105289578437,-9156.03125,304.1628723144531,0.4825712144374847,0.1135613918304443,0.557141900062561,290.5617370605469,291.1499938964844,254.32107543945312,253.4865264892578,279.16961669921875,293.3324584960937,290.5660705566406,1.0,0.6970183253288269,0.4732196927070617,0.4732196927070617,1.0,1.0,-3.3820581436157227,1.2279856204986572,2.154072523117065,0.2014858871698379,0.0,0.0,1.0,301.8355712890625,275.0,173.86729431152344,-39043.02734375,3946.0009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4826354980469,313.3885498046875,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.9624339938163756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009767481824383,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.372802734375,297.1499938964844,293.1499938964844,0.2607353925704956,-4917.5341796875,304.1968994140625,0.6968157887458801,0.3229661583900451,0.2998183667659759,293.4226379394531,297.1499938964844,293.1499938964844,0.3989193737506866,-7220.35009765625,304.2197265625,0.7762264609336853,0.4540530145168304,0.4394795000553131,293.2254638671875,297.1499938964844,293.1499938964844,0.6357096433639526,-7671.57275390625,304.2048034667969,0.8748563528060913,0.6619247198104858,0.4674564003944397,293.2557067871094,297.1499938964844,293.1499938964844,0.812031090259552,-12532.478515625,304.2217102050781,0.935736119747162,0.8007898926734924,0.7626988887786865,293.21942138671875,297.1499938964844,293.1499938964844,0.0736585557460784,-9038.32421875,304.1628112792969,0.4830156862735748,0.1127336248755455,0.5524460673332214,290.62237548828125,291.1499938964844,254.3753967285156,253.53521728515625,279.1695251464844,293.3334350585937,290.6266174316406,1.0,0.6918935179710388,0.4741884768009186,0.4741884768009186,1.0,1.0,-3.363467216491699,1.22300124168396,2.14046597480774,0.2019637674093246,0.0,0.0,1.0,295.95294189453125,263.0,171.49334716796875,-39030.97265625,3866.33642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5891418457031,313.4966125488281,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.9662766456604004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009806479793041,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.3725280761719,297.1499938964844,293.1499938964844,0.2563042938709259,-4850.65673828125,304.1964111328125,0.6973625421524048,0.3201986253261566,0.2971436381340027,293.4250793457031,297.1499938964844,293.1499938964844,0.3920899331569671,-7122.923828125,304.219482421875,0.7768307328224182,0.4501241445541382,0.4355956614017486,293.22686767578125,297.1499938964844,293.1499938964844,0.6301329135894775,-7619.4580078125,304.2049865722656,0.8775376677513123,0.6606925129890442,0.4664593935012817,293.2570495605469,297.1499938964844,293.1499938964844,0.8047240972518921,-12446.365234375,304.22198486328125,0.93896484375,0.7991845607757568,0.761003851890564,293.2191467285156,297.1499938964844,293.1499938964844,0.0723937675356864,-8919.703125,304.16278076171875,0.4834998250007629,0.1119107827544212,0.5477705001831055,290.6856994628906,291.1499938964844,254.4286193847656,253.5829315185547,279.1694030761719,293.3343505859375,290.6904296875,1.0,0.6867421269416809,0.4751507937908172,0.4751507937908172,1.0,1.0,-3.344893217086792,1.2179721593856812,2.1269211769104004,0.2023937255144119,0.0,0.0,1.0,290.0645751953125,263.0,175.36868286132812,-39044.765625,3787.459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7222900390625,313.6280517578125,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.9657734036445618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009801372652873,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.3721923828125,297.1499938964844,293.1499938964844,0.2518940269947052,-4783.77197265625,304.1960144042969,0.6979674100875854,0.3174468278884887,0.2944826185703277,293.4273986816406,297.1499938964844,293.1499938964844,0.3852532505989074,-7024.90625,304.2192687988281,0.7774763107299805,0.4461791515350342,0.4316962957382202,293.2282409667969,297.1499938964844,293.1499938964844,0.6244761943817139,-7566.39892578125,304.20526123046875,0.8803104758262634,0.65944904088974,0.4654553830623626,293.25836181640625,297.1499938964844,293.1499938964844,0.7973230481147766,-12358.798828125,304.22235107421875,0.9422684907913208,0.7975699305534363,0.7593017220497131,293.2188415527344,297.1499938964844,293.1499938964844,0.0711230561137199,-8800.9287109375,304.1627502441406,0.4840237200260162,0.1110925674438476,0.5431151986122131,290.7511291503906,291.1499938964844,254.4807281494141,253.6295928955078,279.1692810058594,293.335205078125,290.7557678222656,1.0,0.6815641522407532,0.4761062264442444,0.4761062264442444,1.0,1.0,-3.3263254165649414,1.2128934860229492,2.113431930541992,0.2027745842933654,0.0,0.0,1.0,284.174560546875,251.0,178.24270629882812,-39049.64453125,3709.3623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8482971191406,313.7533874511719,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.9650821089744568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009794356301426,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.3717956542969,297.1499938964844,293.1499938964844,0.2475711852312088,-4717.9609375,304.19549560546875,0.6986343860626221,0.3147121667861938,0.2918362915515899,293.4296875,297.1499938964844,293.1499938964844,0.378509372472763,-6927.833984375,304.21893310546875,0.7781660556793213,0.4422187209129333,0.4277813732624054,293.22955322265625,297.1499938964844,293.1499938964844,0.6188934445381165,-7513.97607421875,304.20538330078125,0.8831786513328552,0.6581969261169434,0.4644441306591034,293.2596435546875,297.1499938964844,293.1499938964844,0.7900176644325256,-12272.294921875,304.22247314453125,0.94564288854599,0.7959490418434143,0.757591724395752,293.2185363769531,297.1499938964844,293.1499938964844,0.0698661729693412,-8684.009765625,304.1627197265625,0.4845890700817108,0.1102790609002113,0.5384799242019653,290.8153076171875,291.1499938964844,254.5316162109375,253.67518615722656,279.1691589355469,293.3360290527344,290.81988525390625,1.0,0.6763591170310974,0.4770539104938507,0.4770539104938507,1.0,1.0,-3.307762861251831,1.2077635526657104,2.09999942779541,0.2031045705080032,0.0,0.0,1.0,278.2829284667969,251.0,178.3304443359375,-39045.42578125,3632.042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9662475585937,313.8718566894531,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.9642189145088196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009785596048459,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.3713073730469,297.1499938964844,293.1499938964844,0.2433334738016128,-4653.1962890625,304.1949157714844,0.6993655562400818,0.3119944036006927,0.2892042398452759,293.431884765625,297.1499938964844,293.1499938964844,0.3718592226505279,-6831.720703125,304.218505859375,0.7789033651351929,0.4382450878620147,0.4238528907299042,293.2308349609375,297.1499938964844,293.1499938964844,0.6133894324302673,-7462.224609375,304.205322265625,0.8861470818519592,0.6569391489028931,0.4634279906749725,293.2608337402344,297.1499938964844,293.1499938964844,0.7828148603439331,-12186.9111328125,304.2223815917969,0.9490842819213868,0.7943251729011536,0.7558774352073669,293.21826171875,297.1499938964844,293.1499938964844,0.0686224550008773,-8568.8857421875,304.16265869140625,0.4851967990398407,0.109469823539257,0.5338633060455322,290.8782653808594,291.1499938964844,254.581283569336,253.7196350097656,279.16900634765625,293.3367919921875,290.8827819824219,1.0,0.6711283326148987,0.4779931604862213,0.4779931604862213,1.0,1.0,-3.2892141342163086,1.2025843858718872,2.086629867553711,0.2033834904432296,0.0,0.0,1.0,272.3916320800781,239.0,176.88690185546875,-39033.3984375,3555.526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.077392578125,313.98455810546875,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.9632033109664916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009775288635864,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.37078857421875,297.1499938964844,293.1499938964844,0.2391857802867889,-4589.5625,304.1943054199219,0.7001680135726929,0.3092951774597168,0.2865883409976959,293.4339904785156,297.1499938964844,293.1499938964844,0.3653083443641662,-6736.6513671875,304.21795654296875,0.7796934247016907,0.4342575669288635,0.4199105203151703,293.2320556640625,297.1499938964844,293.1499938964844,0.607976496219635,-7411.2607421875,304.2051086425781,0.8892229795455933,0.6556764841079712,0.4624077677726745,293.261962890625,297.1499938964844,293.1499938964844,0.7757310271263123,-12102.8408203125,304.2221069335937,0.9525914788246156,0.7926995158195496,0.7541604042053223,293.21795654296875,297.1499938964844,293.1499938964844,0.0673930272459983,-8455.6650390625,304.16259765625,0.4858507812023163,0.1086653545498848,0.5292662978172302,290.9398193359375,291.1499938964844,254.629638671875,253.76290893554688,279.1688537597656,293.3374938964844,290.9442749023437,1.0,0.6658706068992615,0.4789228737354278,0.4789228737354278,1.0,1.0,-3.2706856727600098,1.1973565816879272,2.073329210281372,0.2036104649305343,0.0,0.0,1.0,266.4978332519531,239.0,174.3760223388672,-39013.60546875,3479.809814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1816101074219,314.09136962890625,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.9668294191360474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00098120898474,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550560,293.3702087402344,297.1499938964844,293.1499938964844,0.2350381165742874,-4525.578125,304.1937866210937,0.7010415196418762,0.306612491607666,0.2839869856834411,293.43603515625,297.1499938964844,293.1499938964844,0.3587268590927124,-6640.57470703125,304.2175598144531,0.7805382609367371,0.4302575290203094,0.4159560203552246,293.23321533203125,297.1499938964844,293.1499938964844,0.6024470329284668,-7358.89697265625,304.20513916015625,0.8924081921577454,0.65440833568573,0.4613842964172363,293.2630310058594,297.1499938964844,293.1499938964844,0.7685104012489319,-12016.5947265625,304.2221374511719,0.9561561942100524,0.7910705804824829,0.75244140625,293.2176208496094,297.1499938964844,293.1499938964844,0.0661500543355941,-8341.5732421875,304.1625671386719,0.4865510761737823,0.1078650131821632,0.5246877074241638,291.00408935546875,291.1499938964844,254.6766357421875,253.80496215820312,279.1686706542969,293.3381652832031,291.009033203125,1.0,0.6605875492095947,0.4798426628112793,0.4798426628112793,1.0,1.0,-3.252178192138672,1.1920801401138306,2.060097932815552,0.2037854641675949,0.0,0.0,1.0,260.6063232421875,227.0,178.17987060546875,-39019.61328125,3404.9169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3128662109375,314.22186279296875,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.966122269630432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000980491284281,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.3695678710937,297.1499938964844,293.1499938964844,0.2309120148420334,-4461.61279296875,304.1933288574219,0.7019914388656616,0.3039470613002777,0.2814010679721832,293.4380187988281,297.1499938964844,293.1499938964844,0.352144330739975,-6543.97900390625,304.2172546386719,0.7814412713050842,0.4262430965900421,0.4119879305362701,293.2343444824219,297.1499938964844,293.1499938964844,0.5968412160873413,-7305.59912109375,304.2052917480469,0.8957063555717468,0.653130292892456,0.4603549540042877,293.2640686035156,297.1499938964844,293.1499938964844,0.7612008452415466,-11928.90625,304.2223205566406,0.959771990776062,0.7894333004951477,0.7507162094116211,293.2173156738281,297.1499938964844,293.1499938964844,0.0649000406265258,-8227.3046875,304.1625671386719,0.4873009324073791,0.1070690676569938,0.5201281309127808,291.0705261230469,291.1499938964844,254.7222137451172,253.8457489013672,279.1684875488281,293.3387756347656,291.07537841796875,1.0,0.6552770137786865,0.4807518422603607,0.4807518422603607,1.0,1.0,-3.233682632446289,1.1867505311965942,2.0469319820404053,0.2039071768522262,0.0,0.0,1.0,254.716049194336,227.0,181.00624084472656,-39016.76953125,3330.81787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4368896484375,314.34625244140625,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.9652258157730104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009795814985409,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550680,293.368896484375,297.1499938964844,293.1499938964844,0.2268677800893783,-4398.67041015625,304.1928100585937,0.7030207514762878,0.3012992143630981,0.2788300514221191,293.4399719238281,297.1499938964844,293.1499938964844,0.3456545174121856,-6448.3388671875,304.2168273925781,0.7824063301086426,0.4222162663936615,0.4080069363117218,293.2354431152344,297.1499938964844,293.1499938964844,0.5913098454475403,-7252.93310546875,304.2052917480469,0.8991215229034424,0.6518465280532837,0.4593201577663421,293.2650756835937,297.1499938964844,293.1499938964844,0.7539877891540527,-11842.263671875,304.2222595214844,0.9634320139884948,0.7877913117408752,0.7489847540855408,293.2170104980469,297.1499938964844,293.1499938964844,0.0636622235178947,-8114.76708984375,304.1625366210937,0.4881024360656738,0.106277123093605,0.515586793422699,291.1357727050781,291.1499938964844,254.766342163086,253.8852081298828,279.16827392578125,293.3393859863281,291.1405944824219,1.0,0.649939239025116,0.4816495776176452,0.4816495776176452,1.0,1.0,-3.215198278427124,1.1813663244247437,2.03383207321167,0.2039743810892105,0.0,0.0,1.0,248.8285980224609,215.0,181.255615234375,-39005.5,3257.51611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.55340576171875,314.4642333984375,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.9641693830490112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009785093134269,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.3681640625,297.1499938964844,293.1499938964844,0.2229133993387222,-4336.8935546875,304.1922302246094,0.7041366100311279,0.2986699044704437,0.2762751579284668,293.4418334960937,297.1499938964844,293.1499938964844,0.3392699062824249,-6353.85791015625,304.2162780761719,0.7834402322769165,0.4181776940822601,0.4040140211582184,293.2364807128906,297.1499938964844,293.1499938964844,0.5858780145645142,-7201.15576171875,304.2051086425781,0.9026620388031006,0.6505608558654785,0.4582823812961578,293.2660217285156,297.1499938964844,293.1499938964844,0.7469013333320618,-11757.0556640625,304.2220153808594,0.9671332240104676,0.7861471772193909,0.7472497820854187,293.2167053222656,297.1499938964844,293.1499938964844,0.0624388717114925,-8004.17431640625,304.1624755859375,0.4889595508575439,0.1054890602827072,0.5110624432563782,291.19952392578125,291.1499938964844,254.8089599609375,253.9233245849609,279.16802978515625,293.33990478515625,291.20416259765625,1.0,0.6445736289024353,0.4825348854064941,0.4825348854064941,1.0,1.0,-3.1967339515686035,1.175929307937622,2.020804643630981,0.2039864361286163,0.0,0.0,0.9904552102088928,242.9422149658203,215.0,179.10289001464844,-38982.37109375,3185.016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6631164550781,314.5751647949219,278.1499938964844,0.0,18000.0,319.54998779296875,32610.23828125,36000.0,0.0,0.0,0.962954580783844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8311915397644043,1.8312193155288696,-2.773744381556753e-05,0.0,0.0009772764751687,0.0,0.0,683.4813232421875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550800,293.36737060546875,297.1499938964844,293.1499938964844,0.2190704047679901,-4276.654296875,304.1915283203125,0.7053452134132385,0.2960604727268219,0.2737367451190948,293.443603515625,297.1499938964844,293.1499938964844,0.3330245912075043,-6261.08544921875,304.215576171875,0.7845496535301208,0.4141291975975036,0.4000100791454315,293.2374267578125,297.1499938964844,293.1499938964844,0.5806088447570801,-7150.9169921875,304.2046813964844,0.9064189195632936,0.6492769718170166,0.4572443664073944,293.26690673828125,297.1499938964844,293.1499938964844,0.7400187253952026,-11674.3017578125,304.221435546875,0.9708714485168456,0.7845044732093811,0.7455139756202698,293.2164001464844,297.1499938964844,293.1499938964844,0.0612371675670146,-7896.21044921875,304.1623840332031,0.4898764193058014,0.1047053188085556,0.5065547227859497,291.260498046875,291.1499938964844,254.8500061035156,253.96002197265625,279.16778564453125,293.34039306640625,291.2649841308594,1.0,0.6391801238059998,0.483406662940979,0.483406662940979,1.0,1.0,-3.178297758102417,1.1704411506652832,2.007856607437134,0.2039428353309631,0.0,0.0,0.9769771099090576,237.0562744140625,203.0,174.50839233398438,-38946.44921875,3113.330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7676696777344,314.6796264648437,278.1499938964844,0.0,18000.0,320.0299987792969,33067.6875,36000.0,0.0,0.0,0.9663773775100708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.829460859298706,1.829488635063172,-2.7802421755041e-05,0.0,0.0009807501919567,0.0,0.0,683.4917602539062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550860,293.3663330078125,297.1499938964844,293.1499938964844,0.2152654826641082,-4216.70849609375,304.1908874511719,0.7066864967346191,0.2935133874416351,0.2712289094924927,293.44512939453125,297.1499938964844,293.1499938964844,0.3268042206764221,-6168.17041015625,304.2149658203125,0.785773754119873,0.4101139903068542,0.3960103094577789,293.2381286621094,297.1499938964844,293.1499938964844,0.5753053426742554,-7100.1103515625,304.2043762207031,0.910516619682312,0.6480351686477661,0.4562170505523681,293.2675170898437,297.1499938964844,293.1499938964844,0.733095645904541,-11590.62109375,304.2210388183594,0.9746721982955932,0.7829043865203857,0.7437927722930908,293.2158508300781,297.1499938964844,293.1499938964844,0.0600411482155323,-7789.1650390625,304.1623229980469,0.4908965826034546,0.1039704903960228,0.5021325945854187,291.322998046875,291.1499938964844,254.8901824951172,253.99595642089844,279.16754150390625,293.34063720703125,291.327880859375,1.0,0.6337666511535645,0.4842657446861267,0.4842657446861267,1.0,1.0,-3.160055160522461,1.164971947669983,1.9950830936431885,0.2038536816835403,0.0,0.0,0.9592266082763672,231.14529418945312,203.0,175.7169952392578,-38933.046875,3042.663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.90087890625,314.8074035644531,278.1499938964844,0.0,18000.0,320.0299987792969,33755.49609375,36000.0,0.0,0.0,0.96543687582016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8268518447875977,1.8268797397613523,-2.790004145936109e-05,0.0,0.000979795702733,0.0,0.0,683.5005493164062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550920,293.36492919921875,297.1499938964844,293.1499938964844,0.211566612124443,-4158.2001953125,304.190185546875,0.7082537412643433,0.2910506725311279,0.268788993358612,293.4462280273437,297.1499938964844,293.1499938964844,0.3206978738307953,-6076.56103515625,304.2142639160156,0.7872047424316406,0.4061574339866638,0.3920556306838989,293.23846435546875,297.1499938964844,293.1499938964844,0.5700844526290894,-7050.01416015625,304.2039794921875,0.9150377511978148,0.6468524932861328,0.455226182937622,293.26776123046875,297.1499938964844,293.1499938964844,0.7262675166130066,-11507.9501953125,304.22052001953125,0.9786016345024108,0.7813645601272583,0.7421212792396545,293.2149353027344,297.1499938964844,293.1499938964844,0.0589002780616283,-7687.4306640625,304.1621398925781,0.4921380281448364,0.1033146455883979,0.498010903596878,291.3856811523437,291.1499938964844,254.93023681640625,254.03179931640625,279.16729736328125,293.34051513671875,291.39031982421875,1.0,0.6283604502677917,0.4851119816303253,0.4851119816303253,1.0,1.0,-3.142479181289673,1.159714698791504,1.9827646017074585,0.2037717700004577,0.0,0.0,0.9372262954711914,225.1547241210937,191.0,174.41783142089844,-38909.8359375,2973.6884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0292358398437,314.9281005859375,278.1499938964844,0.0,18000.0,320.0299987792969,34767.3046875,36000.0,0.0,0.0,0.9642821550369264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.822999358177185,1.8230273723602293,-2.8043476049788296e-05,0.0,0.0009786238661035,0.0,0.0,683.4982299804688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550980,293.36328125,297.1499938964844,293.1499938964844,0.2080368101596832,-4102.21484375,304.1893005371094,0.7100151777267456,0.2886486053466797,0.2664101123809814,293.44708251953125,297.1499938964844,293.1499938964844,0.3148079216480255,-5987.91943359375,304.2132873535156,0.7888301014900208,0.4022393524646759,0.3881424963474273,293.23858642578125,297.1499938964844,293.1499938964844,0.5651229023933411,-7002.47802734375,304.20318603515625,0.9199447631835938,0.6457079648971558,0.4542657136917114,293.2677917480469,297.1499938964844,293.1499938964844,0.7197569012641907,-11429.2861328125,304.21954345703125,0.9826178550720216,0.7798663377761841,0.7404929995536804,293.2138061523437,297.1499938964844,293.1499938964844,0.0578367970883846,-7593.06787109375,304.161865234375,0.4935939311981201,0.102717138826847,0.4941795468330383,291.4444885253906,291.1499938964844,254.9701538085937,254.06753540039065,279.1670837402344,293.3401184082031,291.4487609863281,1.0,0.6229702234268188,0.4859480559825897,0.4859480559825897,1.0,1.0,-3.1255269050598145,1.1546589136123655,1.9708681106567385,0.2037091851234436,0.0,0.0,0.9116729497909546,219.11685180664065,191.0,168.2508087158203,-38861.95703125,2906.434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1523742675781,315.0374450683594,278.1499938964844,0.0,18000.0,320.0299987792969,36104.14453125,36000.0,0.0,0.0,0.962927520275116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8155721426010127,1.8156003952026367,-2.818169741658494e-05,0.0,0.0009772490011528,0.0,0.0,681.2058715820312,0.0,0.0,0.0,0.9972524046897888,4.0,0.0,1.0
551040,293.36151123046875,297.1499938964844,293.1499938964844,0.2051180005073547,-4056.383056640625,304.1874389648437,0.711921215057373,0.2862963676452636,0.2640780806541443,293.4477233886719,297.1499938964844,293.1499938964844,0.3098054528236389,-5913.28515625,304.2108459472656,0.7906255722045898,0.3983507752418518,0.3842583894729614,293.2384948730469,297.1499938964844,293.1499938964844,0.5616100430488586,-6970.1787109375,304.1998291015625,0.9251824617385864,0.6446019411087036,0.4533287286758423,293.2676086425781,297.1499938964844,293.1499938964844,0.7150367498397827,-11374.896484375,304.21539306640625,0.9866744875907898,0.7784139513969421,0.7389008402824402,293.2124938964844,297.1499938964844,293.1499938964844,0.0569939985871315,-7519.88818359375,304.1612243652344,0.4952343702316284,0.102163441479206,0.4905690252780914,291.4752197265625,291.1499938964844,255.0099639892578,254.1031646728516,279.1668701171875,293.3395690917969,291.4759216308594,1.0,0.6175950765609741,0.4867765605449676,0.4867765605449676,1.0,1.0,-3.109050750732422,1.1497530937194824,1.959297776222229,0.2036568075418472,0.0,0.0,0.8866451978683472,213.06402587890625,179.0,119.87593841552734,-38637.8359375,2840.72412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2889709472656,315.0986022949219,278.1499938964844,0.0,18000.0,320.0299987792969,36702.328125,36000.0,0.0,0.0,0.9611851572990416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7786201238632202,1.7786476612091064,-2.751047213678248e-05,0.0,0.0009754807688295,0.0,0.0,647.93798828125,0.0,0.0,0.0,0.9798665642738342,4.0,0.0,1.0
551100,293.3595886230469,297.1499938964844,293.1499938964844,0.2027423977851867,-4019.544921875,304.1849365234375,0.7139687538146973,0.2839910387992859,0.2617890834808349,293.4481811523437,297.1499938964844,293.1499938964844,0.3055956661701202,-5851.06396484375,304.2074279785156,0.7925950288772583,0.394490510225296,0.380401074886322,293.2381286621094,297.1499938964844,293.1499938964844,0.5594614148139954,-6951.92236328125,304.1946716308594,0.9307295680046082,0.6435513496398926,0.4524251818656921,293.2670593261719,297.1499938964844,293.1499938964844,0.71202152967453,-11343.013671875,304.208984375,0.9907575845718384,0.7770313024520874,0.7373644113540649,293.21112060546875,297.1499938964844,293.1499938964844,0.0563442185521125,-7465.021484375,304.1603698730469,0.4970517754554748,0.1016448214650154,0.4871310293674469,291.4784545898437,291.1499938964844,255.0496520996093,254.13870239257807,279.16668701171875,293.3388061523437,291.4781188964844,1.0,0.6122353076934814,0.487597793340683,0.487597793340683,1.0,1.0,-3.093017101287842,1.144985914230347,1.948031306266785,0.2036118954420089,0.0,0.0,0.8643532991409302,207.00466918945312,179.0,67.62300872802734,-38380.27734375,2776.494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4582824707031,315.166259765625,278.1499938964844,0.0,18000.0,319.54998779296875,36973.828125,36000.0,0.0,0.0,0.9540084600448608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7327086925506592,1.732735276222229,-2.6592924768920057e-05,0.0,0.0009681973024271,0.0,0.0,606.65380859375,0.0,0.0,0.0,0.9582728743553162,4.0,0.0,1.0
551160,293.35760498046875,297.1499938964844,293.1499938964844,0.2006701976060867,-3987.65283203125,304.182373046875,0.7161542773246765,0.2817252576351166,0.2595377564430237,293.448486328125,297.1499938964844,293.1499938964844,0.3018213212490082,-5795.4931640625,304.203857421875,0.7947384715080261,0.3906501829624176,0.3765653371810913,293.2375793457031,297.1499938964844,293.1499938964844,0.5580990314483643,-6941.52734375,304.18902587890625,0.936549723148346,0.6425430774688721,0.4515548944473266,293.2662658691406,297.1499938964844,293.1499938964844,0.710006058216095,-11323.8525390625,304.201904296875,0.994843602180481,0.7757033109664917,0.7358853816986084,293.20965576171875,297.1499938964844,293.1499938964844,0.0558041594922542,-7420.45556640625,304.1594543457031,0.4990444183349609,0.1011548787355423,0.4838332533836365,291.46783447265625,291.1499938964844,255.08921813964844,254.1741485595703,279.1665344238281,293.3379211425781,291.4663391113281,1.0,0.606889009475708,0.4884135723114013,0.4884135723114013,1.0,1.0,-3.077371120452881,1.1403402090072632,1.9370310306549072,0.2035749405622482,0.0,0.0,0.8441382646560669,200.94854736328125,167.0,20.695281982421875,-38086.296875,2713.65185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6256103515625,315.2196350097656,278.1499938964844,0.0,18000.0,319.54998779296875,37087.05859375,36000.0,0.0,0.0,0.9503547549247742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831315755844116,1.683157205581665,-2.5590172299416736e-05,0.0,0.0009644892998039,0.0,0.0,563.6421508789062,0.0,0.0,0.0,0.9350167512893676,4.0,0.0,1.0
551220,293.3555908203125,297.1499938964844,293.1499938964844,0.1987784802913665,-3958.6142578125,304.179931640625,0.7184351682662964,0.2794951200485229,0.2573219835758209,293.44873046875,297.1499938964844,293.1499938964844,0.2982974946498871,-5743.56494140625,304.2004699707031,0.7970043420791626,0.3868242800235748,0.3727475106716156,293.2369079589844,297.1499938964844,293.1499938964844,0.5572154521942139,-6935.67138671875,304.1835632324219,0.9425272941589355,0.6415648460388184,0.4507113099098205,293.2652893066406,297.1499938964844,293.1499938964844,0.7083929181098938,-11309.232421875,304.1954650878906,0.9987943172454834,0.7744215130805969,0.7342526912689209,293.20819091796875,297.1499938964844,293.1499938964844,0.0553318858146667,-7382.1328125,304.1585998535156,0.5011849999427795,0.1006902903318405,0.4806653559207916,291.4493408203125,291.1499938964844,255.128662109375,254.20948791503903,279.1664733886719,293.3369140625,291.4476928710937,1.0,0.6015384793281555,0.4892313480377197,0.4892313480377197,1.0,1.0,-3.0617597103118896,1.1356821060180664,1.9260776042938232,0.2035504132509231,0.0,0.0,0.8260266780853271,194.9532470703125,167.0,-11.848217010498049,-37803.9609375,2651.814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8189392089844,315.29058837890625,278.1499938964844,0.0,18000.0,319.54998779296875,37102.41015625,36000.0,0.0,0.0,0.9460785388946532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6336477994918823,1.6336724758148191,-2.4596985895186663e-05,0.0,0.0009601494530215,0.0,0.0,522.6231689453125,0.0,0.0,0.0,0.9119099974632264,4.0,0.0,1.0
551280,293.3534240722656,297.1499938964844,293.1499938964844,0.1969087570905685,-3929.68212890625,304.1778869628906,0.7199602127075195,0.2773167192935943,0.2551890015602112,293.4487609863281,297.1499938964844,293.1499938964844,0.2947674989700317,-5691.06982421875,304.1977233886719,0.7983453869819641,0.3830297291278839,0.3689970076084137,293.2361145019531,297.1499938964844,293.1499938964844,0.556313693523407,-6929.1044921875,304.1791076660156,0.947245717048645,0.640620768070221,0.4499246776103973,293.26190185546875,297.1499938964844,293.1499938964844,0.7012536525726318,-11215.861328125,304.2003479003906,0.9990000128746032,0.7736225128173828,0.7270334362983704,293.20654296875,297.1499938964844,293.1499938964844,0.0549034066498279,-7347.28369140625,304.1578369140625,0.5028548240661621,0.1002736538648605,0.4778764247894287,291.4343566894531,291.1499938964844,255.16798400878903,254.2447204589844,279.1672058105469,293.33551025390625,291.43341064453125,1.0,0.5958414077758789,0.4901451766490936,0.4901451766490936,1.0,1.0,-3.039603471755981,1.128493309020996,1.911110043525696,0.2031212896108627,0.0,0.0,0.8086144924163818,189.9337310791016,155.0,-22.91666603088379,-37488.66015625,2583.01025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0354919433594,315.3843688964844,278.1499938964844,0.0,18000.0,319.54998779296875,37094.859375,36000.0,0.0,0.0,0.9411622881889344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.584825038909912,1.5848487615585327,-2.3641079678782265e-05,0.0,0.000955160066951,0.0,0.0,484.2249450683594,0.0,0.0,0.0,0.8891510367393494,4.0,0.0,1.0
551340,293.3512878417969,297.1499938964844,293.1499938964844,0.1949694901704788,-3899.3291015625,304.1763610839844,0.7213307023048401,0.2751570641994476,0.2531037032604217,293.4488220214844,297.1499938964844,293.1499938964844,0.2911079227924347,-5636.041015625,304.1957092285156,0.7994743585586548,0.3792345821857452,0.3652781248092651,293.23541259765625,297.1499938964844,293.1499938964844,0.5551674962043762,-6919.53369140625,304.1759033203125,0.9516466856002808,0.6396662592887878,0.4491589665412903,293.2528381347656,297.1499938964844,293.1499938964844,0.6904056668281555,-11072.505859375,304.2109069824219,0.9990000128746032,0.7739794850349426,0.7167521119117737,293.2048645019531,297.1499938964844,293.1499938964844,0.0544762425124645,-7312.078125,304.1571655273437,0.5044924020767212,0.099884882569313,0.475338339805603,291.4269104003906,291.1499938964844,255.20718383789065,254.27984619140625,279.16796875,293.3331604003906,291.4261474609375,1.0,0.5898047685623169,0.4911030828952789,0.4911030828952789,1.0,1.0,-3.0137064456939697,1.119850754737854,1.8938558101654053,0.2021828740835189,0.0,0.0,0.790910005569458,185.1284027099609,155.0,-21.89459800720215,-37145.89453125,2509.301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.277587890625,315.49530029296875,278.1499938964844,0.0,18000.0,319.54998779296875,37116.8046875,36000.0,0.0,0.0,0.9355287551879884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.534624099731445,1.5346468687057495,-2.26950942305848e-05,0.0,0.0009494427358731,0.0,0.0,446.996826171875,0.0,0.0,0.0,0.8658483028411865,4.0,0.0,1.0
551400,293.3492736816406,297.1499938964844,293.1499938964844,0.19305519759655,-3869.256103515625,304.175048828125,0.7229147553443909,0.273006796836853,0.2510215044021606,293.4489440917969,297.1499938964844,293.1499938964844,0.2874736189842224,-5581.12060546875,304.1940002441406,0.8008453249931335,0.3754256963729858,0.3615425825119018,293.2348937988281,297.1499938964844,293.1499938964844,0.5540761947631836,-6910.26025390625,304.1731872558594,0.9563103914260864,0.6386886239051819,0.4483742713928222,293.2389831542969,297.1499938964844,293.1499938964844,0.6788159608840942,-10919.8994140625,304.22088623046875,0.9990000128746032,0.7753946185112,0.7058857083320618,293.2032165527344,297.1499938964844,293.1499938964844,0.0540638379752635,-7278.17333984375,304.1566162109375,0.506357729434967,0.0995144098997116,0.4728606939315796,291.4189758300781,291.1499938964844,255.2462615966797,254.3148803710937,279.1686096191406,293.33026123046875,291.4180908203125,1.0,0.5835448503494263,0.4920823574066162,0.4920823574066162,1.0,1.0,-2.987096309661865,1.1109110116958618,1.876185297966004,0.2011644840240478,0.0,0.0,0.7737667560577393,180.14552307128903,158.0,-22.455385208129883,-36790.07421875,2434.4765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5430908203125,315.61669921875,278.1499938964844,0.0,18000.0,319.07000732421875,37135.19921875,36000.0,0.0,0.0,0.9243561029434204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4829005002975464,1.4829221963882446,-2.1751477106590755e-05,0.0,0.0009381039417348,0.0,0.0,410.8389587402344,0.0,0.0,0.0,0.842096745967865,4.0,0.0,1.0
551460,293.347412109375,297.1499938964844,293.1499938964844,0.1913471519947052,-3842.599853515625,304.173583984375,0.7233822345733643,0.2708440124988556,0.2489945441484451,293.4492492675781,297.1499938964844,293.1499938964844,0.2841090857982635,-5530.40087890625,304.1921081542969,0.8008165955543518,0.3715805113315582,0.3578422367572784,293.2345886230469,297.1499938964844,293.1499938964844,0.5534608364105225,-6905.83984375,304.1700744628906,0.959184229373932,0.637671709060669,0.4476108253002167,293.222900390625,297.1499938964844,293.1499938964844,0.6711823344230652,-10823.8623046875,304.22174072265625,0.9990000128746032,0.777427077293396,0.6987341642379761,293.20172119140625,297.1499938964844,293.1499938964844,0.0537581034004688,-7253.8623046875,304.1559753417969,0.5074031352996826,0.0991344526410102,0.4706884622573852,291.4028015136719,291.1499938964844,255.28521728515625,254.3498077392578,279.1684265136719,293.3276062011719,291.4006652832031,1.0,0.579226016998291,0.4929907321929931,0.4929907321929931,1.0,1.0,-2.9659793376922607,1.104077935218811,1.86190152168274,0.2004382312297821,0.0,0.0,0.7584257125854492,176.78285217285156,158.0,-36.9791259765625,-36441.90234375,2378.946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7925109863281,315.712646484375,278.1499938964844,0.0,18000.0,319.07000732421875,37110.0625,36000.0,0.0,0.0,0.9166663885116576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4317530393600464,1.4317739009857178,-2.0840523575316183e-05,0.0,0.0009302998660132,0.0,0.0,377.0919799804688,0.0,0.0,0.0,0.8189033269882202,4.0,0.0,1.0
