time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
551520,293.345703125,297.1499938964844,293.1499938964844,0.1897869855165481,-3818.359130859375,304.1721496582031,0.7231195569038391,0.2686821520328522,0.2469925880432129,293.4496459960937,297.1499938964844,293.1499938964844,0.2809401750564575,-5482.64208984375,304.1902160644531,0.7998633980751038,0.3677144646644592,0.3541468679904938,293.2344055175781,297.1499938964844,293.1499938964844,0.5532326102256775,-6905.2275390625,304.1668395996094,0.9609304666519164,0.6366404891014099,0.4468530118465423,293.2078552246094,297.1499938964844,293.1499938964844,0.6662884950637817,-10765.701171875,304.217529296875,0.9990000128746032,0.7794556021690369,0.6939250826835632,293.20037841796875,297.1499938964844,293.1499938964844,0.0535149499773979,-7235.22998046875,304.15533447265625,0.5078787207603455,0.0987459570169448,0.4686306416988373,291.37896728515625,291.1499938964844,255.3240509033203,254.38462829589844,279.1680908203125,293.3257141113281,291.3769836425781,1.0,0.5757044553756714,0.493871808052063,0.493871808052063,1.0,1.0,-2.948197841644287,1.0985162258148191,1.849681615829468,0.200093999505043,0.0,0.0,0.7455528974533081,174.42938232421875,161.0,-49.4161376953125,-36145.734375,2335.124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.04449462890625,315.8149719238281,278.1499938964844,0.0,18000.0,319.07000732421875,37002.47265625,36000.0,0.0,0.0,0.908449113368988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3860406875610352,1.3860607147216797,-2.00340055016568e-05,0.0,0.0009219603962264,0.0,0.0,348.43359375,0.0,0.0,0.0,0.7983376383781433,4.0,0.0,1.0
551580,293.34405517578125,297.1499938964844,293.1499938964844,0.1882370859384536,-3794.155517578125,304.1709289550781,0.7223425507545471,0.266528457403183,0.245018720626831,293.4500732421875,297.1499938964844,293.1499938964844,0.2777614593505859,-5434.4501953125,304.1886901855469,0.7982495427131653,0.363833874464035,0.3504597246646881,293.2342529296875,297.1499938964844,293.1499938964844,0.5530088543891907,-6904.37841796875,304.1642150878906,0.9618956446647644,0.6355979442596436,0.4461048543453216,293.1949462890625,297.1499938964844,293.1499938964844,0.6630495190620422,-10729.9375,304.21112060546875,0.9990000128746032,0.7812625169754028,0.6907560229301453,293.1991271972656,297.1499938964844,293.1499938964844,0.0532791800796985,-7217.11376953125,304.15478515625,0.5079449415206909,0.098350778222084,0.466654360294342,291.3564453125,291.1499938964844,255.36276245117188,254.4193420410156,279.167724609375,293.3244323730469,291.3544311523437,1.0,0.5728674530982971,0.4947289228439331,0.4947289228439331,1.0,1.0,-2.932774543762207,1.0938544273376465,1.83892023563385,0.1999554634094238,0.0,0.0,0.7340482473373413,172.7706756591797,161.0,-55.537864685058594,-35884.421875,2299.40478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2874755859375,315.9154663085937,278.1499938964844,0.0,18000.0,319.07000732421875,36896.10546875,36000.0,0.0,0.0,0.8998228907585144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3452712297439575,1.3452905416488647,-1.9333754607941955e-05,0.0,0.0009132058476097,0.0,0.0,324.2035522460937,0.0,0.0,0.0,0.7800597548484802,4.0,0.0,1.0
551640,293.3424377441406,297.1499938964844,293.1499938964844,0.1867240816354751,-3770.468994140625,304.1698913574219,0.7211387753486633,0.2643849849700928,0.2430711835622787,293.4505310058594,297.1499938964844,293.1499938964844,0.2746115922927856,-5386.49853515625,304.1873779296875,0.7960870265960693,0.3599408864974975,0.3467788100242615,293.23419189453125,297.1499938964844,293.1499938964844,0.5528587102890015,-6904.07763671875,304.1618957519531,0.9622233510017396,0.6345437169075012,0.4453627467155456,293.1846923828125,297.1499938964844,293.1499938964844,0.6613035202026367,-10714.068359375,304.20318603515625,0.9990000128746032,0.782710611820221,0.6889255046844482,293.197998046875,297.1499938964844,293.1499938964844,0.0530590340495109,-7200.32421875,304.1543273925781,0.5076732039451599,0.0979512110352516,0.4647474586963653,291.3333435058594,291.1499938964844,255.4013519287109,254.4539489746093,279.16729736328125,293.32354736328125,291.3313293457031,1.0,0.5705901980400085,0.4955624938011169,0.4955624938011169,1.0,1.0,-2.919281005859375,1.0899220705032349,1.82935893535614,0.1999783515930175,0.0,0.0,0.7241324782371521,171.67269897460938,164.0,-59.52486801147461,-35649.11328125,2270.1806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.51336669921875,316.00787353515625,278.1499938964844,0.0,18000.0,319.07000732421875,36789.50390625,36000.0,0.0,0.0,0.8909003734588623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.309085249900818,1.3091039657592771,-1.872638131317217e-05,0.0,0.0009041506564244,0.0,0.0,303.707763671875,0.0,0.0,0.0,0.7639753818511963,4.0,0.0,1.0
551700,293.34088134765625,297.1499938964844,293.1499938964844,0.1852296143770218,-3746.98828125,304.1689758300781,0.7195739150047302,0.2622533142566681,0.2411488890647888,293.4510192871094,297.1499938964844,293.1499938964844,0.2714631259441376,-5338.34423828125,304.1863098144531,0.7934648394584656,0.3560370504856109,0.3431028127670288,293.23419189453125,297.1499938964844,293.1499938964844,0.5527275204658508,-6903.76953125,304.15997314453125,0.9620200991630554,0.6334784626960754,0.4446245729923248,293.17730712890625,297.1499938964844,293.1499938964844,0.6607994437217712,-10714.41015625,304.1944274902344,0.9990000128746032,0.7837230563163757,0.6882055997848511,293.19696044921875,297.1499938964844,293.1499938964844,0.0528459139168262,-7184.07470703125,304.1539306640625,0.5071188807487488,0.0975461453199386,0.4628954231739044,291.3106689453125,291.1499938964844,255.43983459472656,254.48846435546875,279.1668701171875,293.3228759765625,291.3087158203125,1.0,0.5687783360481262,0.4963723123073578,0.4963723123073578,1.0,1.0,-2.907389163970948,1.0865874290466309,1.8208016157150269,0.200127512216568,0.0,0.0,0.7157000303268433,171.03659057617188,164.0,-60.99070739746094,-35438.7578125,2246.261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.7149353027344,316.0890808105469,278.1499938964844,0.0,18000.0,318.5899963378906,36682.3125,36000.0,0.0,0.0,0.8769903779029846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2777869701385498,1.277805209159851,-1.82104831765173e-05,0.0,0.0008900337852537,0.0,0.0,286.7127990722656,0.0,0.0,0.0,0.7501493692398071,4.0,0.0,1.0
551760,293.33935546875,297.1499938964844,293.1499938964844,0.1838007420301437,-3724.558837890625,304.1681213378906,0.7177034020423889,0.2601346373558044,0.2392498105764389,293.4515380859375,297.1499938964844,293.1499938964844,0.2683847844600677,-5291.1767578125,304.185302734375,0.7904639840126038,0.3521238267421722,0.3394298851490021,293.2342224121094,297.1499938964844,293.1499938964844,0.5527496337890625,-6904.93798828125,304.1581115722656,0.9613778591156006,0.6324038505554199,0.4438886344432831,293.1727294921875,297.1499938964844,293.1499938964844,0.6615176200866699,-10730.6357421875,304.1850280761719,0.9990000128746032,0.7842763662338257,0.6883963942527771,293.196044921875,297.1499938964844,293.1499938964844,0.0526539422571659,-7169.76171875,304.153564453125,0.5063298940658569,0.0971331894397735,0.461076408624649,291.2855224609375,291.1499938964844,255.47817993164065,254.5228576660156,279.1664123535156,293.3222351074219,291.2831115722656,1.0,0.5673468112945557,0.4971595704555511,0.4971595704555511,1.0,1.0,-2.896794080734253,1.0837299823760986,1.8130639791488647,0.20037242770195,0.0,0.0,0.7091450691223145,170.7774658203125,167.0,-66.48475646972656,-35224.5859375,2226.611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.8537292480469,316.1286926269531,278.1499938964844,0.0,18000.0,318.5899963378906,36570.078125,36000.0,0.0,0.0,0.867206871509552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2514512538909912,1.2514691352844238,-1.778061778168194e-05,0.0,0.0008801047224551,0.0,0.0,272.8989562988281,0.0,0.0,0.0,0.7386202812194824,4.0,0.0,1.0
551820,293.3378601074219,297.1499938964844,293.1499938964844,0.1823835223913192,-3702.226806640625,304.1674194335937,0.7155664563179016,0.2580298483371734,0.2373733669519424,293.4520568847656,297.1499938964844,293.1499938964844,0.2652979493141174,-5243.658203125,304.1845092773437,0.787150502204895,0.3482022583484649,0.3357594609260559,293.2343139648437,297.1499938964844,293.1499938964844,0.5527748465538025,-6905.95361328125,304.1566162109375,0.9603672027587892,0.6313225030899048,0.4431555569171905,293.1708374023437,297.1499938964844,293.1499938964844,0.6631452441215515,-10758.2412109375,304.1757202148437,0.9990000128746032,0.7843645215034485,0.6893448233604431,293.1952209472656,297.1499938964844,293.1499938964844,0.052459716796875,-7155.18994140625,304.1532592773437,0.5053423643112183,0.0967098623514175,0.459268182516098,291.2606201171875,291.1499938964844,255.51641845703125,254.55714416503903,279.1659851074219,293.3215637207031,291.2586669921875,1.0,0.5662306547164917,0.497926115989685,0.497926115989685,1.0,1.0,-2.887261390686035,1.0812586545944214,1.8060028553009035,0.2006911486387252,0.0,0.0,0.7042971849441528,170.8314208984375,167.0,-66.37698364257812,-35045.7578125,2210.448486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.9565734863281,316.156005859375,278.1499938964844,0.0,18000.0,318.5899963378906,36444.93359375,36000.0,0.0,0.0,0.857541024684906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2313748598098757,1.23139226436615,-1.7449625374865718e-05,0.0,0.0008702951017767,0.0,0.0,262.5966796875,0.0,0.0,0.0,0.7298375368118286,4.0,0.0,1.0
551880,293.3363952636719,297.1499938964844,293.1499938964844,0.180933803319931,-3679.231689453125,304.1669006347656,0.7131928205490112,0.2559384107589721,0.2355172485113144,293.4526062011719,297.1499938964844,293.1499938964844,0.2621392011642456,-5194.7392578125,304.1839904785156,0.7835850715637207,0.3442720174789428,0.3320895433425903,293.23443603515625,297.1499938964844,293.1499938964844,0.5526711344718933,-6905.466796875,304.1556091308594,0.9590495824813844,0.6302308440208435,0.442423015832901,293.1713562011719,297.1499938964844,293.1499938964844,0.6653953194618225,-10793.296875,304.1669616699219,0.9990000128746032,0.7839999198913574,0.6909120678901672,293.19451904296875,297.1499938964844,293.1499938964844,0.0522446781396865,-7138.658203125,304.153076171875,0.5041909217834473,0.0962746515870094,0.457453042268753,291.2391357421875,291.1499938964844,255.5545349121093,254.59133911132807,279.16558837890625,293.3208923339844,291.2372741699219,1.0,0.5653704404830933,0.4986752867698669,0.4986752867698669,1.0,1.0,-2.8785738945007324,1.0790916681289673,1.7994822263717651,0.2010661214590072,0.0,0.0,0.7005147337913513,171.14137268066406,170.0,-63.212039947509766,-34883.953125,2197.074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.0215148925781,316.16485595703125,278.1499938964844,0.0,18000.0,318.5899963378906,36346.20703125,36000.0,0.0,0.0,0.8480873107910156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2157491445541382,1.2157663106918335,-1.7195097825606354e-05,0.0,0.000860700791236,0.0,0.0,254.7706298828125,0.0,0.0,0.0,0.7230034470558167,4.0,0.0,1.0
551940,293.3349609375,297.1499938964844,293.1499938964844,0.1794833987951278,-3656.139404296875,304.1664428710937,0.7105981707572937,0.2538608610630035,0.2336805909872055,293.453125,297.1499938964844,293.1499938964844,0.258954644203186,-5145.20947265625,304.18359375,0.7798161506652832,0.3403334617614746,0.328418880701065,293.2345886230469,297.1499938964844,293.1499938964844,0.5525236129760742,-6904.42333984375,304.15484619140625,0.9574705958366394,0.6291288733482361,0.4416887164115906,293.1741027832031,297.1499938964844,293.1499938964844,0.6682687997817993,-10835.8505859375,304.1586608886719,0.9990000128746032,0.7831938862800598,0.6929941177368164,293.1939392089844,297.1499938964844,293.1499938964844,0.0520183742046356,-7121.10205078125,304.1529235839844,0.5029023289680481,0.0958268418908119,0.455618143081665,291.21881103515625,291.1499938964844,255.592529296875,254.6254119873047,279.16522216796875,293.3201904296875,291.2170715332031,1.0,0.5647217035293579,0.4994104206562042,0.4994104206562042,1.0,1.0,-2.870569467544556,1.0771698951721191,1.793399691581726,0.2014857679605484,0.0,0.0,0.6979730129241943,171.6651153564453,170.0,-59.86955642700195,-34735.18359375,2185.9765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.04742431640625,316.1537475585937,278.1499938964844,0.0,18000.0,318.5899963378906,36257.53125,36000.0,0.0,0.0,0.8389337062835693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2041494846343994,1.2041664123535156,-1.7004589608404785e-05,0.0,0.0008514110231772,0.0,0.0,249.0324859619141,0.0,0.0,0.0,0.7179621458053589,4.0,0.0,1.0
552000,293.3335266113281,297.1499938964844,293.1499938964844,0.1780236959457397,-3632.802734375,304.1661071777344,0.7077925205230713,0.2517977952957153,0.2318622022867202,293.45367431640625,297.1499938964844,293.1499938964844,0.2557324767112732,-5094.87353515625,304.183349609375,0.7758896946907043,0.336387425661087,0.3247465491294861,293.2348022460937,297.1499938964844,293.1499938964844,0.5523051619529724,-6902.5576171875,304.15435791015625,0.9556740522384644,0.6280177235603333,0.4409522116184234,293.17877197265625,297.1499938964844,293.1499938964844,0.6716336011886597,-10884.119140625,304.1509704589844,0.9990000128746032,0.7819704413414001,0.6954946517944336,293.1934509277344,297.1499938964844,293.1499938964844,0.0517768710851669,-7102.1689453125,304.15283203125,0.5015034675598145,0.0953670963644981,0.4537577927112579,291.2001342773437,291.1499938964844,255.63040161132807,254.6593780517578,279.1649475097656,293.319580078125,291.1985778808594,1.0,0.5642448663711548,0.5001353621482849,0.5001353621482849,1.0,1.0,-2.863108396530152,1.0754436254501345,1.787664771080017,0.2019417136907577,0.0,0.0,0.6965012550354004,172.36407470703125,173.0,-55.92096710205078,-34598.33203125,2176.704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.0348205566406,316.1231384277344,278.1499938964844,0.0,18000.0,318.1099853515625,36176.4609375,36000.0,0.0,0.0,0.8253533244132996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1963660717010498,1.1963828802108765,-1.687279473117087e-05,0.0,0.0008376286714337,0.0,0.0,245.1814880371093,0.0,0.0,0.0,0.7145773768424988,4.0,0.0,1.0
552060,293.3321228027344,297.1499938964844,293.1499938964844,0.1766105443239212,-3610.222412109375,304.1657409667969,0.7048430442810059,0.2497501075267791,0.2300620675086975,293.4542236328125,297.1499938964844,293.1499938964844,0.2525526881217956,-5045.111328125,304.1830749511719,0.7718437314033508,0.3324349224567413,0.3210725486278534,293.2350158691406,297.1499938964844,293.1499938964844,0.5521789789199829,-6901.64453125,304.15380859375,0.953694462776184,0.6268993616104126,0.4402135610580444,293.1851806640625,297.1499938964844,293.1499938964844,0.6756056547164917,-10939.7822265625,304.1435852050781,0.9990000128746032,0.7803487181663513,0.698339581489563,293.1930236816406,297.1499938964844,293.1499938964844,0.0515408664941787,-7083.833984375,304.1527404785156,0.5000162124633789,0.0948967710137367,0.451870858669281,291.1797180175781,291.1499938964844,255.6681671142578,254.69322204589844,279.1647033691406,293.319091796875,291.177734375,1.0,0.5639105439186096,0.5008537173271179,0.5008537173271179,1.0,1.0,-2.856091260910034,1.0738792419433594,1.7822118997573853,0.2024294435977935,0.0,0.0,0.6965277194976807,173.20912170410156,173.0,-57.68169784545898,-34446.55078125,2168.930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.9506530761719,316.0454406738281,278.1499938964844,0.0,18000.0,318.1099853515625,36093.87109375,36000.0,0.0,0.0,0.8164222240447998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1923645734786987,1.1923813819885254,-1.6796073396108113e-05,0.0,0.0008285647490993,0.0,0.0,243.11817932128903,0.0,0.0,0.0,0.7128694653511047,4.0,0.0,1.0
552120,293.3307189941406,297.1499938964844,293.1499938964844,0.175201267004013,-3587.6298828125,304.1654663085937,0.7018056511878967,0.2477191537618637,0.2282801419496536,293.4547424316406,297.1499938964844,293.1499938964844,0.2493546307086944,-4994.865234375,304.182861328125,0.767714262008667,0.3284776508808136,0.3173970282077789,293.2352600097656,297.1499938964844,293.1499938964844,0.5520230531692505,-6900.3447265625,304.1534118652344,0.951566755771637,0.6257772445678711,0.4394745230674743,293.1930847167969,297.1499938964844,293.1499938964844,0.6799620389938354,-10999.7060546875,304.1368408203125,0.9990000128746032,0.7783535122871399,0.7014589905738831,293.19268798828125,297.1499938964844,293.1499938964844,0.0512950494885444,-7064.6240234375,304.1526794433594,0.4984622299671173,0.0944181829690933,0.4499616026878357,291.1597595214844,291.1499938964844,255.705795288086,254.7269744873047,279.16455078125,293.31884765625,291.1582336425781,1.0,0.563692033290863,0.5015692114830017,0.5015692114830017,1.0,1.0,-2.8494317531585693,1.07244873046875,1.7769831418991089,0.2029460817575454,0.0,0.0,0.6979042291641235,174.1728515625,176.0,-55.24300765991211,-34320.03125,2162.36572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.828369140625,315.95361328125,278.1499938964844,0.0,18000.0,318.1099853515625,35997.91796875,36000.0,0.0,0.0,0.8080799579620361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.193352460861206,1.1933691501617432,-1.678868466115091e-05,0.0,0.0008200984448194,0.0,0.0,243.3418426513672,0.0,0.0,0.0,0.7132754921913147,4.0,0.0,1.0
552180,293.3293151855469,297.1499938964844,293.1499938964844,0.1737603098154068,-3564.40234375,304.1652526855469,0.6987040042877197,0.2457052320241928,0.2265166640281677,293.45526123046875,297.1499938964844,293.1499938964844,0.2460878491401672,-4943.279296875,304.1828308105469,0.7635309100151062,0.3245158195495605,0.3137204051017761,293.2355041503906,297.1499938964844,293.1499938964844,0.5517224669456482,-6897.4755859375,304.1533203125,0.9493175745010376,0.6246480345726013,0.4387342035770416,293.2023010253906,297.1499938964844,293.1499938964844,0.6845017671585083,-11061.208984375,304.1309814453125,0.9990000128746032,0.775997519493103,0.7047973871231079,293.1924133300781,297.1499938964844,293.1499938964844,0.0510271899402141,-7043.38671875,304.1526794433594,0.4968591630458832,0.093933954834938,0.4480372071266174,291.14312744140625,291.1499938964844,255.74331665039065,254.76060485839844,279.1644592285156,293.31890869140625,291.1416931152344,1.0,0.5635687112808228,0.502285361289978,0.502285361289978,1.0,1.0,-2.8430657386779785,1.0711324214935305,1.7719334363937378,0.2034910172224044,0.0,0.0,0.7000349164009094,175.23370361328125,176.0,-51.06632614135742,-34201.16015625,2156.786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6708374023437,315.84375,278.1499938964844,0.0,18000.0,318.1099853515625,35926.9140625,36000.0,0.0,0.0,0.8003724217414856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1975884437561035,1.1976052522659302,-1.68341302924091e-05,0.0,0.0008122762083075,0.0,0.0,245.13961791992188,0.0,0.0,0.0,0.7150745987892151,4.0,0.0,1.0
552240,293.3279113769531,297.1499938964844,293.1499938964844,0.1723213344812393,-3541.140625,304.16510009765625,0.6955581307411194,0.2437092959880828,0.2247711569070816,293.45574951171875,297.1499938964844,293.1499938964844,0.2428009361028671,-4891.18701171875,304.1828308105469,0.7593185305595398,0.3205507397651672,0.3100423514842987,293.2357788085937,297.1499938964844,293.1499938964844,0.5513738989830017,-6894.087890625,304.1533508300781,0.9469699263572692,0.6235125660896301,0.4379911422729492,293.2126770019531,297.1499938964844,293.1499938964844,0.6892845630645752,-11125.2158203125,304.1257629394531,0.9990000128746032,0.7732998728752136,0.7083073854446411,293.1921691894531,297.1499938964844,293.1499938964844,0.0507518351078033,-7021.482421875,304.1527099609375,0.4952223300933838,0.0934469848871231,0.4461070895195007,291.12744140625,291.1499938964844,255.7807159423828,254.79412841796875,279.1644287109375,293.3193664550781,291.1260986328125,1.0,0.56352299451828,0.5030055046081543,0.5030055046081543,1.0,1.0,-2.836939573287964,1.0699142217636108,1.767025351524353,0.2040639966726303,0.0,0.0,0.703114926815033,176.37322998046875,179.0,-47.405006408691406,-34088.72265625,2152.006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4822998046875,315.7177734375,278.1499938964844,0.0,18000.0,318.1099853515625,35862.140625,36000.0,0.0,0.0,0.7933200001716614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2047576904296875,1.2047746181488037,-1.692406840447802e-05,0.0,0.000805118936114,0.0,0.0,248.34307861328125,0.0,0.0,0.0,0.7181762456893921,4.0,0.0,1.0
552300,293.3265075683594,297.1499938964844,293.1499938964844,0.1708761155605316,-3517.697265625,304.1649780273437,0.692385733127594,0.2417325526475906,0.2230446189641952,293.45623779296875,297.1499938964844,293.1499938964844,0.2394824028015136,-4838.38525390625,304.1828918457031,0.7550972700119019,0.3165836632251739,0.3063639402389526,293.2360534667969,297.1499938964844,293.1499938964844,0.550947368144989,-6889.87158203125,304.1535339355469,0.9445438981056212,0.6223717331886292,0.4372457563877105,293.2239685058594,297.1499938964844,293.1499938964844,0.6942276954650879,-11190.6416015625,304.1211853027344,0.9990000128746032,0.7702889442443848,0.7119523286819458,293.1919250488281,297.1499938964844,293.1499938964844,0.0504663288593292,-6998.65234375,304.1527404785156,0.4935611486434936,0.0929566398262977,0.4441761970520019,291.1133117675781,291.1499938964844,255.8180084228516,254.82752990722656,279.1644897460937,293.3203125,291.1120910644531,1.0,0.56354159116745,0.5037320852279663,0.5037320852279663,1.0,1.0,-2.8310141563415527,1.0687830448150637,1.7622311115264893,0.2046653777360916,0.0,0.0,0.7069857716560364,177.57720947265625,179.0,-43.40975570678711,-33983.27734375,2147.885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.26629638671875,315.5780334472656,278.1499938964844,0.0,18000.0,317.6300048828125,35802.265625,36000.0,0.0,0.0,0.7821512222290039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2147867679595947,1.2148038148880005,-1.7057882359949872e-05,0.0,0.0007937841000966,0.0,0.0,252.9547882080078,0.0,0.0,0.0,0.7225214242935181,4.0,0.0,1.0
552360,293.3250732421875,297.1499938964844,293.1499938964844,0.1694813817739486,-3495.095947265625,304.164794921875,0.6891992092132568,0.2397754937410354,0.2213369458913803,293.4566955566406,297.1499938964844,293.1499938964844,0.2362122684717178,-4786.2705078125,304.182861328125,0.7508805990219116,0.312615692615509,0.3026855885982513,293.236328125,297.1499938964844,293.1499938964844,0.5506173372268677,-6886.71142578125,304.1534729003906,0.942054033279419,0.6212275624275208,0.4364984929561615,293.23590087890625,297.1499938964844,293.1499938964844,0.6995105147361755,-11260.0673828125,304.1168212890625,0.9990000128746032,0.7670121788978577,0.7157077193260193,293.1917724609375,297.1499938964844,293.1499938964844,0.050189945846796,-6976.7548828125,304.1527404785156,0.491873562335968,0.0924592837691307,0.4422305226325989,291.0971069335937,291.1499938964844,255.85516357421875,254.8608245849609,279.1645812988281,293.3217163085937,291.095458984375,1.0,0.5636122226715088,0.504467248916626,0.504467248916626,1.0,1.0,-2.8252391815185547,1.0677214860916138,1.757517695426941,0.2052929997444152,0.0,0.0,0.7120940089225769,178.8355255126953,182.0,-45.61333465576172,-33857.5703125,2144.28857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9926147460937,315.3980712890625,278.1499938964844,0.0,18000.0,317.6300048828125,35738.80078125,36000.0,0.0,0.0,0.7758845686912537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.227595567703247,1.2276127338409424,-1.7233500329894014e-05,0.0,0.0007874242146499,0.0,0.0,258.9713134765625,0.0,0.0,0.0,0.7281373739242554,4.0,0.0,1.0
552420,293.3236389160156,297.1499938964844,293.1499938964844,0.1680982559919357,-3472.62646484375,304.16461181640625,0.6860076785087585,0.2378389984369278,0.2196492552757263,293.4571228027344,297.1499938964844,293.1499938964844,0.2329363971948623,-4733.876953125,304.182861328125,0.746675968170166,0.3086479604244232,0.299008697271347,293.236572265625,297.1499938964844,293.1499938964844,0.55026775598526,-6883.3203125,304.1534729003906,0.9395110011100768,0.6200831532478333,0.4357517063617706,293.24822998046875,297.1499938964844,293.1499938964844,0.7049460411071777,-11330.8837890625,304.1130065917969,0.9990000128746032,0.7635006308555603,0.7195422053337097,293.191650390625,297.1499938964844,293.1499938964844,0.049905177205801,-6954.14013671875,304.1527709960937,0.4901545345783233,0.0919540077447891,0.4402593076229095,291.0809936523437,291.1499938964844,255.8922119140625,254.8939971923828,279.1647033691406,293.3236083984375,291.07977294921875,1.0,0.5637243390083313,0.5052129030227661,0.5052129030227661,1.0,1.0,-2.8195581436157227,1.0667091608047483,1.7528491020202637,0.2059450894594192,0.0,0.0,0.71833735704422,180.14251708984375,182.0,-43.92718505859375,-33752.62109375,2141.094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6977233886719,315.2127685546875,278.1499938964844,0.0,18000.0,317.6300048828125,35659.34375,36000.0,0.0,0.0,0.7704048156738281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.244537591934204,1.2445549964904783,-1.7469865269958973e-05,0.0,0.0007818629383109,0.0,0.0,267.1054382324219,0.0,0.0,0.0,0.7355482578277588,4.0,0.0,1.0
552480,293.3221740722656,297.1499938964844,293.1499938964844,0.1666861027479171,-3449.54736328125,304.1645202636719,0.6824870705604553,0.235930249094963,0.2179983258247375,293.4574584960937,297.1499938964844,293.1499938964844,0.2295946031808853,-4680.142578125,304.1829528808594,0.7421651482582092,0.3046887218952179,0.2953516244888305,293.23681640625,297.1499938964844,293.1499938964844,0.549736738204956,-6877.994140625,304.15380859375,0.9364128708839417,0.6189428567886353,0.435018390417099,293.2602844238281,297.1499938964844,293.1499938964844,0.7083549499511719,-11372.4990234375,304.1136779785156,0.9990047216415404,0.7598913311958313,0.7214959859848022,293.1915283203125,297.1499938964844,293.1499938964844,0.0496061407029628,-6930.0966796875,304.1528015136719,0.4881828725337982,0.091449461877346,0.4383482038974762,291.0692443847656,291.1499938964844,255.9291381835937,254.92706298828125,279.165283203125,293.3258972167969,291.0683898925781,1.0,0.5637587904930115,0.5060163140296936,0.5060163140296936,1.0,1.0,-2.8115570545196533,1.064794659614563,1.7467623949050903,0.2065037190914154,0.0,0.0,0.72492516040802,181.83155822753903,185.0,-37.4829330444336,-33638.296875,2135.86572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3877258300781,315.0233154296875,278.1499938964844,0.0,18000.0,317.6300048828125,35604.70703125,36000.0,0.0,0.0,0.7656776905059814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2638777494430542,1.2638955116271973,-1.775210512278136e-05,0.0,0.0007770655211061,0.0,0.0,276.7171936035156,0.0,0.0,0.0,0.7440185546875,4.0,0.0,1.0
552540,293.32061767578125,297.1499938964844,293.1499938964844,0.1652125865221023,-3425.243408203125,304.1645812988281,0.6783800721168518,0.2340516000986099,0.2164081037044525,293.4577331542969,297.1499938964844,293.1499938964844,0.226139023900032,-4624.18701171875,304.1832580566406,0.7371001839637756,0.3007436990737915,0.2917416095733642,293.23699951171875,297.1499938964844,293.1499938964844,0.5488647222518921,-6869.05078125,304.1547241210937,0.932328462600708,0.6178058981895447,0.4343151152133941,293.2687683105469,297.1499938964844,293.1499938964844,0.7065460085868835,-11341.66015625,304.1235656738281,0.9957811236381532,0.7568219900131226,0.7188085913658142,293.1913452148437,297.1499938964844,293.1499938964844,0.0492971912026405,-6904.740234375,304.1528625488281,0.4857842922210693,0.0909570455551147,0.436634212732315,291.0656433105469,291.1499938964844,255.9659576416016,254.9600067138672,279.1663513183594,293.3277282714844,291.06549072265625,1.0,0.5634925961494446,0.5069164633750916,0.5069164633750916,1.0,1.0,-2.7978081703186035,1.0606364011764526,1.7371717691421509,0.2064808309078216,0.0,0.0,0.7309563755989075,184.162826538086,185.0,-23.34129905700684,-33483.3984375,2124.20068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0738220214844,314.8367004394531,278.1499938964844,0.0,18000.0,317.6300048828125,35589.50390625,36000.0,0.0,0.0,0.7616187930107117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2837165594100952,1.283734679222107,-1.805557985790074e-05,0.0,0.0007729462813585,0.0,0.0,286.9490966796875,0.0,0.0,0.0,0.7527154088020325,4.0,0.0,1.0
552600,293.3191833496094,297.1499938964844,293.1499938964844,0.1637225300073623,-3400.593994140625,304.1646423339844,0.6745635271072388,0.2321750968694687,0.2148190438747406,293.4580383300781,297.1499938964844,293.1499938964844,0.2226515263319015,-4567.50390625,304.1835327148437,0.732316255569458,0.2967843413352966,0.2881178557872772,293.2373046875,297.1499938964844,293.1499938964844,0.5478893518447876,-6859.10009765625,304.1556396484375,0.9286231398582458,0.6166434288024902,0.4335937798023224,293.2735595703125,297.1499938964844,293.1499938964844,0.7046634554862976,-11311.517578125,304.1317749023437,0.9927708506584167,0.7543738484382629,0.7163498401641846,293.19122314453125,297.1499938964844,293.1499938964844,0.0489704944193363,-6877.8564453125,304.1529235839844,0.4835230112075805,0.0904569402337074,0.4348692595958709,291.0638427734375,291.1499938964844,256.0026550292969,254.99282836914065,279.1669616699219,293.3287658691406,291.0634765625,1.0,0.5631173253059387,0.5078105330467224,0.5078105330467224,1.0,1.0,-2.7842416763305664,1.0565346479415894,1.727707028388977,0.2064006030559539,0.0,0.0,0.7368674874305725,186.23252868652344,188.0,-15.880370140075684,-33318.078125,2111.67724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7664489746094,314.6491394042969,278.1499938964844,0.0,18000.0,317.1499938964844,35599.6640625,36000.0,0.0,0.0,0.7533137798309326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3023685216903689,1.3023868799209597,-1.83507854671916e-05,0.0,0.0007645177538506,0.0,0.0,296.88555908203125,0.0,0.0,0.0,0.7610029578208923,4.0,0.0,1.0
552660,293.3177490234375,297.1499938964844,293.1499938964844,0.1622902750968933,-3376.947509765625,304.1645812988281,0.6709867119789124,0.2303131222724914,0.213229089975357,293.4583435058594,297.1499938964844,293.1499938964844,0.2192319929599762,-4511.85400390625,304.18365478515625,0.7277294397354126,0.2928196787834167,0.2844755947589874,293.2376403808594,297.1499938964844,293.1499938964844,0.5470569133758545,-6850.76123046875,304.1560974121094,0.9252371191978456,0.6154711246490479,0.4328535199165344,293.2763061523437,297.1499938964844,293.1499938964844,0.7032889723777771,-11289.626953125,304.1375427246094,0.9900439977645874,0.7522695660591125,0.7143226861953735,293.19110107421875,297.1499938964844,293.1499938964844,0.0486558489501476,-6852.26220703125,304.1529541015625,0.4813550412654876,0.089959904551506,0.4330522418022156,291.0580444335937,291.1499938964844,256.0392150878906,255.02554321289065,279.1672668457031,293.3292541503906,291.0572204589844,1.0,0.5626813769340515,0.5086972713470459,0.5086972713470459,1.0,1.0,-2.771134376525879,1.0525928735733032,1.7185416221618652,0.2063469886779785,0.0,0.0,0.7435404062271118,188.09341430664065,188.0,-17.429765701293945,-33134.66796875,2098.996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4346618652344,314.4395446777344,278.1499938964844,0.0,18000.0,317.1499938964844,35584.7890625,36000.0,0.0,0.0,0.7497313618659973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3216280937194824,1.321646809577942,-1.865430749603547e-05,0.0,0.0007608819869346,0.0,0.0,307.3385314941406,0.0,0.0,0.0,0.7696453332901001,4.0,0.0,1.0
552720,293.3162841796875,297.1499938964844,293.1499938964844,0.1608694791793823,-3353.441162109375,304.1645202636719,0.6675925254821777,0.2284739315509796,0.2116503566503524,293.4586486816406,297.1499938964844,293.1499938964844,0.2158126831054687,-4456.009765625,304.1837463378906,0.7232439517974854,0.2888574600219726,0.2808258235454559,293.2379455566406,297.1499938964844,293.1499938964844,0.546206533908844,-6842.2529296875,304.15655517578125,0.9220829606056212,0.614299476146698,0.4321062266826629,293.27789306640625,297.1499938964844,293.1499938964844,0.7020426988601685,-11270.35546875,304.1420593261719,0.9874874353408812,0.7503539323806763,0.7125357985496521,293.1909484863281,297.1499938964844,293.1499938964844,0.0483404844999313,-6826.62451171875,304.15301513671875,0.479242205619812,0.0894720479846,0.4312360882759094,291.05194091796875,291.1499938964844,256.07568359375,255.05813598632807,279.1674194335937,293.32940673828125,291.0514831542969,1.0,0.562208890914917,0.5095791220664978,0.5095791220664978,1.0,1.0,-2.7583441734313965,1.0487571954727173,1.7095870971679688,0.2063069194555282,0.0,0.0,0.7507135272026062,189.8163909912109,191.0,-15.89052677154541,-32972.88671875,2086.262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.11358642578125,314.2421569824219,278.1499938964844,0.0,18000.0,317.1499938964844,35549.68359375,36000.0,0.0,0.0,0.7466959953308105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3428840637207031,1.3429030179977417,-1.899029484775383e-05,0.0,0.0007578015211038,0.0,0.0,319.13433837890625,0.0,0.0,0.0,0.7791673541069031,4.0,0.0,1.0
552780,293.3147888183594,297.1499938964844,293.1499938964844,0.1594260185956955,-3329.45263671875,304.1644897460937,0.6643446683883667,0.2266603261232376,0.2100898623466491,293.4588928222656,297.1499938964844,293.1499938964844,0.2123462557792663,-4399.12353515625,304.1839294433594,0.7187791466712952,0.2849007546901703,0.2771758139133453,293.2382507324219,297.1499938964844,293.1499938964844,0.5452091693878174,-6832.21826171875,304.1571655273437,0.919103741645813,0.6131275296211243,0.4313561618328094,293.2789001464844,297.1499938964844,293.1499938964844,0.7006669640541077,-11249.99609375,304.14599609375,0.9850282669067384,0.7485384941101074,0.7108781337738037,293.19073486328125,297.1499938964844,293.1499938964844,0.048013150691986,-6799.84130859375,304.1530456542969,0.4771546125411987,0.0889950916171073,0.4294471144676208,291.0489501953125,291.1499938964844,256.1120300292969,255.09060668945312,279.16748046875,293.3293762207031,291.04864501953125,1.0,0.5617160797119141,0.5104581117630005,0.5104581117630005,1.0,1.0,-2.745783567428589,1.0449949502944946,1.7007887363433838,0.2062734365463256,0.0,0.0,0.757760763168335,191.44747924804688,191.0,-12.14832592010498,-32819.93359375,2073.550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.805908203125,314.0546875,278.1499938964844,0.0,18000.0,317.1499938964844,35536.60546875,36000.0,0.0,0.0,0.7441654205322266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.36456561088562,1.364585041999817,-1.9343802705407143e-05,0.0,0.000755233282689,0.0,0.0,331.56951904296875,0.0,0.0,0.0,0.7888959050178528,4.0,0.0,1.0
552840,293.31329345703125,297.1499938964844,293.1499938964844,0.1579860001802444,-3305.45361328125,304.1644897460937,0.6612145304679871,0.2248721271753311,0.2085492014884948,293.4590759277344,297.1499938964844,293.1499938964844,0.2088695019483566,-4341.84033203125,304.18408203125,0.7142533659934998,0.280951052904129,0.2735285460948944,293.238525390625,297.1499938964844,293.1499938964844,0.5441434383392334,-6821.50439453125,304.1578063964844,0.9162593483924866,0.6119557023048401,0.4306039214134216,293.279541015625,297.1499938964844,293.1499938964844,0.6992136240005493,-11229.1376953125,304.1493530273437,0.98261821269989,0.7467777729034424,0.7092876434326172,293.1904602050781,297.1499938964844,293.1499938964844,0.0476849265396595,-6772.93798828125,304.1531066894531,0.4750632047653198,0.0885281413793563,0.4276920855045318,291.04718017578125,291.1499938964844,256.14825439453125,255.1229553222656,279.1675109863281,293.3291931152344,291.0469970703125,1.0,0.56121426820755,0.5113357305526733,0.5113357305526733,1.0,1.0,-2.733385801315308,1.0412812232971191,1.692104458808899,0.2062409967184066,0.0,0.0,0.7647936940193176,193.0195770263672,194.0,-8.474334716796875,-32672.875,2060.903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5134582519531,313.87725830078125,278.1499938964844,0.0,18000.0,317.1499938964844,35533.09765625,36000.0,0.0,0.0,0.7420721054077148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3861504793167114,1.3861701488494873,-1.9703555153682828e-05,0.0,0.0007531088194809,0.0,0.0,344.32440185546875,0.0,0.0,0.0,0.7986400723457336,4.0,0.0,1.0
552900,293.31170654296875,297.1499938964844,293.1499938964844,0.1565468609333038,-3281.394287109375,304.1644592285156,0.6581887006759644,0.2231100648641586,0.2070302665233612,293.4591979980469,297.1499938964844,293.1499938964844,0.2053794860839843,-4284.09716796875,304.1842346191406,0.7095851898193359,0.2770090103149414,0.269886165857315,293.23876953125,297.1499938964844,293.1499938964844,0.542994499206543,-6809.95458984375,304.1584777832031,0.913532257080078,0.610784113407135,0.4298504292964935,293.27996826171875,297.1499938964844,293.1499938964844,0.6976454257965088,-11207.19921875,304.1523132324219,0.9802356958389282,0.7450522780418396,0.7077388167381287,293.190185546875,297.1499938964844,293.1499938964844,0.0473542995750904,-6745.7666015625,304.15313720703125,0.472947746515274,0.0880705714225769,0.4259725511074066,291.0470275878906,291.1499938964844,256.1843566894531,255.1551818847656,279.1675109863281,293.3289489746094,291.0469970703125,1.0,0.5607100129127502,0.5122127532958984,0.5122127532958984,1.0,1.0,-2.7211248874664307,1.037606716156006,1.6835181713104248,0.2062077224254608,0.0,0.0,0.7716832756996155,194.5495147705078,194.0,-4.430618762969971,-32532.498046875,2048.358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2385559082031,313.711669921875,278.1499938964844,0.0,18000.0,316.6700134277344,35536.51171875,36000.0,0.0,0.0,0.7355833649635315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4074592590332031,1.4074792861938477,-2.00658123503672e-05,0.0,0.0007465236121788,0.0,0.0,357.2829895019531,0.0,0.0,0.0,0.8082940578460693,4.0,0.0,1.0
552960,293.3101501464844,297.1499938964844,293.1499938964844,0.1551595628261566,-3258.215087890625,304.1643371582031,0.6552528738975525,0.2213720679283142,0.2055321931838989,293.45928955078125,297.1499938964844,293.1499938964844,0.2019449174404144,-4227.134765625,304.1842346191406,0.7047555446624756,0.2730737924575805,0.2662490308284759,293.239013671875,297.1499938964844,293.1499938964844,0.541935920715332,-6799.43701171875,304.1588439941406,0.9109084606170654,0.6096139550209045,0.4290963411331177,293.2802429199219,297.1499938964844,293.1499938964844,0.6961707472801208,-11186.99609375,304.154541015625,0.9778624176979064,0.7433497905731201,0.7062140703201294,293.1898803710937,297.1499938964844,293.1499938964844,0.0470417067408561,-6720.26123046875,304.15313720703125,0.4707861542701721,0.0876208916306495,0.4242848455905914,291.0448303222656,291.1499938964844,256.2203674316406,255.1873016357422,279.16754150390625,293.3286437988281,291.0443115234375,1.0,0.5602086782455444,0.5130897760391235,0.5130897760391235,1.0,1.0,-2.7089731693267822,1.0339611768722534,1.6750118732452393,0.2061715722084045,0.0,0.0,0.7788743376731873,196.05221557617188,197.0,-6.810794353485107,-32369.89453125,2035.9364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9464416503906,313.5279541015625,278.1499938964844,0.0,18000.0,316.6700134277344,35537.890625,36000.0,0.0,0.0,0.7336613535881042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4284451007843018,1.428465485572815,-2.04275238502305e-05,0.0,0.0007445730152539,0.0,0.0,370.3821105957031,0.0,0.0,0.0,0.817875862121582,4.0,0.0,1.0
553020,293.3086242675781,297.1499938964844,293.1499938964844,0.15379399061203,-3235.359375,304.1642150878906,0.6523908972740173,0.2196396440267563,0.2040488123893737,293.45947265625,297.1499938964844,293.1499938964844,0.1985261291265487,-4170.224609375,304.1842346191406,0.6999028921127319,0.2691215574741363,0.2626086473464966,293.2392272949219,297.1499938964844,293.1499938964844,0.540893018245697,-6789.0986328125,304.1591491699219,0.908380687236786,0.6084442734718323,0.4283429086208343,293.2804260253906,297.1499938964844,293.1499938964844,0.6946972012519836,-11167.1015625,304.1564025878906,0.9754881858825684,0.741664707660675,0.704708456993103,293.1895751953125,297.1499938964844,293.1499938964844,0.0467367954552173,-6695.4296875,304.1531066894531,0.468559205532074,0.0871781930327415,0.422627329826355,291.0418701171875,291.1499938964844,256.2562561035156,255.2192840576172,279.16754150390625,293.32830810546875,291.04168701171875,1.0,0.5597131252288818,0.5139687061309814,0.5139687061309814,1.0,1.0,-2.696903705596924,1.0303362607955933,1.666567325592041,0.206133097410202,0.0,0.0,0.7864041328430176,197.538314819336,197.0,-6.215005874633789,-32225.109375,2023.643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6733093261719,313.3607788085937,278.1499938964844,0.0,18000.0,316.6700134277344,35521.55859375,36000.0,0.0,0.0,0.7321211695671082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504073858261108,1.450428128242493,-2.0807769033126533e-05,0.0,0.0007430099067278,0.0,0.0,384.4073791503906,0.0,0.0,0.0,0.827918529510498,4.0,0.0,1.0
553080,293.3072814941406,297.1499938964844,293.1499938964844,0.1523838490247726,-3211.635009765625,304.1642150878906,0.6495695114135742,0.2178971767425537,0.2025605738162994,293.4598388671875,297.1499938964844,293.1499938964844,0.1950370073318481,-4111.82568359375,304.1843566894531,0.6950044631958008,0.2651309370994568,0.258938580751419,293.2394714355469,297.1499938964844,293.1499938964844,0.5396949648857117,-6777.12353515625,304.15966796875,0.90593421459198,0.6072680354118347,0.4275868237018585,293.28057861328125,297.1499938964844,293.1499938964844,0.6930140256881714,-11144.583984375,304.1582946777344,0.9730955362319946,0.7399856448173523,0.7032129168510437,293.1892395019531,297.1499938964844,293.1499938964844,0.04641879722476,-6669.33642578125,304.15313720703125,0.4662409424781799,0.0867405459284782,0.4209960103034973,291.042236328125,291.1499938964844,256.2920227050781,255.25112915039065,279.1676025390625,293.3280944824219,291.04229736328125,1.0,0.5592218637466431,0.5148527026176453,0.5148527026176453,1.0,1.0,-2.68483304977417,1.0267022848129272,1.6581308841705322,0.2060876041650772,0.0,0.0,0.7935624122619629,199.022201538086,200.0,-2.2948532104492188,-32089.11328125,2011.4132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4201354980469,313.20819091796875,278.1499938964844,0.0,18000.0,316.6700134277344,35524.828125,36000.0,0.0,0.0,0.7309026122093201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4721192121505735,1.4721403121948242,-2.11938277061563e-05,0.0,0.000741773226764,0.0,0.0,398.7068176269531,0.0,0.0,0.0,0.8378409743309021,4.0,0.0,1.0
553140,293.30596923828125,297.1499938964844,293.1499938964844,0.1509502679109573,-3187.42626953125,304.1642150878906,0.6467905044555664,0.2161624282598495,0.2010709792375564,293.46026611328125,297.1499938964844,293.1499938964844,0.1915033012628555,-4052.39453125,304.1845397949219,0.6900675892829895,0.2611211240291595,0.2552402019500732,293.2397155761719,297.1499938964844,293.1499938964844,0.5383966565132141,-6764.1181640625,304.1602478027344,0.9035727977752686,0.6060868501663208,0.4268265068531036,293.2806701660156,297.1499938964844,293.1499938964844,0.691190242767334,-11120.3984375,304.1600952148437,0.9706820845603944,0.7383114695549011,0.7017221450805664,293.1889343261719,297.1499938964844,293.1499938964844,0.0460937544703483,-6642.56494140625,304.15313720703125,0.4638125002384186,0.0863065868616104,0.4193838834762573,291.04461669921875,291.1499938964844,256.3276672363281,255.28286743164065,279.16766357421875,293.327880859375,291.0448303222656,1.0,0.5587348341941833,0.5157411098480225,0.5157411098480225,1.0,1.0,-2.6727495193481445,1.0230532884597778,1.6496963500976562,0.2060311585664749,0.0,0.0,0.8003584146499634,200.50534057617188,200.0,2.179831027984619,-31958.326171875,1999.23193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1883850097656,313.0697326660156,278.1499938964844,0.0,18000.0,316.6700134277344,35541.9140625,36000.0,0.0,0.0,0.7299630045890808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4927921295166016,1.4928137063980105,-2.156989648938179e-05,0.0,0.0007408196106553,0.0,0.0,412.7186279296875,0.0,0.0,0.0,0.8473317623138428,4.0,0.0,1.0
553200,293.3046264648437,297.1499938964844,293.1499938964844,0.1495081037282943,-3162.991943359375,304.1642761230469,0.6440696716308594,0.2144467979669571,0.1995932459831237,293.460693359375,297.1499938964844,293.1499938964844,0.1879457086324691,-3992.28271484375,304.1847229003906,0.6851215362548828,0.2571080327033996,0.251531183719635,293.2399597167969,297.1499938964844,293.1499938964844,0.5370083451271057,-6750.1943359375,304.1609191894531,0.901293694972992,0.6049031615257263,0.4260634779930115,293.2807312011719,297.1499938964844,293.1499938964844,0.6892402172088623,-11094.71875,304.16180419921875,0.9682543873786926,0.7366428375244141,0.7002358436584473,293.1885986328125,297.1499938964844,293.1499938964844,0.0457617044448852,-6615.13037109375,304.1531677246094,0.4613006114959717,0.0858757346868515,0.4177851974964142,291.0487365722656,291.1499938964844,256.3631896972656,255.31446838378903,279.167724609375,293.3276672363281,291.0491027832031,1.0,0.5582535862922668,0.5166327357292175,0.5166327357292175,1.0,1.0,-2.6606879234313965,1.0194021463394165,1.6412858963012695,0.2059659510850906,0.0,0.0,0.8067046403884888,201.9836578369141,203.0,6.883800506591797,-31832.5546875,1987.1358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.97802734375,312.9451904296875,278.1499938964844,0.0,18000.0,316.19000244140625,35566.8203125,36000.0,0.0,0.0,0.7244428992271423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5122298002243042,1.5122517347335815,-2.1930229195277207e-05,0.0,0.0007352174725383,0.0,0.0,426.2408752441406,0.0,0.0,0.0,0.8562788963317871,4.0,0.0,1.0
