time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
553260,293.30328369140625,297.1499938964844,293.1499938964844,0.1481138914823532,-3139.375244140625,304.1642150878906,0.6414138078689575,0.2127552777528762,0.1981346905231475,293.4610595703125,297.1499938964844,293.1499938964844,0.1844368129968643,-3932.8173828125,304.1847839355469,0.6801871061325073,0.2530991733074188,0.2478218972682953,293.2401733398437,297.1499938964844,293.1499938964844,0.5357034802436829,-6737.228515625,304.1612854003906,0.8990495800971985,0.6037194728851318,0.4252990484237671,293.28076171875,297.1499938964844,293.1499938964844,0.6873814463615417,-11070.55859375,304.1630249023437,0.965817093849182,0.7349817752838135,0.6987549066543579,293.18829345703125,297.1499938964844,293.1499938964844,0.0454434230923652,-6588.99267578125,304.1531677246094,0.458832710981369,0.0854482129216194,0.4161991477012634,291.05096435546875,291.1499938964844,256.39862060546875,255.345947265625,279.16778564453125,293.3274230957031,291.0508117675781,1.0,0.5577799081802368,0.5175266265869141,0.5175266265869141,1.0,1.0,-2.6486740112304688,1.015758395195007,1.6329156160354614,0.2058939635753631,0.0,0.0,0.813042938709259,203.4554748535156,203.0,4.8796000480651855,-31683.27734375,1975.15625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.75396728515625,312.80426025390625,278.1499938964844,0.0,18000.0,316.19000244140625,35589.80859375,36000.0,0.0,0.0,0.7233341336250305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5304139852523804,1.5304362773895264,-2.227140430477448e-05,0.0,0.0007340921438299,0.0,0.0,439.1753540039063,0.0,0.0,0.0,0.8647066354751587,4.0,0.0,1.0
553320,293.3018798828125,297.1499938964844,293.1499938964844,0.1467542797327041,-3116.316650390625,304.1640930175781,0.6388235092163086,0.2110900729894638,0.1966982781887054,293.4613647460937,297.1499938964844,293.1499938964844,0.1809614300727844,-3873.6962890625,304.1847839355469,0.6752803921699524,0.249098926782608,0.2441179007291793,293.2403564453125,297.1499938964844,293.1499938964844,0.534436821937561,-6724.68115234375,304.1615600585937,0.8968390822410583,0.6025399565696716,0.4245359301567077,293.2807312011719,297.1499938964844,293.1499938964844,0.68556147813797,-11047.06640625,304.1639709472656,0.9633752703666688,0.7333328127861023,0.6972830891609192,293.18798828125,297.1499938964844,293.1499938964844,0.0451324433088302,-6563.52099609375,304.1531677246094,0.4564210176467895,0.0850244313478469,0.4146269261837005,291.05194091796875,291.1499938964844,256.43389892578125,255.37730407714844,279.1678466796875,293.3271179199219,291.0521545410156,1.0,0.5573157668113708,0.51842200756073,0.51842200756073,1.0,1.0,-2.6367290019989014,1.012129783630371,1.6245993375778198,0.205816701054573,0.0,0.0,0.8195008635520935,204.9200592041016,206.0,5.122651100158691,-31549.546875,1963.3214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5513610839844,312.68072509765625,278.1499938964844,0.0,18000.0,316.19000244140625,35593.2109375,36000.0,0.0,0.0,0.7224385142326355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5486615896224976,1.5486842393875122,-2.261336157971528e-05,0.0,0.0007331832312047,0.0,0.0,452.3731994628906,0.0,0.0,0.0,0.8731738328933716,4.0,0.0,1.0
553380,293.3004150390625,297.1499938964844,293.1499938964844,0.1453803926706314,-3092.909423828125,304.1640319824219,0.636295735836029,0.2094518095254898,0.1952856630086898,293.46160888671875,297.1499938964844,293.1499938964844,0.1774605810642242,-3813.821533203125,304.184814453125,0.6704132556915283,0.245108962059021,0.2404223829507827,293.24053955078125,297.1499938964844,293.1499938964844,0.5330308079719543,-6710.65673828125,304.1620178222656,0.8946611285209656,0.6013613939285278,0.4237743616104126,293.2806701660156,297.1499938964844,293.1499938964844,0.6835606098175049,-11021.2060546875,304.1650695800781,0.9609300494194032,0.7316916584968567,0.6958202719688416,293.18768310546875,297.1499938964844,293.1499938964844,0.0448078215122222,-6536.75146484375,304.1531677246094,0.4540659189224243,0.0846047475934028,0.4130705595016479,291.0561218261719,291.1499938964844,256.4691162109375,255.4085235595703,279.1678771972656,293.3267822265625,291.0565185546875,1.0,0.5568627715110779,0.519318699836731,0.519318699836731,1.0,1.0,-2.624862670898437,1.008520245552063,1.616342544555664,0.2057355642318725,0.0,0.0,0.825346827507019,206.378646850586,206.0,8.653375625610352,-31425.4375,1951.6495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3707580566406,312.57305908203125,278.1499938964844,0.0,18000.0,316.19000244140625,35612.91796875,36000.0,0.0,0.0,0.7217122912406921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.565975546836853,1.5659985542297363,-2.294528894708492e-05,0.0,0.0007324462058022,0.0,0.0,465.2102661132813,0.0,0.0,0.0,0.88118577003479,4.0,0.0,1.0
553440,293.2989196777344,297.1499938964844,293.1499938964844,0.1440084427595138,-3069.456298828125,304.1639709472656,0.6338235139846802,0.2078396379947662,0.1938958615064621,293.4617614746094,297.1499938964844,293.1499938964844,0.1739570051431656,-3753.606201171875,304.18487548828125,0.6655939221382141,0.2411297112703323,0.2367357164621353,293.2406921386719,297.1499938964844,293.1499938964844,0.5315395593643188,-6695.7490234375,304.1625366210937,0.8925120830535889,0.6001825332641602,0.4230126440525055,293.2805480957031,297.1499938964844,293.1499938964844,0.6814472675323486,-10993.931640625,304.1661682128906,0.9584795236587524,0.7300559878349304,0.6943629384040833,293.1873474121094,297.1499938964844,293.1499938964844,0.0444767959415912,-6509.36279296875,304.1531982421875,0.4517658352851867,0.084189087152481,0.4115306735038757,291.0621337890625,291.1499938964844,256.5041809082031,255.4396209716797,279.1679077148437,293.326416015625,291.06268310546875,1.0,0.5564211010932922,0.5202168226242065,0.5202168226242065,1.0,1.0,-2.613067865371704,1.004927158355713,1.6081407070159912,0.205650046467781,0.0,0.0,0.8306108713150024,207.83331298828125,209.0,12.79177951812744,-31306.912109375,1940.1368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2109069824219,312.4790954589844,278.1499938964844,0.0,18000.0,316.19000244140625,35643.9140625,36000.0,0.0,0.0,0.7211119532585144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.581751823425293,1.5817750692367554,-2.325385321455542e-05,0.0,0.0007318369462154,0.0,0.0,477.17474365234375,0.0,0.0,0.0,0.8885060548782349,4.0,0.0,1.0
553500,293.2973937988281,297.1499938964844,293.1499938964844,0.1426412463188171,-3046.008056640625,304.1639099121094,0.6314017176628113,0.2062537372112274,0.1925297528505325,293.4618530273437,297.1499938964844,293.1499938964844,0.1704554557800293,-3693.129638671875,304.18487548828125,0.6608316898345947,0.2371619343757629,0.2330591678619384,293.2408447265625,297.1499938964844,293.1499938964844,0.5299678444862366,-6680.01416015625,304.1631164550781,0.8903907537460327,0.5990034937858582,0.4222505688667297,293.2804260253906,297.1499938964844,293.1499938964844,0.6792282462120056,-10965.3369140625,304.1672668457031,0.956024408340454,0.7284255027770996,0.692910373210907,293.1870422363281,297.1499938964844,293.1499938964844,0.044140338897705,-6481.44189453125,304.1532287597656,0.4495204091072082,0.0837775915861129,0.4100081324577331,291.06982421875,291.1499938964844,256.5391540527344,255.4705810546875,279.1679382324219,293.3260192871094,291.0705261230469,1.0,0.5559915900230408,0.521116316318512,0.521116316318512,1.0,1.0,-2.6013474464416504,1.0013517141342163,1.5999956130981443,0.2055605202913284,0.0,0.0,0.8351913094520569,209.28515625,209.0,17.150127410888672,-31193.564453125,1928.7904052734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0718994140625,312.3988037109375,278.1499938964844,0.0,18000.0,315.7099914550781,35681.30078125,36000.0,0.0,0.0,0.7158042788505554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5957696437835691,1.5957931280136108,-2.3532787963631563e-05,0.0,0.0007264503510668,0.0,0.0,488.0205078125,0.0,0.0,0.0,0.8950180411338806,4.0,0.0,1.0
553560,293.2958374023437,297.1499938964844,293.1499938964844,0.1413274556398391,-3023.484130859375,304.1637878417969,0.6290225982666016,0.204693004488945,0.1911860108375549,293.4618835449219,297.1499938964844,293.1499938964844,0.1670158803462982,-3633.526123046875,304.1847839355469,0.6561336517333984,0.2332060188055038,0.229392722249031,293.2409973144531,297.1499938964844,293.1499938964844,0.5284941792488098,-6665.384765625,304.16339111328125,0.8882961869239807,0.5978257656097412,0.4214883744716644,293.2803039550781,297.1499938964844,293.1499938964844,0.6771265864372253,-10938.52734375,304.1679382324219,0.953566074371338,0.7268018126487732,0.6914625763893127,293.1867370605469,297.1499938964844,293.1499938964844,0.0438199378550052,-6455.0126953125,304.1532287597656,0.4473287463188171,0.0833701863884925,0.4085028767585754,291.07537841796875,291.1499938964844,256.573974609375,255.5014038085937,279.16796875,293.3255920410156,291.0755310058594,1.0,0.5555745363235474,0.5220170617103577,0.5220170617103577,1.0,1.0,-2.589699506759644,0.997793436050415,1.591906189918518,0.2054668664932251,0.0,0.0,0.8395681977272034,210.7349853515625,212.0,14.511117935180664,-31055.458984375,1917.6094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9168701171875,312.30010986328125,278.1499938964844,0.0,18000.0,315.7099914550781,35715.5390625,36000.0,0.0,0.0,0.7147881388664246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6080998182296753,1.6081236600875854,-2.378042154305149e-05,0.0,0.0007254190859384,0.0,0.0,497.7088623046875,0.0,0.0,0.0,0.9007872343063354,4.0,0.0,1.0
553620,293.29425048828125,297.1499938964844,293.1499938964844,0.1400562226772308,-3001.673095703125,304.16357421875,0.6266802549362183,0.2031579762697219,0.1898651421070099,293.4618530273437,297.1499938964844,293.1499938964844,0.1636254638433456,-3574.541748046875,304.18463134765625,0.6515070796012878,0.2292628437280655,0.2257375866174698,293.2410888671875,297.1499938964844,293.1499938964844,0.527088463306427,-6651.4853515625,304.1635131835937,0.8862307071685791,0.5966530442237854,0.4207285046577453,293.28009033203125,297.1499938964844,293.1499938964844,0.675108015537262,-10912.9169921875,304.1683349609375,0.9511093497276306,0.7251896262168884,0.6900236010551453,293.1864013671875,297.1499938964844,293.1499938964844,0.0435108914971351,-6429.6123046875,304.1531982421875,0.445191353559494,0.0829670578241348,0.407015323638916,291.0790710449219,291.1499938964844,256.6087341308594,255.5321044921875,279.1679992675781,293.3251342773437,291.0794982910156,1.0,0.5551707148551941,0.5229186415672302,0.5229186415672302,1.0,1.0,-2.5781359672546387,0.9942566156387328,1.583879470825195,0.2053699195384979,0.0,0.0,0.8439391255378723,212.1823272705078,212.0,13.596747398376465,-30930.73828125,1906.60693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.78106689453125,312.2168884277344,278.1499938964844,0.0,18000.0,315.7099914550781,35728.87890625,36000.0,0.0,0.0,0.7138739824295044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6200547218322754,1.6200788021087646,-2.40177887462778e-05,0.0,0.0007244913140311,0.0,0.0,507.1659851074219,0.0,0.0,0.0,0.9063867926597596,4.0,0.0,1.0
553680,293.2926330566406,297.1499938964844,293.1499938964844,0.1387780159711837,-2979.6494140625,304.1634216308594,0.6243657469749451,0.2016476392745971,0.1885662376880645,293.4617614746094,297.1499938964844,293.1499938964844,0.160226970911026,-3515.090576171875,304.1845092773437,0.6469541788101196,0.2253321260213852,0.2220934331417083,293.2411804199219,297.1499938964844,293.1499938964844,0.5255739092826843,-6636.41650390625,304.163818359375,0.8841931223869324,0.5954824090003967,0.419970840215683,293.2798767089844,297.1499938964844,293.1499938964844,0.6729533672332764,-10885.4638671875,304.1689147949219,0.9486554861068726,0.7235848307609558,0.6885930895805359,293.18609619140625,297.1499938964844,293.1499938964844,0.0431920699775218,-6403.26171875,304.1531982421875,0.4431071579456329,0.0825680792331695,0.4055454730987549,291.0853576660156,291.1499938964844,256.6433410644531,255.5626678466797,279.16802978515625,293.3246154785156,291.0859680175781,1.0,0.5547802448272705,0.5238212943077087,0.5238212943077087,1.0,1.0,-2.5666544437408447,0.9907407164573668,1.5759137868881226,0.2052701115608215,0.0,0.0,0.847631573677063,213.6280670166016,215.0,15.97118854522705,-30814.76953125,1895.78076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.66375732421875,312.14727783203125,278.1499938964844,0.0,18000.0,315.7099914550781,35752.82421875,36000.0,0.0,0.0,0.7130251526832581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.63099205493927,1.6310163736343384,-2.4239128833869472e-05,0.0,0.0007236298988573,0.0,0.0,515.9691772460938,0.0,0.0,0.0,0.9114753007888794,4.0,0.0,1.0
553740,293.2909851074219,297.1499938964844,293.1499938964844,0.1375043541193008,-2957.63037109375,304.1632995605469,0.6220703721046448,0.2001622021198272,0.1872896552085876,293.46160888671875,297.1499938964844,293.1499938964844,0.1568352431058883,-3455.448974609375,304.1844177246094,0.6424739360809326,0.2214142233133316,0.2184609621763229,293.2412414550781,297.1499938964844,293.1499938964844,0.5239860415458679,-6620.57421875,304.1641845703125,0.88218092918396,0.5943120718002319,0.4192138314247131,293.2796325683594,297.1499938964844,293.1499938964844,0.6707068681716919,-10856.80078125,304.1695556640625,0.946203887462616,0.7219852805137634,0.6871682405471802,293.185791015625,297.1499938964844,293.1499938964844,0.0428683534264564,-6376.41748046875,304.1531982421875,0.4410749673843384,0.0821732357144355,0.4040935933589935,291.0932922363281,291.1499938964844,256.6778564453125,255.59307861328125,279.16802978515625,293.3240966796875,291.09405517578125,1.0,0.5544032454490662,0.5247251391410828,0.5247251391410828,1.0,1.0,-2.555250883102417,0.987244427204132,1.5680065155029297,0.2051673680543899,0.0,0.0,0.8506174683570862,215.073486328125,215.0,19.179168701171875,-30703.8828125,1885.12841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.56414794921875,312.0895080566406,278.1499938964844,0.0,18000.0,315.7099914550781,35786.82421875,36000.0,0.0,0.0,0.7122176289558411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6402798891067505,1.6403043270111084,-2.443131961626932e-05,0.0,0.0007228103931993,0.0,0.0,523.5755004882812,0.0,0.0,0.0,0.9158011078834534,4.0,0.0,1.0
553800,293.2893371582031,297.1499938964844,293.1499938964844,0.1362388432025909,-2935.685302734375,304.1631774902344,0.6197839975357056,0.1987010985612869,0.1860346794128418,293.4613952636719,297.1499938964844,293.1499938964844,0.1534558981657028,-3395.719482421875,304.1842956542969,0.6380597352981567,0.2175093740224838,0.2148398905992508,293.2413330078125,297.1499938964844,293.1499938964844,0.5223381519317627,-6604.1064453125,304.16461181640625,0.8801929354667664,0.593142032623291,0.4184568524360657,293.2794189453125,297.1499938964844,293.1499938964844,0.6683852672576904,-10827.1650390625,304.17022705078125,0.9437555074691772,0.7203903794288635,0.6857476234436035,293.1854553222656,297.1499938964844,293.1499938964844,0.0425414443016052,-6349.23974609375,304.1532287597656,0.4390933513641357,0.0817822888493537,0.4026589393615722,291.1025695800781,291.1499938964844,256.7122497558594,255.6233673095703,279.1680603027344,293.32354736328125,291.1034545898437,1.0,0.5540393590927124,0.5256303548812866,0.5256303548812866,1.0,1.0,-2.5439202785491943,0.9837660193443298,1.5601541996002195,0.2050613909959793,0.0,0.0,0.8528574109077454,216.5191345214844,218.0,22.55957221984864,-30596.875,1874.642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4810791015625,312.0425109863281,278.1499938964844,0.0,18000.0,315.2300109863281,35825.73046875,36000.0,0.0,0.0,0.7066249847412109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6478023529052734,1.647826910018921,-2.459031566104386e-05,0.0,0.0007171345641836,0.0,0.0,529.8321533203125,0.0,0.0,0.0,0.9193020462989808,4.0,0.0,1.0
553860,293.28765869140625,297.1499938964844,293.1499938964844,0.1350293755531311,-2914.7275390625,304.1629943847656,0.6174971461296082,0.1972645670175552,0.1848015785217285,293.46112060546875,297.1499938964844,293.1499938964844,0.1501436084508896,-3336.963623046875,304.18408203125,0.6336994767189026,0.2136183828115463,0.2112312316894531,293.24139404296875,297.1499938964844,293.1499938964844,0.5208072066307068,-6588.93603515625,304.16473388671875,0.8782292604446411,0.5919737219810486,0.4177002310752868,293.2791442871094,297.1499938964844,293.1499938964844,0.6662088632583618,-10799.6396484375,304.1705017089844,0.941313087940216,0.7188019156455994,0.6843317151069641,293.1851501464844,297.1499938964844,293.1499938964844,0.0422324016690254,-6323.71484375,304.1531982421875,0.4371616840362549,0.0813952311873436,0.4012411534786224,291.1093444824219,291.1499938964844,256.7465209960937,255.6535186767578,279.1680908203125,293.322998046875,291.1095886230469,1.0,0.553688645362854,0.526536762714386,0.526536762714386,1.0,1.0,-2.5326645374298096,0.9803064465522766,1.5523581504821775,0.2049523890018463,0.0,0.0,0.8548457622528076,217.96495056152344,218.0,18.790870666503903,-30463.73046875,1864.3236083984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.377685546875,311.9740295410156,278.1499938964844,0.0,18000.0,315.2300109863281,35860.4609375,36000.0,0.0,0.0,0.7052616477012634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6536428928375244,1.653667688369751,-2.471526386216283e-05,0.0,0.000715750909876,0.0,0.0,534.7413940429688,0.0,0.0,0.0,0.9220502972602844,4.0,0.0,1.0
553920,293.2859802246094,297.1499938964844,293.1499938964844,0.1338690668344497,-2894.62109375,304.1627502441406,0.6151995062828064,0.1958528459072113,0.1835903525352478,293.4607849121094,297.1499938964844,293.1499938964844,0.1468897461891174,-3279.01025390625,304.1838073730469,0.6293712258338928,0.2097411304712295,0.2076349705457687,293.2414245605469,297.1499938964844,293.1499938964844,0.519378662109375,-6574.85205078125,304.1646423339844,0.8762921094894409,0.5908109545707703,0.4169461727142334,293.2788391113281,297.1499938964844,293.1499938964844,0.6641621589660645,-10773.9033203125,304.1705017089844,0.9388819932937622,0.7172247767448425,0.6829241514205933,293.184814453125,297.1499938964844,293.1499938964844,0.041938304901123,-6299.548828125,304.15313720703125,0.4352797865867615,0.0810120999813079,0.3998400270938873,291.1134948730469,291.1499938964844,256.7807006835937,255.6835327148437,279.1681213378906,293.3223876953125,291.11395263671875,1.0,0.5533514022827148,0.527444064617157,0.527444064617157,1.0,1.0,-2.521491765975952,0.9768685102462769,1.5446231365203855,0.2048409283161163,0.0,0.0,0.8568742871284485,219.41012573242188,221.0,16.37516975402832,-30341.8125,1854.1776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2890625,311.9176940917969,278.1499938964844,0.0,18000.0,315.2300109863281,35872.41796875,36000.0,0.0,0.0,0.7039435505867004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6591719388961792,1.6591967344284058,-2.482919444446452e-05,0.0,0.0007144132396206,0.0,0.0,539.3468627929688,0.0,0.0,0.0,0.9246575236320496,4.0,0.0,1.0
553980,293.2842712402344,297.1499938964844,293.1499938964844,0.1327086687088012,-2874.43408203125,304.1625366210937,0.6128802299499512,0.1944659948348999,0.1824015378952026,293.4604187011719,297.1499938964844,293.1499938964844,0.1436394900083542,-3220.7939453125,304.1835632324219,0.6250402331352234,0.2058773040771484,0.2040512710809707,293.2414245605469,297.1499938964844,293.1499938964844,0.5178673267364502,-6559.85888671875,304.16473388671875,0.8743811249732971,0.5896508693695068,0.4161949157714844,293.2785339355469,297.1499938964844,293.1499938964844,0.6620155572891235,-10746.759765625,304.1706848144531,0.9364647269248962,0.7156552076339722,0.681525468826294,293.1845092773437,297.1499938964844,293.1499938964844,0.0416371636092662,-6274.67822265625,304.15313720703125,0.433447003364563,0.0806329399347305,0.3984560668468475,291.1197814941406,291.1499938964844,256.81475830078125,255.71340942382807,279.1681213378906,293.32177734375,291.120361328125,1.0,0.553027868270874,0.5283523201942444,0.5283523201942444,1.0,1.0,-2.510404109954834,0.97345370054245,1.5369503498077393,0.2047279775142669,0.0,0.0,0.8582614660263062,220.8551025390625,221.0,17.309385299682617,-30227.6171875,1844.207763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.21502685546875,311.8724060058594,278.1499938964844,0.0,18000.0,315.2300109863281,35892.86328125,36000.0,0.0,0.0,0.7026450634002686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.663845181465149,1.663870096206665,-2.492811836418696e-05,0.0,0.0007130954181775,0.0,0.0,543.2966918945312,0.0,0.0,0.0,0.9268244504928588,4.0,0.0,1.0
554040,293.2825622558594,297.1499938964844,293.1499938964844,0.1315571367740631,-2854.340576171875,304.162353515625,0.6105262637138367,0.1931026428937912,0.1812336593866348,293.4599914550781,297.1499938964844,293.1499938964844,0.1404041647911071,-3162.533203125,304.183349609375,0.6206540465354919,0.2020264714956283,0.2004791498184204,293.2414245605469,297.1499938964844,293.1499938964844,0.5163070559501648,-6544.333984375,304.1648864746094,0.8724938035011292,0.5884917378425598,0.4154446721076965,293.2781982421875,297.1499938964844,293.1499938964844,0.6598106026649475,-10718.80859375,304.1709289550781,0.93406081199646,0.714090883731842,0.680132269859314,293.1842041015625,297.1499938964844,293.1499938964844,0.0413333959877491,-6249.51904296875,304.1531066894531,0.4316611588001251,0.0802574232220649,0.3970883190631866,291.1272277832031,291.1499938964844,256.84869384765625,255.74313354492188,279.16815185546875,293.3211669921875,291.1279296875,1.0,0.5527172684669495,0.5292618870735168,0.5292618870735168,1.0,1.0,-2.4993903636932373,0.970057725906372,1.5293325185775757,0.2046126872301101,0.0,0.0,0.8590362071990967,222.30078125,224.0,19.196176528930664,-30117.419921875,1834.39892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1537780761719,311.8358154296875,278.1499938964844,0.0,18000.0,315.2300109863281,35921.12890625,36000.0,0.0,0.0,0.7013501524925232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.667200803756714,1.6672258377075195,-2.500238952052314e-05,0.0,0.0007117812056094,0.0,0.0,546.1917724609375,0.0,0.0,0.0,0.9283754229545592,4.0,0.0,1.0
554100,293.28082275390625,297.1499938964844,293.1499938964844,0.1304180771112442,-2834.40966796875,304.16217041015625,0.6081664562225342,0.1917634010314941,0.1800874322652816,293.4595642089844,297.1499938964844,293.1499938964844,0.13718843460083,-3104.31591796875,304.1831359863281,0.6161420941352844,0.1981893181800842,0.1969195008277893,293.2414245605469,297.1499938964844,293.1499938964844,0.5147073864936829,-6528.38525390625,304.16510009765625,0.8706292510032654,0.5873332619667053,0.4146949052810669,293.27789306640625,297.1499938964844,293.1499938964844,0.6575592160224915,-10690.2236328125,304.17120361328125,0.9316722750663756,0.7125312089920044,0.6787436008453369,293.18389892578125,297.1499938964844,293.1499938964844,0.0410283543169498,-6224.197265625,304.1531066894531,0.4299212098121643,0.0798855423927307,0.3957366943359375,291.1356506347656,291.1499938964844,256.88250732421875,255.7727203369141,279.1681823730469,293.3205261230469,291.13641357421875,1.0,0.5524196624755859,0.5301728844642639,0.5301728844642639,1.0,1.0,-2.488450288772583,0.9666808843612672,1.5217695236206057,0.2044953107833862,0.0,0.0,0.8591507077217102,223.74752807617188,224.0,21.345691680908203,-30010.16015625,1824.7508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1049499511719,311.8072204589844,278.1499938964844,0.0,18000.0,314.75,35953.61328125,36000.0,0.0,0.0,0.6952425837516785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6690653562545776,1.6690903902053833,-2.504750773368869e-05,0.0,0.0007055828464217,0.0,0.0,547.8624267578125,0.0,0.0,0.0,0.9292259216308594,4.0,0.0,1.0
554160,293.2790832519531,297.1499938964844,293.1499938964844,0.1293366700410843,-2815.513916015625,304.16192626953125,0.6058156490325928,0.1904478669166565,0.178962156176567,293.45904541015625,297.1499938964844,293.1499938964844,0.1340401768684387,-3047.1015625,304.1828308105469,0.611406147480011,0.1943661719560623,0.1933721601963043,293.2414245605469,297.1499938964844,293.1499938964844,0.5132438540458679,-6513.9267578125,304.1650085449219,0.868787407875061,0.586176872253418,0.4139456748962402,293.27752685546875,297.1499938964844,293.1499938964844,0.6554791927337646,-10664.0673828125,304.1711120605469,0.9293017387390136,0.7109778523445129,0.6773594617843628,293.1835632324219,297.1499938964844,293.1499938964844,0.0407426655292511,-6200.66552734375,304.1530456542969,0.4282257258892059,0.0795171335339546,0.3944003283977508,291.1411437988281,291.1499938964844,256.9162292480469,255.8021697998047,279.168212890625,293.3198547363281,291.1412353515625,1.0,0.5521345138549805,0.531085193157196,0.531085193157196,1.0,1.0,-2.4775819778442383,0.9633222222328186,1.5142598152160645,0.2043756246566772,0.0,0.0,0.8591418862342834,225.19520568847656,227.0,16.344615936279297,-29875.734375,1815.257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.031005859375,311.7538452148437,278.1499938964844,0.0,18000.0,314.75,35981.27734375,36000.0,0.0,0.0,0.6933467388153076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6695908308029177,1.6696158647537231,-2.5064418878173456e-05,0.0,0.0007036587921902,0.0,0.0,548.3972778320312,0.0,0.0,0.0,0.9294815063476562,4.0,0.0,1.0
554220,293.27734375,297.1499938964844,293.1499938964844,0.1283086091279983,-2797.565185546875,304.16162109375,0.6034771203994751,0.1891568303108215,0.1778586655855178,293.45849609375,297.1499938964844,293.1499938964844,0.130953773856163,-2990.7763671875,304.1824645996094,0.6064407229423523,0.1905580759048462,0.1898383945226669,293.24139404296875,297.1499938964844,293.1499938964844,0.5119082927703857,-6500.8173828125,304.1647033691406,0.8669707179069519,0.5850262641906738,0.4131993949413299,293.27716064453125,297.1499938964844,293.1499938964844,0.6535627841949463,-10640.12890625,304.1707763671875,0.9269556403160096,0.7094357013702393,0.6759837865829468,293.1832580566406,297.1499938964844,293.1499938964844,0.0404741875827312,-6178.70556640625,304.1529846191406,0.4265744686126709,0.0791523307561874,0.3930792808532715,291.1435241699219,291.1499938964844,256.9498596191406,255.8314666748047,279.1682434082031,293.3191833496094,291.1437683105469,1.0,0.551862359046936,0.5319983959197998,0.5319983959197998,1.0,1.0,-2.466796636581421,0.9599862098693848,1.5068105459213257,0.2042545527219772,0.0,0.0,0.859344482421875,226.64268493652344,227.0,12.589522361755373,-29751.263671875,1805.928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9676818847656,311.70977783203125,278.1499938964844,0.0,18000.0,314.75,35985.44921875,36000.0,0.0,0.0,0.6914843916893005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.670149326324463,1.6701743602752686,-2.507668796170037e-05,0.0,0.0007017687312327,0.0,0.0,548.879638671875,0.0,0.0,0.0,0.929760754108429,4.0,0.0,1.0
554280,293.27557373046875,297.1499938964844,293.1499938964844,0.1272845417261123,-2779.62158203125,304.161376953125,0.6011512875556946,0.1878893077373504,0.176776185631752,293.4579162597656,297.1499938964844,293.1499938964844,0.1278787702322006,-2934.334716796875,304.1821594238281,0.6013469696044922,0.1867650151252746,0.1863180100917816,293.2413330078125,297.1499938964844,293.1499938964844,0.5105140209197998,-6487.03955078125,304.1645812988281,0.8651787638664246,0.583878755569458,0.4124560058116913,293.2767639160156,297.1499938964844,293.1499938964844,0.6515784859657288,-10615.1787109375,304.17059326171875,0.9246366024017334,0.707901120185852,0.6746165752410889,293.1829528808594,297.1499938964844,293.1499938964844,0.0402008555829525,-6156.2421875,304.1529541015625,0.4249659478664398,0.078791007399559,0.3917732834815979,291.1474914550781,291.1499938964844,256.9833374023437,255.86062622070312,279.1682434082031,293.3184814453125,291.1478576660156,1.0,0.5516029000282288,0.5329126715660095,0.5329126715660095,1.0,1.0,-2.456092596054077,0.9566723704338074,1.499420166015625,0.2041325122117996,0.0,0.0,0.8591223359107971,228.0901336669922,230.0,12.301436424255373,-29633.80078125,1796.760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9144287109375,311.6739501953125,278.1499938964844,0.0,18000.0,314.75,35995.32421875,36000.0,0.0,0.0,0.6896361112594604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6703673601150513,1.670392394065857,-2.508334546291735e-05,0.0,0.0006998929893597,0.0,0.0,549.0962524414062,0.0,0.0,0.0,0.9298399686813354,4.0,0.0,1.0
554340,293.2738037109375,297.1499938964844,293.1499938964844,0.1262720078229904,-2761.829345703125,304.1611633300781,0.5988401770591736,0.1866460740566253,0.1757155209779739,293.4573059082031,297.1499938964844,293.1499938964844,0.1248239651322364,-2877.94921875,304.1818542480469,0.5961296558380127,0.1829879879951477,0.1828123331069946,293.24127197265625,297.1499938964844,293.1499938964844,0.5090834498405457,-6472.84765625,304.1645202636719,0.8634092807769775,0.5827324390411377,0.41171395778656,293.2763977050781,297.1499938964844,293.1499938964844,0.6495535969734192,-10589.62109375,304.1705322265625,0.9223452806472778,0.7063717246055603,0.6732552647590637,293.1826477050781,297.1499938964844,293.1499938964844,0.0399259105324745,-6133.578125,304.15289306640625,0.4233987033367157,0.0784332156181335,0.3904828131198883,291.1524658203125,291.1499938964844,257.0167236328125,255.8896331787109,279.16827392578125,293.3177795410156,291.1529235839844,1.0,0.551356315612793,0.5338281989097595,0.5338281989097595,1.0,1.0,-2.445467948913574,0.9533803462982178,1.492087483406067,0.2040096521377563,0.0,0.0,0.8584544062614441,229.5384979248047,230.0,13.211413383483888,-29520.064453125,1787.7510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8705749511719,311.6446838378906,278.1499938964844,0.0,18000.0,314.75,36013.2109375,36000.0,0.0,0.0,0.6877936124801636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6696832180023191,1.6697083711624146,-2.5073513825191185e-05,0.0,0.0006980230682529,0.0,0.0,548.583984375,0.0,0.0,0.0,0.9294975996017456,4.0,0.0,1.0
554400,293.27203369140625,297.1499938964844,293.1499938964844,0.1252732872962951,-2744.236083984375,304.16094970703125,0.5965431332588196,0.1854256242513656,0.1746751368045807,293.4566345214844,297.1499938964844,293.1499938964844,0.1217928975820541,-2821.69189453125,304.1815795898437,0.5907926559448242,0.1792267262935638,0.179320678114891,293.2412109375,297.1499938964844,293.1499938964844,0.5076285600662231,-6458.3779296875,304.1645202636719,0.8616613745689392,0.5815868973731995,0.4109724462032318,293.2760009765625,297.1499938964844,293.1499938964844,0.6475025415420532,-10563.6689453125,304.1705322265625,0.9200835227966307,0.7048467993736267,0.6718980669975281,293.182373046875,297.1499938964844,293.1499938964844,0.0396507941186428,-6110.85205078125,304.15289306640625,0.421870470046997,0.0780785977840423,0.3892065286636352,291.1580810546875,291.1499938964844,257.04998779296875,255.9185028076172,279.1683044433594,293.31707763671875,291.1585998535156,1.0,0.5511215925216675,0.5347450971603394,0.5347450971603394,1.0,1.0,-2.4349141120910645,0.9501067996025084,1.4848071336746216,0.203885331749916,0.0,0.0,0.8573545813560486,230.9878387451172,233.0,14.498584747314451,-29408.744140625,1778.888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8348388671875,311.62078857421875,278.1499938964844,0.0,18000.0,314.2699890136719,36034.6484375,36000.0,0.0,0.0,0.6811462044715881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6680363416671753,1.668061375617981,-2.5044982976396568e-05,0.0,0.000691276800353,0.0,0.0,547.2783813476562,0.0,0.0,0.0,0.9287033677101136,4.0,0.0,1.0
554460,293.270263671875,297.1499938964844,293.1499938964844,0.1243314743041992,-2727.680908203125,304.16064453125,0.5942625999450684,0.1842287182807922,0.1736557334661483,293.4559326171875,297.1499938964844,293.1499938964844,0.1188274547457695,-2766.42626953125,304.1812438964844,0.5853438377380371,0.1754822432994842,0.1758442670106887,293.2411499023437,297.1499938964844,293.1499938964844,0.5063169598579407,-6445.4658203125,304.16424560546875,0.8599348664283752,0.5804434418678284,0.4102316796779632,293.2756042480469,297.1499938964844,293.1499938964844,0.6456330418586731,-10540.2568359375,304.1701965332031,0.9178548455238342,0.7033278346061707,0.6705453395843506,293.1820678710937,297.1499938964844,293.1499938964844,0.0393951460719108,-6089.931640625,304.15283203125,0.4203799366950989,0.0777272135019302,0.3879443407058716,291.1606750488281,291.1499938964844,257.08319091796875,255.94723510742188,279.1683349609375,293.3163757324219,291.16046142578125,1.0,0.5508988499641418,0.5356637835502625,0.5356637835502625,1.0,1.0,-2.424434423446656,0.9468538761138916,1.477580428123474,0.2037605941295623,0.0,0.0,0.8563352823257446,232.4380340576172,233.0,8.790731430053711,-29270.265625,1770.1739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.77032470703125,311.5697631835937,278.1499938964844,0.0,18000.0,314.2699890136719,36051.11328125,36000.0,0.0,0.0,0.6787262558937073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6655353307724,1.6655603647232056,-2.499807851563673e-05,0.0,0.0006888208445161,0.0,0.0,545.2452392578125,0.0,0.0,0.0,0.927542805671692,4.0,0.0,1.0
554520,293.2684631347656,297.1499938964844,293.1499938964844,0.1234433278441429,-2712.096923828125,304.16033935546875,0.5920007228851318,0.1830556392669677,0.1726573407649994,293.4551696777344,297.1499938964844,293.1499938964844,0.1159232407808303,-2712.06396484375,304.18084716796875,0.579792320728302,0.1717554628849029,0.1723835617303848,293.2410888671875,297.1499938964844,293.1499938964844,0.5051460862159729,-6434.0341796875,304.1637878417969,0.8582316637039185,0.5793057680130005,0.409493625164032,293.2751770019531,297.1499938964844,293.1499938964844,0.6439439654350281,-10519.275390625,304.1695861816406,0.9156652688980104,0.7018195390701294,0.6692004203796387,293.1817626953125,297.1499938964844,293.1499938964844,0.0391575582325458,-6070.66845703125,304.1527404785156,0.4189260601997375,0.0773791000247001,0.3866960704326629,291.1598205566406,291.1499938964844,257.1163635253906,255.9758453369141,279.1683654785156,293.31561279296875,291.15972900390625,1.0,0.5506883263587952,0.5365844368934631,0.5365844368934631,1.0,1.0,-2.414036512374878,0.9436252117156982,1.4704113006591797,0.203636884689331,0.0,0.0,0.8557751178741455,233.8881378173828,236.0,4.351314067840576,-29141.48046875,1761.61279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7128295898437,311.5259094238281,278.1499938964844,0.0,18000.0,314.2699890136719,36042.75,36000.0,0.0,0.0,0.676359236240387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6636157035827637,1.6636406183242798,-2.4957376808743e-05,0.0,0.0006864186725579,0.0,0.0,543.6167602539062,0.0,0.0,0.0,0.9266660809516908,4.0,0.0,1.0
554580,293.2666931152344,297.1499938964844,293.1499938964844,0.1225598007440567,-2696.53662109375,304.1600646972656,0.5897599458694458,0.1819067299365997,0.1716807037591934,293.4543762207031,297.1499938964844,293.1499938964844,0.113034039735794,-2657.65478515625,304.18048095703125,0.5741497874259949,0.1680473238229751,0.1689399927854538,293.240966796875,297.1499938964844,293.1499938964844,0.503920316696167,-6421.9609375,304.1635131835937,0.8565517067909241,0.5781711339950562,0.408758670091629,293.2747497558594,297.1499938964844,293.1499938964844,0.6421930193901062,-10497.3330078125,304.1692199707031,0.9135184288024902,0.7003185749053955,0.6678640842437744,293.1814880371094,297.1499938964844,293.1499938964844,0.0389152131974697,-6050.90576171875,304.1526794433594,0.4175074100494385,0.0770343467593193,0.3854621946811676,291.1605224609375,291.1499938964844,257.14947509765625,256.0043640136719,279.1683959960937,293.3148803710937,291.1605834960937,1.0,0.5504903197288513,0.5375070571899414,0.5375070571899414,1.0,1.0,-2.4037253856658936,0.94042307138443,1.4633022546768188,0.2035153061151504,0.0,0.0,0.8550050854682922,235.33824157714844,236.0,3.652571201324463,-29019.958984375,1753.210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.66241455078125,311.4886474609375,278.1499938964844,0.0,18000.0,314.2699890136719,36040.671875,36000.0,0.0,0.0,0.6740319728851318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6618928909301758,1.661917805671692,-2.492211751814466e-05,0.0,0.000684056780301,0.0,0.0,542.1767578125,0.0,0.0,0.0,0.9258413314819336,4.0,0.0,1.0
554640,293.264892578125,297.1499938964844,293.1499938964844,0.1216866299510002,-2681.11572265625,304.1598205566406,0.5875388383865356,0.1807803958654403,0.1707242280244827,293.4535217285156,297.1499938964844,293.1499938964844,0.1101666018366813,-2603.338134765625,304.1801452636719,0.5684263706207275,0.1643574982881546,0.1655128300189972,293.2408752441406,297.1499938964844,293.1499938964844,0.5026630759239197,-6409.5166015625,304.1633605957031,0.8548924326896667,0.5770374536514282,0.408024787902832,293.2743225097656,297.1499938964844,293.1499938964844,0.6404081583023071,-10474.8505859375,304.1689758300781,0.911414921283722,0.6988220810890198,0.6665326952934265,293.1811828613281,297.1499938964844,293.1499938964844,0.038671288639307,-6030.94580078125,304.15264892578125,0.4161213636398315,0.0766926482319831,0.3842418491840362,291.16217041015625,291.1499938964844,257.1825561523437,256.0327453613281,279.1684265136719,293.3141174316406,291.16229248046875,1.0,0.5503038763999939,0.5384319424629211,0.5384319424629211,1.0,1.0,-2.393489360809326,0.9372429251670836,1.4562463760375977,0.2033948302268982,0.0,0.0,0.854032576084137,236.7890625,239.0,4.27252721786499,-28902.216796875,1744.9510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.61785888671875,311.4559631347656,278.1499938964844,0.0,18000.0,314.2699890136719,36045.89453125,36000.0,0.0,0.0,0.6717378497123718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.659857153892517,1.6598820686340332,-2.488223617547192e-05,0.0,0.0006817285320721,0.0,0.0,540.5048217773438,0.0,0.0,0.0,0.9248717427253724,4.0,0.0,1.0
554700,293.2630920410156,297.1499938964844,293.1499938964844,0.1208269819617271,-2665.8955078125,304.1596069335937,0.5853409171104431,0.1796783506870269,0.1697895228862762,293.45263671875,297.1499938964844,293.1499938964844,0.1073248460888862,-2549.19140625,304.1798400878906,0.5626388192176819,0.1606879979372024,0.1621043533086776,293.24078369140625,297.1499938964844,293.1499938964844,0.5013794302940369,-6396.76220703125,304.16326904296875,0.8532528877258301,0.5759044289588928,0.4072914719581604,293.27392578125,297.1499938964844,293.1499938964844,0.6385953426361084,-10451.9267578125,304.1688232421875,0.9093574285507202,0.6973296999931335,0.6652054190635681,293.180908203125,297.1499938964844,293.1499938964844,0.0384267568588256,-6010.87890625,304.152587890625,0.4147662818431854,0.0763541460037231,0.3830356299877167,291.16455078125,291.1499938964844,257.215576171875,256.0610046386719,279.1684875488281,293.3133239746094,291.16473388671875,1.0,0.5501295924186707,0.5393590331077576,0.5393590331077576,1.0,1.0,-2.3833324909210205,0.9340865612030028,1.449245810508728,0.2032760828733444,0.0,0.0,0.8528199791908264,238.2410583496093,239.0,5.484368324279785,-28787.470703125,1736.8409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5791320800781,311.427490234375,278.1499938964844,0.0,18000.0,313.7900085449219,36055.3984375,36000.0,0.0,0.0,0.6646727323532104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6573419570922852,1.6573667526245115,-2.4833720090100545e-05,0.0,0.0006745583377778,0.0,0.0,538.45458984375,0.0,0.0,0.0,0.92367821931839,4.0,0.0,1.0
554760,293.2613220214844,297.1499938964844,293.1499938964844,0.1200199052691459,-2651.647705078125,304.1593322753906,0.5831644535064697,0.1785983443260193,0.1688743233680725,293.4516906738281,297.1499938964844,293.1499938964844,0.1045435145497322,-2495.959228515625,304.1794738769531,0.5568009614944458,0.1570378243923187,0.1587131321430206,293.2406921386719,297.1499938964844,293.1499938964844,0.5002345442771912,-6385.5146484375,304.1629333496094,0.8516327738761902,0.5747731924057007,0.4065585732460022,293.27349853515625,297.1499938964844,293.1499938964844,0.6369587779045105,-10431.4609375,304.1683654785156,0.9073495268821716,0.695842444896698,0.6638815999031067,293.1806030273437,297.1499938964844,293.1499938964844,0.0382005423307418,-5992.5185546875,304.15252685546875,0.4134394526481628,0.0760184526443481,0.3818417191505432,291.1639709472656,291.1499938964844,257.24853515625,256.089111328125,279.16851806640625,293.31256103515625,291.1634216308594,1.0,0.5499661564826965,0.5402883887290955,0.5402883887290955,1.0,1.0,-2.373246192932129,0.9309503436088562,1.4422959089279177,0.2031579613685608,0.0,0.0,0.8518986105918884,239.6937713623047,242.0,-0.1768850833177566,-28646.0703125,1728.86474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5084533691406,311.3700866699219,278.1499938964844,0.0,18000.0,313.7900085449219,36060.05078125,36000.0,0.0,0.0,0.6618714928627014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6545145511627195,1.6545393466949463,-2.4777908038231544e-05,0.0,0.0006717154174111,0.0,0.0,536.1361083984375,0.0,0.0,0.0,0.9223732948303224,4.0,0.0,1.0
554820,293.259521484375,297.1499938964844,293.1499938964844,0.1192642450332641,-2638.343017578125,304.15899658203125,0.5810136198997498,0.1775420755147934,0.1679802536964416,293.4507141113281,297.1499938964844,293.1499938964844,0.1018206775188446,-2443.60009765625,304.1790771484375,0.5509350299835205,0.1534092873334884,0.1553415954113006,293.2405700683594,297.1499938964844,293.1499938964844,0.4992280304431915,-6375.72265625,304.16241455078125,0.8500339984893799,0.5736472606658936,0.4058282971382141,293.2730407714844,297.1499938964844,293.1499938964844,0.6354997754096985,-10413.3828125,304.1676940917969,0.9053977131843568,0.6943650245666504,0.6625652313232422,293.1803283691406,297.1499938964844,293.1499938964844,0.0379916504025459,-5975.75634765625,304.1524658203125,0.412139743566513,0.0756858214735984,0.3806606531143188,291.15997314453125,291.1499938964844,257.2814025878906,256.1171264648437,279.1685485839844,293.311767578125,291.1595764160156,1.0,0.5498144626617432,0.5412192344665527,0.5412192344665527,1.0,1.0,-2.363245248794556,0.9278398752212524,1.4354052543640137,0.2030416578054428,0.0,0.0,0.8516450524330139,241.1462554931641,242.0,-4.522059917449951,-28514.8046875,1721.036865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4423828125,311.3186340332031,278.1499938964844,0.0,18000.0,313.7900085449219,36040.1328125,36000.0,0.0,0.0,0.6591638922691345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6527948379516602,1.6528195142745972,-2.473886524967384e-05,0.0,0.0006689675501547,0.0,0.0,534.6524047851562,0.0,0.0,0.0,0.9216002225875854,4.0,0.0,1.0
554880,293.2576904296875,297.1499938964844,293.1499938964844,0.1185111105442047,-2625.030029296875,304.1587219238281,0.5788887143135071,0.1765087246894836,0.1671066284179687,293.4496765136719,297.1499938964844,293.1499938964844,0.0991145074367523,-2391.229736328125,304.1787109375,0.5450611710548401,0.1498027890920639,0.1519898921251297,293.2404479980469,297.1499938964844,293.1499938964844,0.4981639385223388,-6365.25634765625,304.1620788574219,0.8484559655189514,0.5725239515304565,0.4051006436347961,293.2726135253906,297.1499938964844,293.1499938964844,0.633975625038147,-10394.287109375,304.167236328125,0.9035054445266724,0.6928941011428833,0.6612561941146851,293.1800537109375,297.1499938964844,293.1499938964844,0.0377774350345134,-5958.4404296875,304.15240478515625,0.4108649492263794,0.0753561705350875,0.3794924318790436,291.1575927734375,291.1499938964844,257.314208984375,256.1449890136719,279.1686096191406,293.3109741210937,291.1573486328125,1.0,0.5496742725372314,0.542151689529419,0.542151689529419,1.0,1.0,-2.3533284664154053,0.9247549176216124,1.428573489189148,0.2029274851083755,0.0,0.0,0.8513829708099365,242.59866333007807,230.0,-5.0164008140563965,-28391.30859375,1713.354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.38092041015625,311.2725830078125,278.1499938964844,0.0,18000.0,313.7900085449219,36025.7578125,36000.0,0.0,0.0,0.6565358638763428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6518138647079468,1.6518385410308838,-2.471592961228453e-05,0.0,0.000666300416924,0.0,0.0,533.797119140625,0.0,0.0,0.0,0.9211310744285583,4.0,0.0,1.0
554940,293.2558288574219,297.1499938964844,293.1499938964844,0.1176868081092834,-2610.37158203125,304.1586608886719,0.5779724717140198,0.1755133271217346,0.1661682575941085,293.44854736328125,297.1499938964844,293.1499938964844,0.0963530391454696,-2337.455322265625,304.1784973144531,0.5403183102607727,0.1462309956550598,0.1485684514045715,293.24029541015625,297.1499938964844,293.1499938964844,0.4969415664672851,-6353.03759765625,304.162109375,0.8483767509460449,0.5714126825332642,0.4043068587779999,293.2721252441406,297.1499938964844,293.1499938964844,0.6322801113128662,-10372.7021484375,304.1672058105469,0.9033669233322144,0.6914370059967041,0.6598604917526245,293.1797180175781,297.1499938964844,293.1499938964844,0.0374759696424007,-5933.8125,304.15252685546875,0.4104126691818237,0.0750410929322242,0.3779054582118988,291.156982421875,291.1499938964844,257.346923828125,256.1727294921875,279.1688232421875,293.3100891113281,291.156982421875,1.0,0.5476438999176025,0.5431115031242371,0.5431115031242371,1.0,1.0,-2.342477798461914,0.9212785959243774,1.4211992025375366,0.2027210891246795,0.0,0.0,0.850991427898407,241.6234588623047,230.0,-2.710942029953003,-28265.19921875,1694.7481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3240661621094,311.2318420410156,278.1499938964844,0.0,18000.0,313.7900085449219,36021.66796875,36000.0,0.0,0.0,0.6539800763130188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6509432792663574,1.6509679555892944,-2.4697545086382888e-05,0.0,0.000663706625346,0.0,0.0,533.0681762695312,0.0,0.0,0.0,0.9207099676132202,4.0,0.0,1.0
