time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555000,293.2537841796875,297.1499938964844,293.1499938964844,0.1168344542384147,-2595.149169921875,304.1586303710937,0.5777841210365295,0.1745709925889969,0.1652213186025619,293.4472351074219,297.1499938964844,293.1499938964844,0.0935723930597305,-2283.076904296875,304.1783752441406,0.5362154841423035,0.1427063792943954,0.145132690668106,293.2400207519531,297.1499938964844,293.1499938964844,0.4955905973911285,-6339.42236328125,304.1623840332031,0.8491586446762085,0.5703222155570984,0.4034855961799621,293.27154541015625,297.1499938964844,293.1499938964844,0.6304352283477783,-10349.0048828125,304.1674194335937,0.9042254090309144,0.6900002360343933,0.6584280133247375,293.17926025390625,297.1499938964844,293.1499938964844,0.037133976817131,-5905.70654296875,304.1526794433594,0.4104615449905395,0.0747519955039024,0.3761603534221649,291.1585998535156,291.1499938964844,257.3795471191406,256.2002868652344,279.1690673828125,293.30914306640625,291.1587829589844,1.0,0.5449159741401672,0.5440820455551147,0.5440820455551147,1.0,1.0,-2.3313019275665283,0.9176635146141052,1.413638472557068,0.2024563252925872,0.0,0.0,0.8502628803253174,239.2776641845703,218.0,0.981295883655548,-28139.41015625,1670.39453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2727355957031,311.1956481933594,278.1499938964844,0.0,18000.0,313.3099975585937,36028.703125,36000.0,0.0,0.0,0.6466774344444275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.649695873260498,1.649720549583435,-2.4674134692759253e-05,0.0,0.0006562953931279,0.0,0.0,532.068603515625,0.0,0.0,0.0,0.9201034307479858,4.0,0.0,1.0
555060,293.25164794921875,297.1499938964844,293.1499938964844,0.1160207688808441,-2580.647705078125,304.1585388183594,0.5781162977218628,0.1736799329519271,0.164287582039833,293.4457397460937,297.1499938964844,293.1499938964844,0.0908258259296417,-2229.319091796875,304.17822265625,0.5325440168380737,0.1392314136028289,0.1417071372270584,293.2396545410156,297.1499938964844,293.1499938964844,0.4943277537822723,-6326.7958984375,304.16241455078125,0.8505365252494812,0.5692525506019592,0.4026523530483246,293.2709350585937,297.1499938964844,293.1499938964844,0.6287034153938293,-10326.935546875,304.1673889160156,0.9057915806770324,0.6885846257209778,0.6569790244102478,293.1787109375,297.1499938964844,293.1499938964844,0.0367948971688747,-5877.9970703125,304.1528015136719,0.4108778536319732,0.0744895115494728,0.3743652403354645,291.1579895019531,291.1499938964844,257.4120788574219,256.2277526855469,279.16925048828125,293.3080444335937,291.1574401855469,1.0,0.5416287183761597,0.5450584888458252,0.5450584888458252,1.0,1.0,-2.320054769515991,0.914010524749756,1.4060442447662354,0.2021740078926086,0.0,0.0,0.849750280380249,236.0352935791016,218.0,-2.653097629547119,-27986.13671875,1642.592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1899719238281,311.1308288574219,278.1499938964844,0.0,18000.0,313.3099975585937,36034.7421875,36000.0,0.0,0.0,0.6436620354652405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6479923725128174,1.6480170488357544,-2.464138924551662e-05,0.0,0.000653235183563,0.0,0.0,530.6937255859375,0.0,0.0,0.0,0.9193236231803894,4.0,0.0,1.0
555120,293.2493591308594,297.1499938964844,293.1499938964844,0.1152526959776878,-2566.991455078125,304.15838623046875,0.5788739323616028,0.172837033867836,0.1633730679750442,293.4441223144531,297.1499938964844,293.1499938964844,0.0881172269582748,-2176.343994140625,304.1780090332031,0.5292090773582458,0.1358075886964798,0.138302132487297,293.2391967773437,297.1499938964844,293.1499938964844,0.4931771755218506,-6315.37646484375,304.1622314453125,0.8524010181427002,0.5682060122489929,0.4018147587776184,293.27020263671875,297.1499938964844,293.1499938964844,0.6271150708198547,-10306.837890625,304.1671142578125,0.9079605937004088,0.6871942281723022,0.655525267124176,293.1780700683594,297.1499938964844,293.1499938964844,0.0364673659205436,-5851.39111328125,304.15289306640625,0.4116035997867584,0.074252612888813,0.372560977935791,291.1541442871094,291.1499938964844,257.44451904296875,256.2550354003906,279.1693725585937,293.306884765625,291.1537780761719,1.0,0.5379188656806946,0.5460377931594849,0.5460377931594849,1.0,1.0,-2.308837890625,0.9103599190711976,1.3984779119491575,0.2018850445747375,0.0,0.0,0.8498671650886536,232.11965942382807,206.0,-5.562547206878662,-27842.49609375,1612.4071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1124572753906,311.0724182128906,278.1499938964844,0.0,18000.0,313.3099975585937,36016.3671875,36000.0,0.0,0.0,0.6407557725906372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.647297501564026,1.6473220586776731,-2.462332668073941e-05,0.0,0.0006502856849692,0.0,0.0,530.0631713867188,0.0,0.0,0.0,0.919030487537384,4.0,0.0,1.0
555180,293.2470397949219,297.1499938964844,293.1499938964844,0.1144865155220031,-2553.3154296875,304.15826416015625,0.5799903273582458,0.1720393896102905,0.1624816656112671,293.4422912597656,297.1499938964844,293.1499938964844,0.0854130536317825,-2123.49755859375,304.1778259277344,0.5261473059654236,0.1324374228715896,0.1349268853664398,293.2386779785156,297.1499938964844,293.1499938964844,0.491949051618576,-6303.09130859375,304.1622619628906,0.8546779751777649,0.56717848777771,0.4009769856929779,293.2694091796875,297.1499938964844,293.1499938964844,0.6254345774650574,-10285.3974609375,304.16705322265625,0.9106632471084596,0.6858248710632324,0.6540732383728027,293.1773376464844,297.1499938964844,293.1499938964844,0.0361340604722499,-5824.15673828125,304.1529846191406,0.4125999510288238,0.0740397647023201,0.3707731068134308,291.1522216796875,291.1499938964844,257.4768371582031,256.2821655273437,279.1694641113281,293.3056030273437,291.15203857421875,1.0,0.5338842272758484,0.5470178723335266,0.5470178723335266,1.0,1.0,-2.2977166175842285,0.906737744808197,1.3909789323806765,0.2015968859195709,0.0,0.0,0.8499182462692261,227.69371032714844,206.0,-4.965250015258789,-27706.84765625,1580.5980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0406188964844,311.02008056640625,278.1499938964844,0.0,18000.0,313.3099975585937,36004.89453125,36000.0,0.0,0.0,0.6379449963569641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6472309827804563,1.647255539894104,-2.461940130160656e-05,0.0,0.0006474331021308,0.0,0.0,529.9700927734375,0.0,0.0,0.0,0.9189889430999756,4.0,0.0,1.0
555240,293.24462890625,297.1499938964844,293.1499938964844,0.1137297973036766,-2539.769287109375,304.1581115722656,0.5813987255096436,0.1712818592786789,0.1616138666868209,293.4403686523437,297.1499938964844,293.1499938964844,0.0827174261212349,-2070.9482421875,304.1776733398437,0.5232921838760376,0.129113957285881,0.1315835416316986,293.2381286621094,297.1499938964844,293.1499938964844,0.4906715750694275,-6290.26220703125,304.162353515625,0.857296347618103,0.5661656260490417,0.400139719247818,293.26861572265625,297.1499938964844,293.1499938964844,0.6236956119537354,-10263.115234375,304.1671142578125,0.913823127746582,0.6844720840454102,0.6526235938072205,293.17657470703125,297.1499938964844,293.1499938964844,0.0358009450137615,-5796.8271484375,304.1530456542969,0.4138275682926178,0.0738476142287254,0.3690147399902344,291.1515808105469,291.1499938964844,257.509033203125,256.30914306640625,279.1695251464844,293.30426025390625,291.1514892578125,1.0,0.5296108722686768,0.5479981899261475,0.5479981899261475,1.0,1.0,-2.2867136001586914,0.9031530022621156,1.3835606575012207,0.2013126164674759,0.0,0.0,0.8498812317848206,222.90496826171875,194.0,-3.235714673995972,-27575.9921875,1547.7918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9736328125,310.9720153808594,278.1499938964844,0.0,18000.0,313.3099975585937,36002.0078125,36000.0,0.0,0.0,0.6352210640907288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6471891403198242,1.6472136974334717,-2.461791154928505e-05,0.0,0.0006446685874834,0.0,0.0,529.9260864257812,0.0,0.0,0.0,0.918960452079773,4.0,0.0,1.0
555300,293.2421875,297.1499938964844,293.1499938964844,0.1129864454269409,-2526.4287109375,304.1579895019531,0.5830732583999634,0.1705635040998459,0.1607715785503387,293.4383544921875,297.1499938964844,293.1499938964844,0.0800293460488319,-2018.749755859375,304.1775207519531,0.5206117033958435,0.1258344054222107,0.1282723844051361,293.2375183105469,297.1499938964844,293.1499938964844,0.4893543422222137,-6276.99853515625,304.1625061035156,0.8602313995361328,0.5651660561561584,0.3993039131164551,293.26776123046875,297.1499938964844,293.1499938964844,0.621909499168396,-10240.162109375,304.1672668457031,0.9174096584320068,0.6831345558166504,0.651177704334259,293.1757202148437,297.1499938964844,293.1499938964844,0.0354706794023513,-5769.63134765625,304.153076171875,0.415276825428009,0.0736747607588768,0.3672938346862793,291.15191650390625,291.1499938964844,257.5411071777344,256.3359680175781,279.1695556640625,293.3028869628906,291.15191650390625,1.0,0.5251407027244568,0.5489780306816101,0.5489780306816101,1.0,1.0,-2.275845050811768,0.8996124267578125,1.3762327432632446,0.2010342925786972,0.0,0.0,0.8497218489646912,217.8282623291016,194.0,-1.0744768381118774,-27449.2421875,1514.3135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9114685058594,310.9278259277344,278.1499938964844,0.0,18000.0,313.1499938964844,36004.37109375,35280.0,0.0,0.0,0.6309809684753418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6470025777816772,1.6470271348953247,-2.461471376591362e-05,0.0,0.0006403654697351,0.0,0.0,529.7816162109375,0.0,0.0,0.0,0.9088652729988098,4.0,0.0,1.0
555360,293.2397155761719,297.1499938964844,293.1499938964844,0.1123810932040214,-2515.776123046875,304.1576538085937,0.5849739909172058,0.169880673289299,0.1599541008472442,293.4362487792969,297.1499938964844,293.1499938964844,0.0774351879954338,-1968.838623046875,304.17724609375,0.5180624723434448,0.1225951761007309,0.1249914318323135,293.23687744140625,297.1499938964844,293.1499938964844,0.4885320365428924,-6269.1650390625,304.1617126464844,0.8634458780288696,0.5641827583312988,0.3984712958335876,293.2668762207031,297.1499938964844,293.1499938964844,0.6207387447357178,-10225.91015625,304.1662292480469,0.921367347240448,0.6818166971206665,0.6497383117675781,293.17486572265625,297.1499938964844,293.1499938964844,0.0352026596665382,-5748.35107421875,304.15301513671875,0.4169281125068664,0.0735181719064712,0.365612119436264,291.1406555175781,291.1499938964844,257.57305908203125,256.36260986328125,279.1695556640625,293.30145263671875,291.1396789550781,1.0,0.5205243229866028,0.5499568581581116,0.5499568581581116,1.0,1.0,-2.265115737915039,0.8961174488067627,1.3689982891082764,0.2007621526718139,0.0,0.0,0.8513851761817932,212.55108642578125,182.0,-16.140220642089844,-27270.443359375,1480.5150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.849365234375,310.8617553710937,278.1499938964844,0.0,18000.0,313.1499938964844,35405.375,35280.0,0.0,0.0,0.6281425356864929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.634658694267273,1.6346828937530518,-2.423326441203244e-05,0.0,0.0006374848308041,0.0,0.0,517.7532348632812,0.0,0.0,0.0,0.9118467569351196,4.0,0.0,1.0
555420,293.2372436523437,297.1499938964844,293.1499938964844,0.1117056384682655,-2503.661865234375,304.157470703125,0.5870867371559143,0.1692321896553039,0.1591626852750778,293.4340515136719,297.1499938964844,293.1499938964844,0.0747810900211334,-1917.9346923828125,304.1771240234375,0.5156299471855164,0.119397222995758,0.1217432916164398,293.2362060546875,297.1499938964844,293.1499938964844,0.4873339235782623,-6257.12451171875,304.1617736816406,0.8669319152832031,0.5632137060165405,0.3976462781429291,293.2659606933594,297.1499938964844,293.1499938964844,0.6191082000732422,-10204.984375,304.166259765625,0.92566978931427,0.68051677942276,0.648313045501709,293.1739807128906,297.1499938964844,293.1499938964844,0.0348985567688941,-5723.39111328125,304.15301513671875,0.4187817871570587,0.0733764693140983,0.3639715611934662,291.1382751464844,291.1499938964844,257.6048889160156,256.3890991210937,279.1695556640625,293.29998779296875,291.1383361816406,1.0,0.5157886147499084,0.5509337782859802,0.5509337782859802,1.0,1.0,-2.254549026489258,0.8926776051521301,1.3618714809417725,0.2004989981651306,0.0,0.0,0.852458655834198,207.1189422607422,182.0,-9.169466972351074,-27155.296875,1446.6031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7906188964844,310.82293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,35288.94140625,35280.0,0.0,0.0,0.6253908276557922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6359446048736572,1.635968804359436,-2.423247133265249e-05,0.0,0.0006346921436488,0.0,0.0,518.3987426757812,0.0,0.0,0.0,0.9123120307922364,4.0,0.0,1.0
555480,293.2347412109375,297.1499938964844,293.1499938964844,0.1110155433416366,-2491.202392578125,304.1573791503906,0.5893921256065369,0.1686154156923294,0.1583961993455886,293.43182373046875,297.1499938964844,293.1499938964844,0.072108156979084,-1867.0020751953125,304.1770324707031,0.5132966637611389,0.1162408292293548,0.1185290664434433,293.2355651855469,297.1499938964844,293.1499938964844,0.4859788715839386,-6243.376953125,304.1620788574219,0.8706719279289246,0.5622496008872986,0.396823525428772,293.2650756835937,297.1499938964844,293.1499938964844,0.6172845959663391,-10181.349609375,304.1666259765625,0.9302719235420228,0.6792230606079102,0.646892786026001,293.173095703125,297.1499938964844,293.1499938964844,0.034585103392601,-5697.36376953125,304.1530456542969,0.4208366274833679,0.0732476934790611,0.3623714447021484,291.14019775390625,291.1499938964844,257.6365661621094,256.4154052734375,279.1695251464844,293.29852294921875,291.140380859375,1.0,0.5109562277793884,0.5519097447395325,0.5519097447395325,1.0,1.0,-2.24412488937378,0.8892852663993835,1.3548396825790403,0.2002437114715576,0.0,0.0,0.8529278039932251,201.5761260986328,170.0,-2.3815245628356934,-27041.884765625,1412.7222900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7332458496094,310.7850952148437,278.1499938964844,0.0,18000.0,313.1499938964844,35263.88671875,35280.0,0.0,0.0,0.6227410435676575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6371722221374512,1.63719642162323,-2.4251206923509017e-05,0.0,0.0006320030079223,0.0,0.0,519.3048095703125,0.0,0.0,0.0,0.9128237962722778,4.0,0.0,1.0
555540,293.2322692871094,297.1499938964844,293.1499938964844,0.1103418916463851,-2479.013916015625,304.1572570800781,0.5918828845024109,0.1680301278829574,0.1576552093029022,293.4294738769531,297.1499938964844,293.1499938964844,0.0694398880004882,-1816.587158203125,304.1769714355469,0.5110589861869812,0.1131293326616287,0.1153527572751045,293.23492431640625,297.1499938964844,293.1499938964844,0.4845936894416809,-6229.3173828125,304.16241455078125,0.874663233757019,0.5612915754318237,0.3960019946098327,293.2641906738281,297.1499938964844,293.1499938964844,0.6154240369796753,-10157.2275390625,304.1669921875,0.9351420998573304,0.6779370307922363,0.6454755067825317,293.1722106933594,297.1499938964844,293.1499938964844,0.0342766381800174,-5671.658203125,304.1530456542969,0.4231007099151611,0.0731306746602058,0.3608108758926391,291.142822265625,291.1499938964844,257.6680908203125,256.4415588378906,279.1695251464844,293.29705810546875,291.1430969238281,1.0,0.5060416460037231,0.5528842806816101,0.5528842806816101,1.0,1.0,-2.2338438034057617,0.8859406113624573,1.3479032516479492,0.1999960392713546,0.0,0.0,0.8531404137611389,195.949462890625,170.0,2.183182001113892,-26929.361328125,1378.973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6778869628906,310.74822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,35262.97265625,35280.0,0.0,0.0,0.6201863288879395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.638018012046814,1.6380423307418823,-2.4267821572721004e-05,0.0,0.0006294103222899,0.0,0.0,519.984619140625,0.0,0.0,0.0,0.9132001399993896,4.0,0.0,1.0
555600,293.22979736328125,297.1499938964844,293.1499938964844,0.1096853241324424,-2467.112548828125,304.1571350097656,0.5945475697517395,0.1674738824367523,0.156938299536705,293.42706298828125,297.1499938964844,293.1499938964844,0.0667772442102432,-1766.7489013671875,304.1769104003906,0.5089091062545776,0.1100651174783706,0.1122160404920578,293.2342834472656,297.1499938964844,293.1499938964844,0.4831884801387787,-6215.0546875,304.1627197265625,0.878902792930603,0.5603403449058533,0.3951830267906189,293.2633361816406,297.1499938964844,293.1499938964844,0.613538920879364,-10132.7880859375,304.1673278808594,0.9402450919151306,0.6766597628593445,0.6440632939338684,293.1713256835937,297.1499938964844,293.1499938964844,0.0339734368026256,-5646.3095703125,304.1530456542969,0.4255807101726532,0.0730237513780593,0.3592864274978637,291.14599609375,291.1499938964844,257.6994323730469,256.4674987792969,279.16949462890625,293.2955627441406,291.1462707519531,1.0,0.5010596513748169,0.5538570284843445,0.5538570284843445,1.0,1.0,-2.223706245422364,0.882643461227417,1.3410626649856567,0.1997559070587158,0.0,0.0,0.8530939817428589,190.2655029296875,158.0,5.319870948791504,-26817.77734375,1345.4537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.625,310.7126159667969,278.1499938964844,0.0,18000.0,313.1499938964844,35270.66015625,34200.0,0.0,0.0,0.6177128553390503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.638418436050415,1.6384427547454834,-2.4277527700178325e-05,0.0,0.0006269000004976,0.0,0.0,520.333984375,0.0,0.0,0.0,0.8983736634254456,4.0,0.0,1.0
555660,293.2273254394531,297.1499938964844,293.1499938964844,0.1092095077037811,-2458.7783203125,304.1567077636719,0.5973876714706421,0.1669473499059677,0.1562461107969284,293.42449951171875,297.1499938964844,293.1499938964844,0.0642365664243698,-1719.9205322265625,304.1766357421875,0.5068598389625549,0.1070608496665954,0.1091273948550224,293.2336120605469,297.1499938964844,293.1499938964844,0.4824741184711456,-6208.396484375,304.16168212890625,0.8834011554718018,0.5594033002853394,0.3943689465522766,293.262451171875,297.1499938964844,293.1499938964844,0.6125108003616333,-10120.5166015625,304.166015625,0.9455589652061462,0.6754007339477539,0.6426601409912109,293.1704406738281,297.1499938964844,293.1499938964844,0.0337518006563186,-5628.86669921875,304.15289306640625,0.4282950758934021,0.0729266628623008,0.3577975630760193,291.1326599121094,291.1499938964844,257.73065185546875,256.4932861328125,279.1694641113281,293.2940368652344,291.1316833496094,1.0,0.4960173368453979,0.5548263192176819,0.5548263192176819,1.0,1.0,-2.2137317657470703,0.8794010877609253,1.3343305587768557,0.1995241343975067,0.0,0.0,0.8554701805114746,184.53512573242188,158.0,-15.20242404937744,-26638.541015625,1312.222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5868225097656,310.6563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,34385.81640625,34200.0,0.0,0.0,0.6151846647262573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.619972586631775,1.6199963092803955,-2.371244045207277e-05,0.0,0.0006243342068046,0.0,0.0,502.6407165527344,0.0,0.0,0.0,0.902826189994812,4.0,0.0,1.0
555720,293.2248840332031,297.1499938964844,293.1499938964844,0.1086174175143241,-2448.049560546875,304.15655517578125,0.6004037857055664,0.1664493829011917,0.1555786430835724,293.4217834472656,297.1499938964844,293.1499938964844,0.0616223365068435,-1672.000244140625,304.1765441894531,0.5049269199371338,0.1041164398193359,0.1060962378978729,293.2329406738281,297.1499938964844,293.1499938964844,0.4811877012252807,-6195.34228515625,304.16192626953125,0.8881713151931763,0.5584776401519775,0.3935645818710327,293.2615051269531,297.1499938964844,293.1499938964844,0.6107803583145142,-10098.078125,304.166259765625,0.9510617256164552,0.6741572618484497,0.6412746906280518,293.1695556640625,297.1499938964844,293.1499938964844,0.0334723219275474,-5605.541015625,304.1528625488281,0.4312643706798553,0.0728390216827392,0.3563443124294281,291.13299560546875,291.1499938964844,257.7616882324219,256.5188903808594,279.1694030761719,293.2924499511719,291.1335144042969,1.0,0.490922749042511,0.5557911396026611,0.5557911396026611,1.0,1.0,-2.203951120376587,0.8762259483337402,1.327725172042847,0.1993045508861541,0.0,0.0,0.8566421270370483,178.7686309814453,146.0,-4.14963436126709,-26546.390625,1279.34619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5507507324219,310.6369323730469,278.1499938964844,0.0,18000.0,313.1499938964844,34225.55078125,34200.0,0.0,0.0,0.6127076745033264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.621258020401001,1.6212817430496216,-2.370149559283164e-05,0.0,0.0006218203925527,0.0,0.0,503.12408447265625,0.0,0.0,0.0,0.9032177925109864,4.0,0.0,1.0
555780,293.2224426269531,297.1499938964844,293.1499938964844,0.1080033853650093,-2436.832763671875,304.156494140625,0.6035906672477722,0.1659788191318512,0.154935285449028,293.41900634765625,297.1499938964844,293.1499938964844,0.058992426842451,-1624.2484130859375,304.176513671875,0.5030884146690369,0.1012151688337326,0.1031120717525482,293.2322998046875,297.1499938964844,293.1499938964844,0.4797103703022003,-6180.22119140625,304.1624450683594,0.8932096362113953,0.55755215883255,0.3927621245384216,293.2606506347656,297.1499938964844,293.1499938964844,0.6088137626647949,-10072.3505859375,304.1669006347656,0.956709086894989,0.6729146838188171,0.639893651008606,293.168701171875,297.1499938964844,293.1499938964844,0.0331799127161502,-5580.77685546875,304.15289306640625,0.4345060586929321,0.0727600380778312,0.3549269437789917,291.1387023925781,291.1499938964844,257.79254150390625,256.5443115234375,279.1693420410156,293.2908935546875,291.1393127441406,1.0,0.4857791066169739,0.556753933429718,0.556753933429718,1.0,1.0,-2.194321632385254,0.8731020092964172,1.321219563484192,0.199094757437706,0.0,0.0,0.8568266034126282,172.9805908203125,146.0,4.994056224822998,-26452.365234375,1246.823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5136108398437,310.6156311035156,278.1499938964844,0.0,18000.0,313.1499938964844,34196.06640625,34200.0,0.0,0.0,0.6103149652481079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6220567226409912,1.6220804452896118,-2.3710559617029503e-05,0.0,0.0006193920853547,0.0,0.0,503.6579284667969,0.0,0.0,0.0,0.903498649597168,4.0,0.0,1.0
555840,293.22003173828125,297.1499938964844,293.1499938964844,0.1074082031846046,-2425.94482421875,304.1564025878906,0.6069461107254028,0.1655350476503372,0.1543154120445251,293.416259765625,297.1499938964844,293.1499938964844,0.0563655905425548,-1577.067626953125,304.17645263671875,0.5013225674629211,0.0983485803008079,0.100163385272026,293.231689453125,297.1499938964844,293.1499938964844,0.4782183468341827,-6164.97021484375,304.1628723144531,0.8985215425491333,0.5566295981407166,0.3919602036476135,293.25982666015625,297.1499938964844,293.1499938964844,0.6068281531333923,-10046.41796875,304.1674194335937,0.9624658226966858,0.6716763973236084,0.6385143399238586,293.1678466796875,297.1499938964844,293.1499938964844,0.0328934974968433,-5556.443359375,304.15289306640625,0.4380398094654083,0.0726886615157127,0.3535428047180176,291.1446838378906,291.1499938964844,257.8232116699219,256.56951904296875,279.1692810058594,293.28936767578125,291.1452941894531,1.0,0.4805885553359985,0.5577152371406555,0.5577152371406555,1.0,1.0,-2.1848182678222656,0.8700194954872131,1.3147987127304075,0.1988919973373413,0.0,0.0,0.8565815091133118,167.18057250976562,134.0,10.313328742980955,-26356.123046875,1214.655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4766540527344,310.5929870605469,278.1499938964844,0.0,18000.0,313.1499938964844,34200.63671875,34200.0,0.0,0.0,0.6079944372177124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.622105836868286,1.6221295595169067,-2.3712560505373403e-05,0.0,0.0006170370616018,0.0,0.0,503.71197509765625,0.0,0.0,0.0,0.9034920930862428,4.0,0.0,1.0
555900,293.2176208496094,297.1499938964844,293.1499938964844,0.1068354621529579,-2415.456298828125,304.1562805175781,0.6104752421379089,0.1651188135147094,0.1537199020385742,293.4135131835937,297.1499938964844,293.1499938964844,0.0537415258586406,-1530.435546875,304.1764221191406,0.499625414609909,0.095514178276062,0.0972463190555572,293.2311096191406,297.1499938964844,293.1499938964844,0.4767277836799621,-6149.76171875,304.1632385253906,0.9041348695755004,0.5557126402854919,0.3911609649658203,293.2590026855469,297.1499938964844,293.1499938964844,0.60484379529953,-10020.5556640625,304.1678771972656,0.9683066606521606,0.6704457998275757,0.6371402740478516,293.1670227050781,297.1499938964844,293.1499938964844,0.0326140373945236,-5532.64306640625,304.1528625488281,0.4418925046920776,0.0726244151592254,0.3521898686885834,291.150634765625,291.1499938964844,257.85369873046875,256.59454345703125,279.16925048828125,293.2878723144531,291.1512145996094,1.0,0.4753514230251312,0.5586749911308289,0.5586749911308289,1.0,1.0,-2.1754415035247803,0.8669787645339966,1.3084628582000732,0.1986963897943496,0.0,0.0,0.8559325933456421,161.37109375,134.0,13.077606201171877,-26258.287109375,1182.8448486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4407958984375,310.56982421875,278.1499938964844,0.0,18000.0,313.1499938964844,34215.09375,33120.0,0.0,0.0,0.6057379245758057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.621365666389465,1.621389389038086,-2.370125184825156e-05,0.0,0.0006147469975985,0.0,0.0,503.1744689941406,0.0,0.0,0.0,0.8881253004074097,4.0,0.0,1.0
555960,293.2152404785156,297.1499938964844,293.1499938964844,0.1064430475234985,-2408.55517578125,304.1558532714844,0.6141374111175537,0.1647288054227829,0.153147354722023,293.41082763671875,297.1499938964844,293.1499938964844,0.051218394190073,-1486.275146484375,304.1762084960937,0.4979899823665619,0.0927089154720306,0.0943567156791687,293.23046875,297.1499938964844,293.1499938964844,0.475942999124527,-6142.3466796875,304.1622619628906,0.9103439450263976,0.5548085570335388,0.3903668522834778,293.2581481933594,297.1499938964844,293.1499938964844,0.6037341356277466,-10007.1552734375,304.1666259765625,0.9741998910903932,0.669232189655304,0.6357755661010742,293.1662292480469,297.1499938964844,293.1499938964844,0.0324146598577499,-5516.7412109375,304.1527099609375,0.446088045835495,0.0725665092468261,0.3508647084236145,291.1395568847656,291.1499938964844,257.88397216796875,256.619384765625,279.1692199707031,293.2864074707031,291.1387023925781,1.0,0.4700703024864197,0.5596327185630798,0.5596327185630798,1.0,1.0,-2.1661884784698486,0.8639782667160034,1.3022103309631348,0.1985070705413818,0.0,0.0,0.8576135635375977,155.55853271484375,122.0,-8.639503479003906,-26090.146484375,1151.4068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41851806640625,310.5238647460937,278.1499938964844,0.0,18000.0,313.1499938964844,33342.4140625,33120.0,0.0,0.0,0.6034033298492432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.601163625717163,1.601186752319336,-2.3108565073926e-05,0.0,0.000612377654761,0.0,0.0,484.5159606933594,0.0,0.0,0.0,0.8917173147201538,4.0,0.0,1.0
556020,293.212890625,297.1499938964844,293.1499938964844,0.1059466004371643,-2399.495361328125,304.1556701660156,0.6178902387619019,0.164365217089653,0.1525987833738327,293.4081115722656,297.1499938964844,293.1499938964844,0.0486180745065212,-1440.955810546875,304.1761779785156,0.4964240789413452,0.0899334028363227,0.0914951935410499,293.2298278808594,297.1499938964844,293.1499938964844,0.4746355712413788,-6129.0615234375,304.16241455078125,0.9172285199165344,0.5539156198501587,0.3895829916000366,293.2572937011719,297.1499938964844,293.1499938964844,0.601983368396759,-9984.4306640625,304.1667785644531,0.9801233410835266,0.668034017086029,0.634429395198822,293.1654357910156,297.1499938964844,293.1499938964844,0.0321625992655754,-5495.3974609375,304.1526794433594,0.4506611227989197,0.07251488417387,0.3495669364929199,291.1410217285156,291.1499938964844,257.9140625,256.6440124511719,279.1691589355469,293.284912109375,291.1416931152344,1.0,0.4647450149059295,0.5605877041816711,0.5605877041816711,1.0,1.0,-2.1570799350738525,0.8610264658927917,1.2960535287857056,0.1983265876770019,0.0,0.0,0.858134925365448,149.74154663085938,122.0,0.9361410140991212,-26006.9609375,1120.3516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3976745605469,310.51434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,33182.96875,33120.0,0.0,0.0,0.6010950803756714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6007235050201416,1.600746512413025,-2.306394890183583e-05,0.0,0.0006100350874476,0.0,0.0,483.6534423828125,0.0,0.0,0.0,0.8913050889968872,4.0,0.0,1.0
556080,293.2105712890625,297.1499938964844,293.1499938964844,0.1054274141788482,-2389.93359375,304.15557861328125,0.6217783093452454,0.1640266478061676,0.152072936296463,293.40545654296875,297.1499938964844,293.1499938964844,0.0459974445402622,-1395.5810546875,304.1761779785156,0.4949289262294769,0.0871876925230026,0.0886613056063652,293.2292175292969,297.1499938964844,293.1499938964844,0.4731393754482269,-6113.720703125,304.1628723144531,0.9247019290924072,0.5530223846435547,0.3888014853000641,293.2564697265625,297.1499938964844,293.1499938964844,0.5999993681907654,-9958.4384765625,304.1673583984375,0.9860326051712036,0.666836678981781,0.6330885887145996,293.1646728515625,297.1499938964844,293.1499938964844,0.0318963304162025,-5472.48388671875,304.1526794433594,0.4556396305561065,0.0724689215421676,0.3482954502105713,291.1479187011719,291.1499938964844,257.9439392089844,256.6684265136719,279.16912841796875,293.2834777832031,291.1486511230469,1.0,0.459374725818634,0.5615416169166565,0.5615416169166565,1.0,1.0,-2.1480839252471924,0.8581111431121826,1.2899726629257202,0.1981527656316757,0.0,0.0,0.8575881123542786,143.92611694335938,110.0,9.216523170471191,-25921.46484375,1089.66064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3751525878906,310.50250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,33154.5,33120.0,0.0,0.0,0.5988472700119019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.599855661392212,1.5998786687850952,-2.30406440095976e-05,0.0,0.0006077538710087,0.0,0.0,482.8918151855469,0.0,0.0,0.0,0.8907975554466248,4.0,0.0,1.0
556140,293.208251953125,297.1499938964844,293.1499938964844,0.1049291715025901,-2380.74853515625,304.1554870605469,0.6258627772331238,0.1637136787176132,0.1515700668096542,293.4028015136719,297.1499938964844,293.1499938964844,0.0433901958167552,-1350.717529296875,304.1761474609375,0.49351567029953,0.0844732597470283,0.0858566686511039,293.2286376953125,297.1499938964844,293.1499938964844,0.4716417193412781,-6098.39013671875,304.16326904296875,0.932684600353241,0.5521315932273865,0.3880206942558288,293.25567626953125,297.1499938964844,293.1499938964844,0.5980131030082703,-9932.46875,304.16778564453125,0.9918941259384156,0.6656433343887329,0.6317499279975891,293.1639404296875,297.1499938964844,293.1499938964844,0.031635757535696,-5450.0,304.15264892578125,0.4610582888126373,0.0724282786250114,0.3470486402511596,291.1548156738281,291.1499938964844,257.9736022949219,256.6926574707031,279.1690979003906,293.2821044921875,291.155517578125,1.0,0.4539577662944793,0.5624942779541016,0.5624942779541016,1.0,1.0,-2.1391940116882324,0.8552297949790955,1.2839642763137815,0.1979844719171524,0.0,0.0,0.8565689325332642,138.11270141601562,110.0,13.618961334228516,-25832.810546875,1059.3233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35211181640625,310.48858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,33160.078125,33120.0,0.0,0.0,0.5966516137123108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.598148226737976,1.5981712341308594,-2.3008748030406423e-05,0.0,0.000605525507126,0.0,0.0,481.597412109375,0.0,0.0,0.0,0.8899629712104797,4.0,0.0,1.0
556200,293.2059631347656,297.1499938964844,293.1499938964844,0.1044535562396049,-2371.9755859375,304.1553649902344,0.6301997303962708,0.1634253710508346,0.151089608669281,293.400146484375,297.1499938964844,293.1499938964844,0.0408047139644622,-1306.384765625,304.17608642578125,0.4921841323375702,0.0817900449037551,0.0830811187624931,293.22808837890625,297.1499938964844,293.1499938964844,0.4701566994190216,-6083.2158203125,304.1635437011719,0.941074550151825,0.5512456893920898,0.387242704629898,293.2548828125,297.1499938964844,293.1499938964844,0.5959762930870056,-9906.3173828125,304.16827392578125,0.9976617097854614,0.6644600033760071,0.6304174065589905,293.1632385253906,297.1499938964844,293.1499938964844,0.0313818864524364,-5428.046875,304.15264892578125,0.4667309820652008,0.0723926797509193,0.3458264768123626,291.1614074707031,291.1499938964844,258.0030517578125,256.7166442871094,279.1690979003906,293.2807312011719,291.1620788574219,1.0,0.4484917223453522,0.5634479522705078,0.5634479522705078,1.0,1.0,-2.130328416824341,0.8523474335670471,1.277980923652649,0.1978159099817276,0.0,0.0,0.8551487326622009,132.31285095214844,98.0,15.689443588256836,-25741.26953125,1029.337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3294677734375,310.4736022949219,278.1499938964844,0.0,18000.0,313.1499938964844,33175.375,32040.0,0.0,0.0,0.5944965481758118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5956354141235352,1.595658302307129,-2.2963471565162763e-05,0.0,0.0006033384124748,0.0,0.0,479.7200927734375,0.0,0.0,0.0,0.8737623691558838,4.0,0.0,1.0
556260,293.2035827636719,297.1499938964844,293.1499938964844,0.1041672676801681,-2366.89404296875,304.1549072265625,0.6339250206947327,0.1631850302219391,0.1506771296262741,293.3973999023437,297.1499938964844,293.1499938964844,0.0383682698011398,-1264.76611328125,304.17578125,0.4901809096336365,0.0791645124554634,0.0803843215107917,293.2273864746094,297.1499938964844,293.1499938964844,0.4692945480346679,-6074.912109375,304.1626281738281,0.9480603933334352,0.5503944754600525,0.3865054547786712,293.2520751953125,297.1499938964844,293.1499938964844,0.5880065560340881,-9800.43359375,304.1799011230469,0.9990000128746032,0.6636747121810913,0.62311851978302,293.1623840332031,297.1499938964844,293.1499938964844,0.0312378276139497,-5416.2587890625,304.15240478515625,0.4711069464683532,0.0723879262804985,0.3448561429977417,291.1537170410156,291.1499938964844,258.0322570800781,256.7404479980469,279.1731262207031,293.2787780761719,291.1539001464844,1.0,0.4426952600479126,0.5648373961448669,0.5648373961448669,1.0,1.0,-2.1140012741088867,0.8464033007621765,1.267598032951355,0.196165919303894,0.0,0.0,0.8555966019630432,127.37822723388672,98.0,1.192793369293213,-25524.41015625,995.4182739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32293701171875,310.4470520019531,278.1499938964844,0.0,18000.0,313.1499938964844,32311.892578125,32040.0,0.0,0.0,0.5922127962112427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5732396841049194,1.573262095451355,-2.233723716926761e-05,0.0,0.0006010206998325,0.0,0.0,460.000244140625,0.0,0.0,0.0,0.8762730956077576,4.0,0.0,1.0
556320,293.2012939453125,297.1499938964844,293.1499938964844,0.1036647856235504,-2357.4033203125,304.1549377441406,0.6375287771224976,0.1629545390605926,0.1503151059150695,293.3946533203125,297.1499938964844,293.1499938964844,0.0358603484928607,-1221.3702392578125,304.1756591796875,0.4879179298877716,0.0765678957104682,0.0777542293071746,293.2267761230469,297.1499938964844,293.1499938964844,0.4673629999160766,-6054.70263671875,304.16387939453125,0.9545138478279114,0.5495350360870361,0.3857988119125366,293.24176025390625,297.1499938964844,293.1499938964844,0.5747054219245911,-9608.248046875,304.1987609863281,0.9990000128746032,0.6643996238708496,0.6105645298957825,293.1615600585937,297.1499938964844,293.1499938964844,0.0310091376304626,-5395.54248046875,304.15240478515625,0.4749811589717865,0.0723962262272834,0.344103068113327,291.17303466796875,291.1499938964844,258.06121826171875,256.7640380859375,279.1730041503906,293.2742004394531,291.1762084960937,1.0,0.436471939086914,0.565931499004364,0.565931499004364,1.0,1.0,-2.09161114692688,0.8377653956413269,1.2538456916809082,0.1952798813581466,0.0,0.0,0.8522768020629883,122.79632568359376,101.0,32.56625747680664,-25346.41796875,957.2026977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3337097167969,310.4707946777344,278.1499938964844,0.0,18000.0,313.1499938964844,32207.982421875,32040.0,0.0,0.0,0.5897510647773743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5683242082595823,1.568346381187439,-2.2219965103431605e-05,0.0,0.0005985223688185,0.0,0.0,456.0159606933594,0.0,0.0,0.0,0.8736112713813782,4.0,0.0,1.0
556380,293.19921875,297.1499938964844,293.1499938964844,0.1031488478183746,-2347.541259765625,304.15496826171875,0.6400866508483887,0.1627097129821777,0.1499970406293869,293.3920593261719,297.1499938964844,293.1499938964844,0.0334231443703174,-1178.60498046875,304.1754150390625,0.4845727980136871,0.0739763304591178,0.0751890167593956,293.2264099121094,297.1499938964844,293.1499938964844,0.4651950001716614,-6031.99267578125,304.165283203125,0.9589048624038696,0.5486347675323486,0.3851086795330047,293.22674560546875,297.1499938964844,293.1499938964844,0.5636307597160339,-9456.478515625,304.2098999023437,0.9990000128746032,0.6661825776100159,0.6016653180122375,293.1607666015625,297.1499938964844,293.1499938964844,0.0308085661381483,-5376.634765625,304.1523132324219,0.4776328206062317,0.0724031329154968,0.3436126410961151,291.2001953125,291.1499938964844,258.0899658203125,256.78741455078125,279.1729431152344,293.26824951171875,291.2027587890625,1.0,0.4321888089179992,0.5670774579048157,0.5670774579048157,1.0,1.0,-2.07431435585022,0.8313093781471252,1.2430049180984497,0.1940450668334961,0.0,0.0,0.8461812138557434,119.55189514160156,101.0,49.40901565551758,-25194.8671875,929.3178100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3573913574219,310.492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,32271.001953125,32040.0,0.0,0.0,0.5871244072914124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5581525564193726,1.5581746101379397,-2.204110387538094e-05,0.0,0.0005958566325716,0.0,0.0,448.7320556640625,0.0,0.0,0.0,0.8686754703521729,4.0,0.0,1.0
556440,293.1973571777344,297.1499938964844,293.1499938964844,0.1027151942253112,-2339.317138671875,304.15484619140625,0.641937792301178,0.1624565720558166,0.149693951010704,293.3896179199219,297.1499938964844,293.1499938964844,0.0310996230691671,-1137.1978759765625,304.1750183105469,0.480319619178772,0.0713939368724823,0.0726569294929504,293.2261657714844,297.1499938964844,293.1499938964844,0.4633159041404724,-6012.55908203125,304.1659240722656,0.9619874954223632,0.5477134585380554,0.3844166994094848,293.21112060546875,297.1499938964844,293.1499938964844,0.5551286339759827,-9342.251953125,304.2143859863281,0.9990000128746032,0.6682772636413574,0.595072329044342,293.1600646972656,297.1499938964844,293.1499938964844,0.0306610856205225,-5362.7705078125,304.15216064453125,0.4795432388782501,0.0724051222205162,0.3432376980781555,291.2196350097656,291.1499938964844,258.1184387207031,256.810546875,279.17236328125,293.2626342773437,291.22149658203125,1.0,0.4287366867065429,0.5681523084640503,0.5681523084640503,1.0,1.0,-2.0603153705596924,0.8262097239494324,1.2341055870056152,0.1932359635829925,0.0,0.0,0.8395611047744751,117.15542602539062,104.0,49.59257888793945,-25057.16015625,907.8477172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38800048828125,310.51043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,32338.005859375,32040.0,0.0,0.0,0.5843738317489624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5443342924118042,1.544356107711792,-2.179592047468759e-05,0.0,0.0005930651677772,0.0,0.0,438.9150695800781,0.0,0.0,0.0,0.8621934652328491,4.0,0.0,1.0
556500,293.1955871582031,297.1499938964844,293.1499938964844,0.1023462563753128,-2332.370361328125,304.1546325683594,0.6432669758796692,0.1622051149606704,0.1494092494249344,293.38720703125,297.1499938964844,293.1499938964844,0.0285511910915374,-1097.6236572265625,304.1751403808594,0.4751125276088714,0.0688293725252151,0.0701602324843406,293.2259826660156,297.1499938964844,293.1499938964844,0.4616571962833404,-5995.58984375,304.166015625,0.9641392230987548,0.5467867255210876,0.3837323486804962,293.19635009765625,297.1499938964844,293.1499938964844,0.5485193729400635,-9255.3427734375,304.21466064453125,0.9990000128746032,0.6704062223434448,0.5901473760604858,293.1594543457031,297.1499938964844,293.1499938964844,0.0305497646331787,-5352.3623046875,304.1519775390625,0.4809402525424957,0.0723984390497207,0.3429378569126129,291.2335205078125,291.1499938964844,258.14666748046875,256.8334655761719,279.1715393066406,293.25787353515625,291.2347717285156,1.0,0.426019012928009,0.5691697597503662,0.5691697597503662,1.0,1.0,-2.048722743988037,0.8221065998077393,1.2266162633895874,0.1926997154951095,0.0,0.0,0.8325694799423218,115.35929107666016,104.0,42.9253158569336,-24930.94140625,890.9166870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42205810546875,310.5243530273437,278.1499938964844,0.0,18000.0,313.1499938964844,32385.0625,30960.0,0.0,0.0,0.5815226435661316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5285584926605225,1.5285800695419312,-2.151218723156489e-05,0.0,0.0005901716067455,0.0,0.0,427.8081665039063,0.0,0.0,0.0,0.8398093581199646,4.0,0.0,1.0
556560,293.1938781738281,297.1499938964844,293.1499938964844,0.102197878062725,-2329.873046875,304.154052734375,0.6441457867622375,0.1619595885276794,0.14914470911026,293.3848571777344,297.1499938964844,293.1499938964844,0.026882255449891,-1059.200927734375,304.1737670898437,0.4686160683631897,0.0662888437509536,0.0677007436752319,293.22576904296875,297.1499938964844,293.1499938964844,0.4609169065952301,-5988.80224609375,304.1644287109375,0.9655192494392396,0.5458651185035706,0.3830600082874298,293.1831359863281,297.1499938964844,293.1499938964844,0.5443857908248901,-9203.8515625,304.2103576660156,0.9990000128746032,0.6724169254302979,0.5866261720657349,293.158935546875,297.1499938964844,293.1499938964844,0.030537711456418,-5352.07470703125,304.1516418457031,0.4819043576717376,0.0723781436681747,0.3426726758480072,291.2250061035156,291.1499938964844,258.1746520996094,256.8561706542969,279.1706848144531,293.25408935546875,291.223876953125,1.0,0.4239165782928467,0.5701383948326111,0.5701383948326111,1.0,1.0,-2.0391414165496826,0.8188365697860718,1.2203047275543213,0.1923898756504058,0.0,0.0,0.8282503485679626,114.05828094482422,107.0,8.17391300201416,-24743.46484375,877.6846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4686584472656,310.50848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,31521.18359375,30960.0,0.0,0.0,0.5784675478935242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4930896759033203,1.493110418319702,-2.0666006093961187e-05,0.0,0.000587071001064,0.0,0.0,400.6155700683594,0.0,0.0,0.0,0.8362612724304199,4.0,0.0,1.0
556620,293.1922607421875,297.1499938964844,293.1499938964844,0.1019927039742469,-2326.16259765625,304.1536865234375,0.6446282267570496,0.1617218255996704,0.1489010751247406,293.38250732421875,297.1499938964844,293.1499938964844,0.0249190218746662,-1021.3306274414062,304.1730041503906,0.4602788388729095,0.0637749806046485,0.0652801170945167,293.2255554199219,297.1499938964844,293.1499938964844,0.4598867893218994,-5978.6279296875,304.1636962890625,0.9662408232688904,0.5449488162994385,0.3824045658111572,293.1718444824219,297.1499938964844,293.1499938964844,0.5411604642868042,-9164.6650390625,304.2052307128906,0.9990000128746032,0.6742153167724609,0.5843199491500854,293.1585693359375,297.1499938964844,293.1499938964844,0.0304910168051719,-5348.17578125,304.15142822265625,0.4824832081794739,0.072338081896305,0.3424047529697418,291.2234802246094,291.1499938964844,258.20233154296875,256.8786315917969,279.1697998046875,293.25115966796875,291.2236633300781,1.0,0.4223431944847107,0.5710617303848267,0.5710617303848267,1.0,1.0,-2.031278848648072,0.816275954246521,1.2150027751922607,0.1922690868377685,0.0,0.0,0.823562741279602,113.1788101196289,107.0,5.686672210693359,-24653.982421875,867.5567016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5125732421875,310.5275573730469,278.1499938964844,0.0,18000.0,313.1499938964844,31342.794921875,30960.0,0.0,0.0,0.5753454566001892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4784533977508545,1.4784737825393677,-2.0361556380521503e-05,0.0,0.0005839025252498,0.0,0.0,390.2723693847656,0.0,0.0,0.0,0.8292345404624939,4.0,0.0,1.0
556680,293.1907043457031,297.1499938964844,293.1499938964844,0.1017889901995658,-2322.446533203125,304.15338134765625,0.6447675824165344,0.1614919751882553,0.1486764252185821,293.380126953125,297.1499938964844,293.1499938964844,0.0230859443545341,-984.0437622070312,304.1721496582031,0.4511566162109375,0.0612944476306438,0.0629004761576652,293.2253723144531,297.1499938964844,293.1499938964844,0.4588074684143066,-5967.86279296875,304.1631774902344,0.9663955569267272,0.5440255999565125,0.3817566931247711,293.1628723144531,297.1499938964844,293.1499938964844,0.5389804244041443,-9139.8466796875,304.1991271972656,0.9990000128746032,0.6757063865661621,0.5830507874488831,293.1583251953125,297.1499938964844,293.1499938964844,0.0304328985512256,-5343.1689453125,304.1512756347656,0.4827232360839844,0.0722800269722938,0.3421105742454529,291.2244567871094,291.1499938964844,258.2297668457031,256.9008483886719,279.1689147949219,293.2488708496094,291.22430419921875,1.0,0.4212175011634826,0.5719430446624756,0.5719430446624756,1.0,1.0,-2.024854183197021,0.8143053650856018,1.2105488777160645,0.1923012882471084,0.0,0.0,0.8184819221496582,112.65474700927734,110.0,2.956375360488892,-24571.033203125,860.0011596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5477294921875,310.5382385253906,278.1499938964844,0.0,18000.0,313.1499938964844,31289.900390625,30960.0,0.0,0.0,0.572232186794281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464488863945007,1.464508891105652,-2.0100032998016104e-05,0.0,0.0005807428970001,0.0,0.0,380.9279479980469,0.0,0.0,0.0,0.8226479887962341,4.0,0.0,1.0
