time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
556740,293.189208984375,297.1499938964844,293.1499938964844,0.1016327142715454,-2319.659912109375,304.153076171875,0.6446149349212646,0.1612713932991027,0.1484698355197906,293.3777160644531,297.1499938964844,293.1499938964844,0.0213752053678035,-947.6092529296876,304.1712341308594,0.4419628977775574,0.0588566772639751,0.0605676211416721,293.2252502441406,297.1499938964844,293.1499938964844,0.4578817188739776,-5958.7509765625,304.1624450683594,0.966063916683197,0.5430977940559387,0.3811127245426178,293.1563415527344,297.1499938964844,293.1499938964844,0.5379469990730286,-9130.7744140625,304.19207763671875,0.9990000128746032,0.6768261194229126,0.5826646089553833,293.1581420898437,297.1499938964844,293.1499938964844,0.0303856525570154,-5339.33740234375,304.151123046875,0.4826759099960327,0.0722072795033454,0.341795265674591,291.22186279296875,291.1499938964844,258.25689697265625,256.9228515625,279.1680908203125,293.2470703125,291.2213134765625,1.0,0.420475423336029,0.5727826952934265,0.5727826952934265,1.0,1.0,-2.0196707248687744,0.8128393292427063,1.2068313360214231,0.1924592852592468,0.0,0.0,0.8139340877532959,112.43162536621094,110.0,-3.012114763259888,-24493.265625,854.6209106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5732421875,310.5401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,31259.04296875,30960.0,0.0,0.0,0.5691545009613037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513214826583862,1.4513413906097412,-1.9859911844832823e-05,0.0,0.0005776194157078,0.0,0.0,372.3197937011719,0.0,0.0,0.0,0.816531777381897,4.0,0.0,1.0
556800,293.187744140625,297.1499938964844,293.1499938964844,0.1015189886093139,-2317.70458984375,304.1527099609375,0.6442204713821411,0.1610609889030456,0.1482805162668228,293.3751220703125,297.1499938964844,293.1499938964844,0.0198051929473876,-912.3387451171876,304.17022705078125,0.4329482316970825,0.0564794056117534,0.0582911483943462,293.2251281738281,297.1499938964844,293.1499938964844,0.4570931196212768,-5951.099609375,304.16162109375,0.9653216004371644,0.5421676635742188,0.3804730474948883,293.1522521972656,297.1499938964844,293.1499938964844,0.5379062294960022,-9135.16796875,304.1845092773437,0.9990000128746032,0.6775514483451843,0.5830188393592834,293.1580810546875,297.1499938964844,293.1499938964844,0.0303475502878427,-5336.50146484375,304.1510009765625,0.4823856651782989,0.0721210166811943,0.3414601981639862,291.2160949707031,291.1499938964844,258.28375244140625,256.9446105957031,279.167236328125,293.2455139160156,291.2151794433594,1.0,0.4200587570667267,0.5735812187194824,0.5735812187194824,1.0,1.0,-2.015552282333374,0.8118016123771667,1.2037506103515625,0.1927192658185959,0.0,0.0,0.8100917339324951,112.46072387695312,113.0,-10.097122192382812,-24421.8359375,851.0703735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58843994140625,310.5342102050781,278.1499938964844,0.0,18000.0,313.1499938964844,31226.0234375,29880.0,0.0,0.0,0.5661391615867615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395651817321775,1.4395848512649536,-1.964606235560496e-05,0.0,0.0005745592643506,0.0,0.0,364.7359619140625,0.0,0.0,0.0,0.7960965633392334,4.0,0.0,1.0
556860,293.18634033203125,297.1499938964844,293.1499938964844,0.1016047447919845,-2319.783203125,304.1520690917969,0.6436262130737305,0.1608622670173645,0.1481082737445831,293.37237548828125,297.1499938964844,293.1499938964844,0.0184120386838912,-879.6103515625,304.1690673828125,0.424341082572937,0.0541669465601444,0.0560868307948112,293.2249755859375,297.1499938964844,293.1499938964844,0.4571421146392822,-5952.69384765625,304.1593933105469,0.9642283916473388,0.5412423610687256,0.3798390328884125,293.15045166015625,297.1499938964844,293.1499938964844,0.5395633578300476,-9163.25,304.1752014160156,0.9990000128746032,0.6778793334960938,0.5840007066726685,293.1580505371094,297.1499938964844,293.1499938964844,0.0303896870464086,-5342.04833984375,304.1507263183594,0.481884092092514,0.0720214694738388,0.3411015570163727,291.1898193359375,291.1499938964844,258.310302734375,256.96612548828125,279.1664123535156,293.244140625,291.1867370605469,1.0,0.4199222028255462,0.5743396878242493,0.5743396878242493,1.0,1.0,-2.0123658180236816,0.8111350536346436,1.201230764389038,0.1930638998746872,0.0,0.0,0.8099036812782288,112.70440673828124,113.0,-42.50703811645508,-24283.84375,849.0887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6051330566406,310.49395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,30287.08203125,29880.0,0.0,0.0,0.5630784034729004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.411631464958191,1.4116504192352295,-1.895008063002024e-05,0.0,0.0005714529543183,0.0,0.0,344.6684875488281,0.0,0.0,0.0,0.7960727214813232,4.0,0.0,1.0
556920,293.1849365234375,297.1499938964844,293.1499938964844,0.1015925481915474,-2319.8125,304.1517028808594,0.6428660750389099,0.1606755256652832,0.1479532122611999,293.3697509765625,297.1499938964844,293.1499938964844,0.0170880742371082,-846.4782104492188,304.16802978515625,0.4161086976528168,0.0518636666238307,0.0539230480790138,293.224853515625,297.1499938964844,293.1499938964844,0.456729382276535,-5948.94482421875,304.158447265625,0.9628316164016724,0.5403203368186951,0.379214882850647,293.1507568359375,297.1499938964844,293.1499938964844,0.5413259267807007,-9191.6416015625,304.1674194335937,0.9990000128746032,0.6778131127357483,0.5855239033699036,293.1581115722656,297.1499938964844,293.1499938964844,0.0303748287260532,-5341.7470703125,304.150634765625,0.4811930656433105,0.0719082206487655,0.3407144546508789,291.1748046875,291.1499938964844,258.3365478515625,256.9874267578125,279.1656494140625,293.24298095703125,291.1736755371094,1.0,0.4200238287448883,0.5750649571418762,0.5750649571418762,1.0,1.0,-2.009953498840332,0.810776948928833,1.1991766691207886,0.1934788525104522,0.0,0.0,0.8098392486572266,113.13340759277344,116.0,-37.36484909057617,-24247.830078125,848.4281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60906982421875,310.4900207519531,278.1499938964844,0.0,18000.0,313.1499938964844,30053.69140625,29880.0,0.0,0.0,0.5601217746734619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.406927227973938,1.406946063041687,-1.8816783267538995e-05,0.0,0.0005684524076059,0.0,0.0,341.1422424316406,0.0,0.0,0.0,0.7936509251594543,4.0,0.0,1.0
556980,293.1835632324219,297.1499938964844,293.1499938964844,0.1015475988388061,-2319.146728515625,304.1514892578125,0.6419694423675537,0.1605000793933868,0.147814005613327,293.3674011230469,297.1499938964844,293.1499938964844,0.0157697051763534,-811.9879760742188,304.16094970703125,0.4082088470458984,0.050000000745058,0.0518054030835628,293.2247619628906,297.1499938964844,293.1499938964844,0.4561192989349365,-5942.95556640625,304.15802001953125,0.9611636996269226,0.5393880009651184,0.3785911798477173,293.15313720703125,297.1499938964844,293.1499938964844,0.5434295535087585,-9224.0498046875,304.1604309082031,0.9990000128746032,0.6773419976234436,0.5875089764595032,293.1582336425781,297.1499938964844,293.1499938964844,0.0303320698440074,-5338.6767578125,304.1506042480469,0.4803295135498047,0.0717802122235298,0.340290755033493,291.16607666015625,291.1499938964844,258.3625183105469,257.0084533691406,279.1649780273437,293.2421569824219,291.1649475097656,1.0,0.4203284084796905,0.575763463973999,0.575763463973999,1.0,1.0,-2.0081913471221924,0.8106801509857178,1.1975113153457642,0.1939512193202972,0.0,0.0,0.8096427917480469,113.72147369384766,116.0,-31.87107276916504,-24213.9375,848.885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5958557128906,310.4745483398437,278.1499938964844,0.0,18000.0,313.1499938964844,29965.1328125,29880.0,0.0,0.0,0.5573468208312988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4042338132858276,1.4042526483535769,-1.875077941804193e-05,0.0,0.0005656362045556,0.0,0.0,339.26275634765625,0.0,0.0,0.0,0.7923034429550171,4.0,0.0,1.0
557040,293.1822509765625,297.1499938964844,293.1499938964844,0.1015236675739288,-2318.891357421875,304.1512451171875,0.6411154270172119,0.1603339463472366,0.147683173418045,293.3658447265625,297.1499938964844,293.1499938964844,0.0152648724615573,-799.1093139648438,304.1252746582031,0.4053050279617309,0.050000000745058,0.0511246360838413,293.2247314453125,297.1499938964844,293.1499938964844,0.4555634260177612,-5937.53857421875,304.1575927734375,0.9595166444778442,0.5384455919265747,0.377959668636322,293.1571350097656,297.1499938964844,293.1499938964844,0.5456463098526001,-9257.2529296875,304.154541015625,0.9990000128746032,0.676514744758606,0.5894235968589783,293.158447265625,297.1499938964844,293.1499938964844,0.0302816946059465,-5335.05419921875,304.15057373046875,0.4794376492500305,0.0716342031955719,0.3397906422615051,291.15594482421875,291.1499938964844,258.3881225585937,257.0292358398437,279.1641540527344,293.2420349121094,291.1545104980469,1.0,0.4208470284938812,0.5764108896255493,0.5764108896255493,1.0,1.0,-2.0081491470336914,0.8113054037094116,1.1968438625335691,0.1945939064025879,0.0,0.0,0.8102474808692932,114.32296752929688,119.0,-31.43313789367676,-24189.818359375,850.9043579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56646728515625,310.4466247558594,278.1499938964844,0.0,18000.0,313.1499938964844,29909.2734375,29880.0,0.0,0.0,0.5547755360603333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4033604860305786,1.403379201889038,-1.872325628937688e-05,0.0,0.0005630266969092,0.0,0.0,338.5766296386719,0.0,0.0,0.0,0.7918998003005981,4.0,0.0,1.0
557100,293.1809387207031,297.1499938964844,293.1499938964844,0.1015325784683227,-2319.280517578125,304.1510009765625,0.6402145624160767,0.1601816862821579,0.1475649923086166,293.3662414550781,297.1499938964844,293.1499938964844,0.0152136869728565,-798.3984375,304.0841064453125,0.4046379327774048,0.050000000745058,0.0511137768626213,293.2247314453125,297.1499938964844,293.1499938964844,0.4551057815551758,-5933.17578125,304.15704345703125,0.9577398896217346,0.5375002026557922,0.3773253262042999,293.162353515625,297.1499938964844,293.1499938964844,0.5482727885246277,-9295.6767578125,304.14892578125,0.9990000128746032,0.6754006147384644,0.5915403366088867,293.15875244140625,297.1499938964844,293.1499938964844,0.0302289370447397,-5331.396484375,304.15057373046875,0.4784313142299652,0.0714713558554649,0.33922278881073,291.1431884765625,291.1499938964844,258.4134521484375,257.0497436523437,279.1635131835937,293.2430419921875,291.1415710449219,1.0,0.4215562343597412,0.577037513256073,0.577037513256073,1.0,1.0,-2.009194612503052,0.8123916387557983,1.1968029737472534,0.1953745633363723,0.0,0.0,0.8119707703590393,115.01223754882812,119.0,-33.84191131591797,-24173.62109375,854.1848754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52056884765625,310.4081115722656,278.1499938964844,0.0,18000.0,313.1499938964844,29852.10546875,28800.0,0.0,0.0,0.5524457097053528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.404990792274475,1.4050095081329346,-1.8738130165729672e-05,0.0,0.0005606621853075,0.0,0.0,339.3930969238281,0.0,0.0,0.0,0.7776800990104675,4.0,0.0,1.0
557160,293.1796569824219,297.1499938964844,293.1499938964844,0.1017314791679382,-2323.51416015625,304.15045166015625,0.6392242908477783,0.1600451618432998,0.1474643945693969,293.368408203125,297.1499938964844,293.1499938964844,0.015140576288104,-798.0186157226562,304.0384216308594,0.4040107131004333,0.050000000745058,0.0511440746486187,293.2247009277344,297.1499938964844,293.1499938964844,0.4554319977760315,-5937.4951171875,304.1551513671875,0.955752730369568,0.5365604162216187,0.3766944408416748,293.1686706542969,297.1499938964844,293.1499938964844,0.5522648096084595,-9353.16796875,304.141845703125,0.9990000128746032,0.674004077911377,0.5940070152282715,293.1590881347656,297.1499938964844,293.1499938964844,0.0302460342645645,-5335.17138671875,304.1504211425781,0.4772645831108093,0.0712920501828193,0.338602602481842,291.1109924316406,291.1499938964844,258.4384155273437,257.0700378417969,279.1630859375,293.2450256347656,291.1073303222656,1.0,0.422417014837265,0.577660083770752,0.577660083770752,1.0,1.0,-2.0107202529907227,0.8136875033378601,1.1970326900482178,0.1962158977985382,0.0,0.0,0.8176348805427551,115.82449340820312,122.0,-62.37428283691406,-24085.935546875,858.3152465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4722900390625,310.3329162597656,278.1499938964844,0.0,18000.0,313.1499938964844,28902.41015625,28800.0,0.0,0.0,0.5502349734306335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.390852928161621,1.3908711671829224,-1.82833282451611e-05,0.0,0.0005584185710176,0.0,0.0,328.24676513671875,0.0,0.0,0.0,0.7839894890785217,4.0,0.0,1.0
557220,293.1783447265625,297.1499938964844,293.1499938964844,0.1018159762024879,-2325.36376953125,304.1502380371094,0.6381618976593018,0.1599234342575073,0.1473816037178039,293.3719177246094,297.1499938964844,293.1499938964844,0.0150366760790348,-796.5523071289062,303.9890441894531,0.4033106863498688,0.050000000745058,0.0511789061129093,293.2246398925781,297.1499938964844,293.1499938964844,0.4552160799503326,-5935.6005859375,304.1546325683594,0.9535820484161376,0.5356237292289734,0.3760716915130615,293.1761169433594,297.1499938964844,293.1499938964844,0.5560035109519958,-9405.9921875,304.1365661621094,0.9990000128746032,0.672309398651123,0.5967814326286316,293.1595153808594,297.1499938964844,293.1499938964844,0.030193256214261,-5331.84521484375,304.15045166015625,0.4759396016597748,0.0710958093404769,0.3379259705543518,291.0920104980469,291.1499938964844,258.46307373046875,257.0900573730469,279.162841796875,293.2479553222656,291.090576171875,1.0,0.423405647277832,0.5782830715179443,0.5782830715179443,1.0,1.0,-2.0126214027404785,0.815151035785675,1.1974704265594482,0.197107195854187,0.0,0.0,0.8234938979148865,116.74555206298828,122.0,-52.50195693969727,-24100.0390625,863.1586303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40869140625,310.294677734375,278.1499938964844,0.0,18000.0,313.1499938964844,28659.533203125,28800.0,0.0,0.0,0.5482871532440186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4003376960754397,1.4003560543060305,-1.838916250562761e-05,0.0,0.0005564417224377,0.0,0.0,333.1753845214844,0.0,0.0,0.0,0.7881438136100769,4.0,0.0,1.0
557280,293.1770935058594,297.1499938964844,293.1499938964844,0.1018548533320427,-2326.259765625,304.1501159667969,0.6370421051979065,0.1598148196935653,0.1473144143819809,293.37652587890625,297.1499938964844,293.1499938964844,0.0149164535105228,-794.5292358398438,303.9365234375,0.4025478065013885,0.050000000745058,0.0512172281742095,293.22467041015625,297.1499938964844,293.1499938964844,0.4547397196292877,-5930.79736328125,304.1546325683594,0.9512444138526917,0.534676194190979,0.3754474818706512,293.1846923828125,297.1499938964844,293.1499938964844,0.559780478477478,-9458.7041015625,304.13214111328125,0.9990000128746032,0.6702955365180969,0.599818229675293,293.15997314453125,297.1499938964844,293.1499938964844,0.0301028825342655,-5324.80859375,304.1505432128906,0.474458783864975,0.0708833336830139,0.3371911644935608,291.08087158203125,291.1499938964844,258.48736572265625,257.1098327636719,279.1627502441406,293.2517395019531,291.0795288085937,1.0,0.4245005249977112,0.5789108872413635,0.5789108872413635,1.0,1.0,-2.0148184299468994,0.8167509436607361,1.198067545890808,0.1980418711900711,0.0,0.0,0.8292242288589478,117.76071166992188,125.0,-42.83196640014648,-24113.162109375,868.597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3273620605469,310.24481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,28567.890625,28800.0,0.0,0.0,0.5466617345809937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.41192889213562,1.41194748878479,-1.8566386643215083e-05,0.0,0.0005547921755351,0.0,0.0,339.8734741210937,0.0,0.0,0.0,0.7934331893920898,4.0,0.0,1.0
557340,293.1758117675781,297.1499938964844,293.1499938964844,0.1019066050648689,-2327.393310546875,304.1499938964844,0.6358790993690491,0.1597198396921157,0.1472622007131576,293.3819580078125,297.1499938964844,293.1499938964844,0.0147912064567208,-792.3759155273438,303.8810729980469,0.4017318785190582,0.050000000745058,0.0512585826218128,293.2247009277344,297.1499938964844,293.1499938964844,0.4542561769485473,-5925.91943359375,304.1546936035156,0.948759913444519,0.5337207317352295,0.37481889128685,293.1943664550781,297.1499938964844,293.1499938964844,0.5638616681098938,-9515.1884765625,304.12799072265625,0.9990000128746032,0.6679561138153076,0.6030780673027039,293.1604919433594,297.1499938964844,293.1499938964844,0.0300021488219499,-5316.87353515625,304.150634765625,0.4728227257728576,0.0706560090184211,0.3364002406597137,291.0697631835937,291.1499938964844,258.5113220214844,257.1293334960937,279.1627197265625,293.25640869140625,291.06842041015625,1.0,0.4256848096847534,0.5795465707778931,0.5795465707778931,1.0,1.0,-2.017256259918213,0.8184655904769897,1.1987905502319336,0.1990152150392532,0.0,0.0,0.8356965184211731,118.8574676513672,125.0,-37.521278381347656,-24124.826171875,874.5431518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2313842773437,310.18487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,28513.853515625,28800.0,0.0,0.0,0.54536372423172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425224781036377,1.425243616104126,-1.87832374649588e-05,0.0,0.0005534748779609,0.0,0.0,347.82861328125,0.0,0.0,0.0,0.7996244430541992,4.0,0.0,1.0
557400,293.174560546875,297.1499938964844,293.1499938964844,0.1019703075289726,-2328.746337890625,304.1498718261719,0.6346875429153442,0.1596384346485138,0.1472243964672088,293.3879699707031,297.1499938964844,293.1499938964844,0.01466198079288,-790.1056518554688,303.8231506347656,0.4008729755878448,0.050000000745058,0.0513024739921093,293.22479248046875,297.1499938964844,293.1499938964844,0.4537661373615265,-5920.9716796875,304.1547241210937,0.9461562633514404,0.5327606797218323,0.3741878867149353,293.20489501953125,297.1499938964844,293.1499938964844,0.5681974291801453,-9574.7578125,304.1241149902344,0.9990000128746032,0.6653269529342651,0.6065186262130737,293.1610412597656,297.1499938964844,293.1499938964844,0.0298908557742834,-5308.01416015625,304.15069580078125,0.4710297882556915,0.0704116448760032,0.3355531096458435,291.0586853027344,291.1499938964844,258.5349426269531,257.1485595703125,279.1628112792969,293.2618103027344,291.0573425292969,1.0,0.4269407987594604,0.5801913738250732,0.5801913738250732,1.0,1.0,-2.0198793411254883,0.8202716112136841,1.1996078491210938,0.2000211030244827,0.0,0.0,0.8428930044174194,120.02220916748048,128.0,-34.46561813354492,-24136.396484375,880.9029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1240539550781,310.1175842285156,278.1499938964844,0.0,18000.0,313.1499938964844,28471.478515625,27720.0,0.0,0.0,0.5443804264068604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401977062225342,1.4402167797088623,-1.9034187062061392e-05,0.0,0.0005524769658222,0.0,0.0,357.00360107421875,0.0,0.0,0.0,0.7916264533996582,4.0,0.0,1.0
557460,293.1733093261719,297.1499938964844,293.1499938964844,0.1022148504853248,-2333.761962890625,304.1494445800781,0.6334768533706665,0.159573420882225,0.1472019404172897,293.3945007324219,297.1499938964844,293.1499938964844,0.0145564535632729,-788.8916015625,303.7623291015625,0.3999756276607513,0.050000000745058,0.051348652690649,293.2248229980469,297.1499938964844,293.1499938964844,0.4540109932422638,-5924.2138671875,304.15338134765625,0.9434508085250854,0.5318039059638977,0.3735572099685669,293.2160339355469,297.1499938964844,293.1499938964844,0.5736792087554932,-9650.2607421875,304.11883544921875,0.9990000128746032,0.6624429821968079,0.6101179122924805,293.16168212890625,297.1499938964844,293.1499938964844,0.0298404488712549,-5305.7841796875,304.1506652832031,0.4690549671649933,0.0701465532183647,0.3346302509307861,291.02899169921875,291.1499938964844,258.55816650390625,257.16754150390625,279.16290283203125,293.26788330078125,291.02569580078125,1.0,0.4282564520835876,0.5808460712432861,0.5808460712432861,1.0,1.0,-2.022637128829956,0.8221467733383179,1.2004903554916382,0.2010532617568969,0.0,0.0,0.8537688255310059,121.2477569580078,128.0,-59.48420715332031,-24069.501953125,887.6090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0209350585937,310.0160217285156,278.1499938964844,0.0,18000.0,313.1499938964844,27568.087890625,27720.0,0.0,0.0,0.5435671806335449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4367687702178955,1.436787486076355,-1.876997885119636e-05,0.0,0.0005516515811905,0.0,0.0,352.1977233886719,0.0,0.0,0.0,0.8029066920280457,4.0,0.0,1.0
557520,293.17205810546875,297.1499938964844,293.1499938964844,0.1023503765463829,-2336.506591796875,304.1493225097656,0.6322603225708008,0.159526839852333,0.1471975892782211,293.4013977050781,297.1499938964844,293.1499938964844,0.0144277270883321,-786.707763671875,303.6997375488281,0.3990454971790313,0.050000000745058,0.0513968020677566,293.224853515625,297.1499938964844,293.1499938964844,0.4537296593189239,-5921.4609375,304.1533203125,0.940668284893036,0.5308502316474915,0.3729323446750641,293.2276611328125,297.1499938964844,293.1499938964844,0.578718364238739,-9718.5419921875,304.1153564453125,0.9990000128746032,0.6593242883682251,0.613848090171814,293.1623840332031,297.1499938964844,293.1499938964844,0.029718205332756,-5296.287109375,304.1507873535156,0.4668775498867035,0.0698604509234428,0.3336228132247925,291.0120849609375,291.1499938964844,258.5810546875,257.1862487792969,279.1630859375,293.27459716796875,291.0108337402344,1.0,0.4296199083328247,0.5815115571022034,0.5815115571022034,1.0,1.0,-2.0254909992218018,0.8240746259689331,1.2014164924621582,0.2021069377660751,0.0,0.0,0.8647500872612,122.52513122558594,131.0,-48.593021392822266,-24097.849609375,894.5980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9110717773437,309.9539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,27352.5625,27720.0,0.0,0.0,0.5430319905281067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4558967351913452,1.4559158086776731,-1.905723547679372e-05,0.0,0.0005511084455065,0.0,0.0,363.60400390625,0.0,0.0,0.0,0.811676025390625,4.0,0.0,1.0
557580,293.1707763671875,297.1499938964844,293.1499938964844,0.102441668510437,-2338.326171875,304.1492614746094,0.6310412883758545,0.1594953089952469,0.1472098678350448,293.4085388183594,297.1499938964844,293.1499938964844,0.0142867341637611,-784.01123046875,303.63543701171875,0.3980848491191864,0.050000000745058,0.0514467395842075,293.2249450683594,297.1499938964844,293.1499938964844,0.4531859457492828,-5915.80810546875,304.1536865234375,0.9378144145011902,0.529887318611145,0.3723053336143493,293.23974609375,297.1499938964844,293.1499938964844,0.5836089253425598,-9784.248046875,304.1127624511719,0.9990000128746032,0.6559714674949646,0.6176918148994446,293.16314697265625,297.1499938964844,293.1499938964844,0.0295541677623987,-5282.68310546875,304.15093994140625,0.4644724726676941,0.0695535019040107,0.332529604434967,291.0028076171875,291.1499938964844,258.6035461425781,257.2046813964844,279.16326904296875,293.28192138671875,291.00177001953125,1.0,0.4310207962989807,0.5821895599365234,0.5821895599365234,1.0,1.0,-2.0283918380737305,0.826034426689148,1.2023574113845823,0.2031774073839187,0.0,0.0,0.8755035996437073,123.84884643554688,131.0,-37.87891387939453,-24124.986328125,901.8131713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79266357421875,309.8863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,27277.24609375,27720.0,0.0,0.0,0.5428127646446228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4764974117279053,1.4765167236328125,-1.9407034415053204e-05,0.0,0.0005508859758265,0.0,0.0,376.67083740234375,0.0,0.0,0.0,0.8212833404541016,4.0,0.0,1.0
557640,293.1695251464844,297.1499938964844,293.1499938964844,0.1025399938225746,-2340.250244140625,304.14923095703125,0.6295717358589172,0.1594819277524948,0.1472481042146682,293.4158630371094,297.1499938964844,293.1499938964844,0.0141477454453706,-781.3081665039062,303.56951904296875,0.3968848288059234,0.050000000745058,0.0515093021094799,293.2250061035156,297.1499938964844,293.1499938964844,0.4525777995586395,-5909.4658203125,304.1541442871094,0.9344221353530884,0.5289226174354553,0.3716832995414734,293.2516174316406,297.1499938964844,293.1499938964844,0.5868593454360962,-9825.318359375,304.1137390136719,0.9990034699440002,0.6525027751922607,0.6198448538780212,293.1639404296875,297.1499938964844,293.1499938964844,0.0293790102005004,-5267.970703125,304.1510925292969,0.4615169763565063,0.0692319497466087,0.3314122259616852,290.9952087402344,291.1499938964844,258.62567138671875,257.22283935546875,279.16412353515625,293.2896423339844,290.9945068359375,1.0,0.4323732852935791,0.5829525589942932,0.5829525589942932,1.0,1.0,-2.029159545898437,0.8270880579948425,1.2020714282989502,0.204081192612648,0.0,0.0,0.8865970969200134,125.45166015625,134.0,-29.009445190429688,-24133.783203125,908.0133666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6697692871094,309.8172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,27247.078125,27720.0,0.0,0.0,0.5428789258003235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4977189302444458,1.4977387189865112,-1.978349428100045e-05,0.0,0.0005509530892595,0.0,0.0,390.6297912597656,0.0,0.0,0.0,0.8312839269638062,4.0,0.0,1.0
557700,293.168212890625,297.1499938964844,293.1499938964844,0.1026083528995513,-2341.49072265625,304.14923095703125,0.6275275349617004,0.1594883352518081,0.1473330855369568,293.4232788085937,297.1499938964844,293.1499938964844,0.0140089122578501,-778.43505859375,303.50244140625,0.3951441943645477,0.050000000745058,0.0516000874340534,293.2250671386719,297.1499938964844,293.1499938964844,0.4516927003860473,-5900.0595703125,304.1549987792969,0.9298624396324158,0.5279605388641357,0.3710850775241852,293.25994873046875,297.1499938964844,293.1499938964844,0.584720253944397,-9790.4453125,304.1242370605469,0.9953206777572632,0.6495731472969055,0.617203950881958,293.1647033691406,297.1499938964844,293.1499938964844,0.0291988644748926,-5251.63232421875,304.1512145996094,0.4577817916870117,0.0689069256186485,0.3303972780704498,290.9952392578125,291.1499938964844,258.6473999023437,257.24072265625,279.1659851074219,293.2964782714844,290.9958801269531,1.0,0.4334715902805328,0.5838947892189026,0.5838947892189026,1.0,1.0,-2.023653268814087,0.8254876732826233,1.1981656551361084,0.2042410224676132,0.0,0.0,0.8969705700874329,127.64137268066406,134.0,-11.838051795959473,-24097.376953125,910.5504150390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5518798828125,309.7584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,27248.3671875,26640.0,0.0,0.0,0.5431389808654785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5187242031097412,1.5187443494796753,-2.016854523390066e-05,0.0,0.0005512170027941,0.0,0.0,404.9049072265625,0.0,0.0,0.0,0.8261756300926208,4.0,0.0,1.0
557760,293.1670227050781,297.1499938964844,293.1499938964844,0.102786436676979,-2344.974365234375,304.1490478515625,0.6257073879241943,0.1594916880130767,0.1474157571792602,293.4308166503906,297.1499938964844,293.1499938964844,0.0138803087174892,-776.08837890625,303.4330749511719,0.3935432434082031,0.050000000745058,0.05168317258358,293.2252197265625,297.1499938964844,293.1499938964844,0.4512625932693481,-5895.814453125,304.15484619140625,0.925710141658783,0.5269840955734253,0.370474249124527,293.2644348144531,297.1499938964844,293.1499938964844,0.5833566784858704,-9767.796875,304.13134765625,0.9918715357780457,0.6472966074943542,0.614867627620697,293.1654663085937,297.1499938964844,293.1499938964844,0.0290528275072574,-5239.09423828125,304.1512451171875,0.4543371200561523,0.0685678794980049,0.3292974829673767,290.9837341308594,291.1499938964844,258.6687316894531,257.2583312988281,279.1669006347656,293.3019104003906,290.9825439453125,1.0,0.4344699084758758,0.5848132967948914,0.5848132967948914,1.0,1.0,-2.018470764160156,0.8240137696266174,1.194456934928894,0.2043873816728592,0.0,0.0,0.9090564250946044,129.64134216308594,137.0,-24.07783508300781,-23982.591796875,912.6845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45758056640625,309.6755065917969,278.1499938964844,0.0,18000.0,313.1499938964844,26447.533203125,26640.0,0.0,0.0,0.5433759689331055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5159354209899902,1.5159554481506348,-1.9936045646318235e-05,0.0,0.000551457516849,0.0,0.0,400.5005187988281,0.0,0.0,0.0,0.83774733543396,4.0,0.0,1.0
557820,293.1658935546875,297.1499938964844,293.1499938964844,0.1028480753302574,-2346.08056640625,304.14910888671875,0.6240633726119995,0.1594996750354766,0.147493377327919,293.4384765625,297.1499938964844,293.1499938964844,0.0137307746335864,-772.780029296875,303.3627624511719,0.3920536041259765,0.050000000745058,0.0517597757279872,293.225341796875,297.1499938964844,293.1499938964844,0.4503334462642669,-5885.96630859375,304.1556701660156,0.9219094514846802,0.5260035991668701,0.3698542416095733,293.26678466796875,297.1499938964844,293.1499938964844,0.5817243456840515,-9742.1171875,304.1376953125,0.9887272119522096,0.6453827023506165,0.612993061542511,293.1662292480469,297.1499938964844,293.1499938964844,0.0288420524448156,-5220.28662109375,304.1513977050781,0.4511366188526153,0.0682258382439613,0.3281307518482208,290.983642578125,291.1499938964844,258.6896667480469,257.2756652832031,279.16729736328125,293.3064880371094,290.9843444824219,1.0,0.4354037046432495,0.585708498954773,0.585708498954773,1.0,1.0,-2.013787746429444,0.8227355480194092,1.1910521984100342,0.2045761942863464,0.0,0.0,0.9202361702919006,131.48745727539062,137.0,-8.356904029846191,-23958.345703125,914.7319946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37518310546875,309.6381530761719,278.1499938964844,0.0,18000.0,313.1499938964844,26304.697265625,26640.0,0.0,0.0,0.5436689257621765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5326582193374634,1.532678484916687,-2.021332511503715e-05,0.0,0.0005517548415809,0.0,0.0,411.6093444824219,0.0,0.0,0.0,0.8455220460891724,4.0,0.0,1.0
557880,293.164794921875,297.1499938964844,293.1499938964844,0.1028502956032753,-2345.9814453125,304.1492614746094,0.6225422024726868,0.1595154702663421,0.1475729495286941,293.4461669921875,297.1499938964844,293.1499938964844,0.0135696558281779,-768.9031372070312,303.29156494140625,0.3906281590461731,0.050000000745058,0.0518321804702281,293.2255249023437,297.1499938964844,293.1499938964844,0.4491181075572967,-5873.0107421875,304.1568603515625,0.9183618426322936,0.5250152349472046,0.3692260682582855,293.26806640625,297.1499938964844,293.1499938964844,0.5799017548561096,-9714.5400390625,304.1432189941406,0.9857550859451294,0.6436528563499451,0.6113647818565369,293.1669006347656,297.1499938964844,293.1499938964844,0.0284109488129615,-5199.9990234375,304.1519470214844,0.4481317400932312,0.0678856819868087,0.3269427120685577,290.9913024902344,291.1499938964844,258.710205078125,257.2926940917969,279.1673889160156,293.3105773925781,290.99237060546875,1.0,0.4362906813621521,0.5865846276283264,0.5865846276283264,1.0,1.0,-2.0093915462493896,0.8215624094009399,1.1878291368484497,0.2047820836305618,0.0,0.0,0.9300696849822998,133.23342895507812,140.0,6.09151029586792,-23938.892578125,916.6848754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30035400390625,309.60601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,26279.291015625,26640.0,0.0,0.0,0.5440430641174316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5490810871124268,1.5491015911102295,-2.0514913558145054e-05,0.0,0.0005521345301531,0.0,0.0,423.1028442382813,0.0,0.0,0.0,0.8532509207725525,4.0,0.0,1.0
557940,293.16375732421875,297.1499938964844,293.1499938964844,0.1028361842036247,-2345.55322265625,304.1494445800781,0.6211042404174805,0.1595317423343658,0.1476537585258484,293.453857421875,297.1499938964844,293.1499938964844,0.0134038189426064,-764.7645874023438,303.2192687988281,0.3892368972301483,0.050000000745058,0.0519018247723579,293.2257080078125,297.1499938964844,293.1499938964844,0.4478078484535217,-5859.08447265625,304.1579895019531,0.9150116443634032,0.5240238308906555,0.3685920536518097,293.26873779296875,297.1499938964844,293.1499938964844,0.5780266523361206,-9686.90234375,304.1478576660156,0.9828742742538452,0.6420232057571411,0.6098644733428955,293.16754150390625,297.1499938964844,293.1499938964844,0.0279435794800519,-5176.07080078125,304.15240478515625,0.4452854990959167,0.067548468708992,0.3257522881031036,291.0009765625,291.1499938964844,258.7303161621094,257.3094482421875,279.16729736328125,293.314208984375,291.0022277832031,1.0,0.437142550945282,0.5874431729316711,0.5874431729316711,1.0,1.0,-2.0051534175872803,0.8204368948936462,1.1847164630889893,0.2049865871667862,0.0,0.0,0.9390406608581544,134.91278076171875,140.0,16.20875358581543,-23919.921875,918.5421142578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2332763671875,309.5777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,26293.513671875,26640.0,0.0,0.0,0.5444819927215576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.564265251159668,1.5642859935760498,-2.0805198801099323e-05,0.0,0.000552579993382,0.0,0.0,434.0525512695313,0.0,0.0,0.0,0.8604546189308167,4.0,0.0,1.0
558000,293.1627502441406,297.1499938964844,293.1499938964844,0.1028108894824981,-2344.903564453125,304.1495666503906,0.6197235584259033,0.1595515608787536,0.1477340459823608,293.4615478515625,297.1499938964844,293.1499938964844,0.0132359405979514,-760.4503173828125,303.1458740234375,0.3878741562366485,0.050000000745058,0.0519695468246936,293.2258605957031,297.1499938964844,293.1499938964844,0.4464377760887146,-5844.56982421875,304.1590270996094,0.9118316769599916,0.5230329632759094,0.3679557740688324,293.2690734863281,297.1499938964844,293.1499938964844,0.5760952234268188,-9659.02734375,304.1517333984375,0.980042040348053,0.6404529213905334,0.6084359288215637,293.1680908203125,297.1499938964844,293.1499938964844,0.0277492050081491,-5152.6748046875,304.1523132324219,0.4425736963748932,0.0672147274017334,0.324567973613739,291.0118713378906,291.1499938964844,258.75,257.325927734375,279.1671447753906,293.3177490234375,291.01324462890625,1.0,0.437968373298645,0.5882904529571533,0.5882904529571533,1.0,1.0,-2.0010130405426025,0.8193391561508179,1.1816737651824951,0.2051877826452255,0.0,0.0,0.9471625685691832,136.5457000732422,143.0,23.13228225708008,-23900.61328125,920.3187866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17431640625,309.5535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,26322.453125,27720.0,0.0,0.0,0.5449648499488831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.577973246574402,1.5779943466186523,-2.1073308744234964e-05,0.0,0.0005530700436793,0.0,0.0,444.1604614257813,0.0,0.0,0.0,0.8819782733917236,4.0,0.0,1.0
558060,293.16180419921875,297.1499938964844,293.1499938964844,0.1026266738772392,-2341.015869140625,304.1499938964844,0.6183907985687256,0.1595786958932876,0.1478179395198822,293.4691772460937,297.1499938964844,293.1499938964844,0.0130471857264637,-754.9763793945312,303.0728759765625,0.3865598738193512,0.050000000745058,0.0520358681678772,293.2260437011719,297.1499938964844,293.1499938964844,0.4443634152412414,-5822.248046875,304.1611633300781,0.9088078737258912,0.5220387578010559,0.367318332195282,293.26922607421875,297.1499938964844,293.1499938964844,0.573273241519928,-9618.841796875,304.1565856933594,0.9772351980209352,0.6389147639274597,0.6070508360862732,293.1686096191406,297.1499938964844,293.1499938964844,0.0275298468768596,-5122.4609375,304.1523132324219,0.4399772882461548,0.0668831542134285,0.3233898282051086,291.0405578613281,291.1499938964844,258.76861572265625,257.3415222167969,279.1669006347656,293.3212280273437,291.0439758300781,1.0,0.4387741982936859,0.5891158580780029,0.5891158580780029,1.0,1.0,-1.9969402551651,0.8182482719421387,1.1786919832229614,0.20536769926548,0.0,0.0,0.951747179031372,138.14442443847656,143.0,52.87935256958008,-23956.8203125,922.02978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,309.5614624023437,278.1499938964844,0.0,18000.0,313.1499938964844,27174.216796875,27720.0,0.0,0.0,0.5456051230430603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6131410598754885,1.6131629943847656,-2.194741682615131e-05,0.0,0.0005537198157981,0.0,0.0,473.4175720214844,0.0,0.0,0.0,0.8857772946357727,4.0,0.0,1.0
558120,293.1608581542969,297.1499938964844,293.1499938964844,0.1025370955467224,-2339.0654296875,304.150146484375,0.6170969605445862,0.1596156358718872,0.147908553481102,293.476806640625,297.1499938964844,293.1499938964844,0.0128692584112286,-749.97607421875,302.9981689453125,0.3852845132350921,0.050000000745058,0.0521012619137764,293.2261962890625,297.1499938964844,293.1499938964844,0.4426450729370117,-5804.08251953125,304.1622619628906,0.9059258699417114,0.5210422277450562,0.366676390171051,293.2692565917969,297.1499938964844,293.1499938964844,0.5708833336830139,-9585.494140625,304.1596984863281,0.9744314551353456,0.6373964548110962,0.6056851148605347,293.1690979003906,297.1499938964844,293.1499938964844,0.0273362323641777,-5096.3759765625,304.1522216796875,0.4374769926071167,0.0665524080395698,0.322213739156723,291.0604248046875,291.1499938964844,258.7855224609375,257.3556823730469,279.1664733886719,293.32470703125,291.0622253417969,1.0,0.4395645558834076,0.5899074077606201,0.5899074077606201,1.0,1.0,-1.9928979873657229,0.8171371221542358,1.1757609844207764,0.2055032402276992,0.0,0.0,0.9556570053100586,139.7200469970703,146.0,50.01629638671875,-23931.642578125,923.6795043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0564880371094,309.5363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,27390.771484375,27720.0,0.0,0.0,0.5462906360626221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6251108646392822,1.6251331567764282,-2.223176852567121e-05,0.0,0.0005544155137613,0.0,0.0,483.4075927734375,0.0,0.0,0.0,0.8916108012199402,4.0,0.0,1.0
558180,293.159912109375,297.1499938964844,293.1499938964844,0.1025047004222869,-2338.266845703125,304.1501770019531,0.6158401370048523,0.1596643328666687,0.14800825715065,293.4843444824219,297.1499938964844,293.1499938964844,0.0126992324367165,-745.24755859375,302.9219055175781,0.3840444684028625,0.050000000745058,0.0521658584475517,293.226318359375,297.1499938964844,293.1499938964844,0.4411361515522003,-5788.3046875,304.1627502441406,0.9031947255134584,0.5200549960136414,0.3660373389720917,293.2691650390625,297.1499938964844,293.1499938964844,0.5687437057495117,-9556.0712890625,304.16180419921875,0.971632719039917,0.6359066367149353,0.6043429970741272,293.1695556640625,297.1499938964844,293.1499938964844,0.0271557811647653,-5072.55712890625,304.15216064453125,0.4350639283657074,0.0662218481302261,0.3210360705852508,291.0738830566406,291.1499938964844,258.8008117675781,257.36846923828125,279.1659240722656,293.32818603515625,291.07537841796875,1.0,0.4403436779975891,0.5906618237495422,0.5906618237495422,1.0,1.0,-1.988900065422058,0.8160097002983093,1.172890305519104,0.2055933624505996,0.0,0.0,0.9593682289123536,141.27603149414062,146.0,43.76206588745117,-23902.525390625,925.2926635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0130615234375,309.51580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,27496.82421875,27720.0,0.0,0.0,0.5469574928283691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6337136030197144,1.63373601436615,-2.2425991119234823e-05,0.0,0.0005550923524424,0.0,0.0,490.5066528320313,0.0,0.0,0.0,0.8957819938659668,4.0,0.0,1.0
558240,293.1589660644531,297.1499938964844,293.1499938964844,0.1024935841560363,-2337.88720703125,304.1501770019531,0.6146163940429688,0.159724935889244,0.1481179445981979,293.4918518066406,297.1499938964844,293.1499938964844,0.0125310635194182,-740.5147094726562,302.8445129394531,0.3828357458114624,0.050000000745058,0.0522298067808151,293.22637939453125,297.1499938964844,293.1499938964844,0.4396874606609344,-5773.22119140625,304.1630859375,0.9005835652351379,0.5190764665603638,0.3654039800167084,293.2689514160156,297.1499938964844,293.1499938964844,0.5666688084602356,-9527.8115234375,304.1634521484375,0.968838095664978,0.6344411969184875,0.6030247807502747,293.16998291015625,297.1499938964844,293.1499938964844,0.0269685946404933,-5049.33837890625,304.152099609375,0.4327305853366852,0.0658911317586898,0.3198553919792175,291.08575439453125,291.1499938964844,258.81451416015625,257.3799133300781,279.165283203125,293.3316345214844,291.0871276855469,1.0,0.4411150217056274,0.5913780927658081,0.5913780927658081,1.0,1.0,-1.984950065612793,0.8148674368858337,1.170082688331604,0.2056381404399871,0.0,0.0,0.9624625444412231,142.81637573242188,149.0,38.73674774169922,-23874.267578125,926.8867797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811706542969,309.5020446777344,278.1499938964844,0.0,18000.0,313.1499938964844,27557.37109375,27720.0,0.0,0.0,0.5475835800170898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6402360200881958,1.6402586698532104,-2.2569358407054096e-05,0.0,0.0005557276890613,0.0,0.0,495.8689880371094,0.0,0.0,0.0,0.8989174962043762,4.0,0.0,1.0
558300,293.15802001953125,297.1499938964844,293.1499938964844,0.1024951338768005,-2337.749755859375,304.150146484375,0.6134212017059326,0.1597975045442581,0.1482379287481308,293.499267578125,297.1499938964844,293.1499938964844,0.012363794259727,-735.7225952148438,302.7660522460937,0.3816544413566589,0.050000000745058,0.0522932708263397,293.2264099121094,297.1499938964844,293.1499938964844,0.4382619559764862,-5758.4052734375,304.1632995605469,0.8980265259742737,0.5181047320365906,0.364775687456131,293.26861572265625,297.1499938964844,293.1499938964844,0.5646141171455383,-9500.017578125,304.16473388671875,0.9660440683364868,0.6329957246780396,0.6017268896102905,293.1703796386719,297.1499938964844,293.1499938964844,0.026755653321743,-5026.28515625,304.152099609375,0.4304704070091247,0.0655599758028984,0.3186711072921753,291.0970764160156,291.1499938964844,258.82666015625,257.3900451660156,279.1645812988281,293.3350830078125,291.09844970703125,1.0,0.441880851984024,0.5920556783676147,0.5920556783676147,1.0,1.0,-1.9810422658920288,0.8137078285217285,1.1673344373703003,0.2056369930505752,0.0,0.0,0.9648526906967164,144.3450164794922,149.0,35.50674057006836,-23848.30859375,928.4698486328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9601745605469,309.495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,27598.21875,28800.0,0.0,0.0,0.5481538772583008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6451982259750366,1.6452208757400513,-2.267759373353329e-05,0.0,0.0005563064478337,0.0,0.0,499.9576110839844,0.0,0.0,0.0,0.916292130947113,4.0,0.0,1.0
558360,293.1570739746094,297.1499938964844,293.1499938964844,0.1023603081703186,-2334.818115234375,304.1503601074219,0.612249493598938,0.1598811000585556,0.1483679562807083,293.50665283203125,297.1499938964844,293.1499938964844,0.0121815409511327,-729.9456787109375,302.6884155273437,0.3804970681667328,0.050000000745058,0.052356407046318,293.2264099121094,297.1499938964844,293.1499938964844,0.4362300038337707,-5736.779296875,304.1645812988281,0.8955149054527283,0.5171332359313965,0.3641502857208252,293.2682800292969,297.1499938964844,293.1499938964844,0.5617882609367371,-9461.23828125,304.1672058105469,0.9632460474967957,0.6315601468086243,0.6004438400268555,293.1707458496094,297.1499938964844,293.1499938964844,0.0264369212090969,-4996.8701171875,304.1523132324219,0.4282771348953247,0.0652279630303382,0.3174824714660644,291.12420654296875,291.1499938964844,258.8373413085937,257.3989562988281,279.16387939453125,293.33856201171875,291.12750244140625,1.0,0.4426427185535431,0.5926955342292786,0.5926955342292786,1.0,1.0,-1.9771653413772583,0.8125271201133728,1.1646382808685305,0.2055899053812027,0.0,0.0,0.9640064239501952,145.86566162109375,152.0,57.37556838989258,-23895.435546875,930.0443725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9375915527344,309.5212097167969,278.1499938964844,0.0,18000.0,313.1499938964844,28448.234375,28800.0,0.0,0.0,0.5487818717956543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.671858787536621,1.671882152557373,-2.340684295631945e-05,0.0,0.0005569438217207,0.0,0.0,524.4822387695312,0.0,0.0,0.0,0.9160020351409912,4.0,0.0,1.0
558420,293.1561279296875,297.1499938964844,293.1499938964844,0.102313682436943,-2333.682861328125,304.150390625,0.6110959649085999,0.1599757373332977,0.1485075652599334,293.51397705078125,297.1499938964844,293.1499938964844,0.0120085133239626,-724.582763671875,302.6090393066406,0.3793599605560303,0.050000000745058,0.0524193830788135,293.2264404296875,297.1499938964844,293.1499938964844,0.4345242381095886,-5718.9189453125,304.1650085449219,0.8930388689041138,0.5161605477333069,0.3635227978229522,293.2679443359375,297.1499938964844,293.1499938964844,0.5593627095222473,-9428.5478515625,304.16845703125,0.9604361653327942,0.6301315426826477,0.599165678024292,293.1711120605469,297.1499938964844,293.1499938964844,0.0261688847094774,-4970.99609375,304.1523742675781,0.4261442422866821,0.0648947432637214,0.3162882328033447,291.1434936523437,291.1499938964844,258.8466186523437,257.4066772460937,279.16314697265625,293.34210205078125,291.1452941894531,1.0,0.4434010684490204,0.593298614025116,0.593298614025116,1.0,1.0,-1.973297357559204,0.8113167881965637,1.1619805097579956,0.2054954767227172,0.0,0.0,0.962441086769104,147.3821258544922,152.0,51.930755615234375,-23869.802734375,931.6030883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9224853515625,309.51806640625,278.1499938964844,0.0,18000.0,313.1499938964844,28656.974609375,28800.0,0.0,0.0,0.5493746399879456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6758546829223633,1.6758782863616943,-2.3535283617093228e-05,0.0,0.0005575454561039,0.0,0.0,528.5013427734375,0.0,0.0,0.0,0.918001115322113,4.0,0.0,1.0
