time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
558480,293.1551818847656,297.1499938964844,293.1499938964844,0.1023232713341713,-2333.674560546875,304.1502990722656,0.609967827796936,0.160081997513771,0.1486572325229644,293.521240234375,297.1499938964844,293.1499938964844,0.0118422014638781,-719.4612426757812,302.5280456542969,0.3782435357570648,0.050000000745058,0.052482146769762,293.2264099121094,297.1499938964844,293.1499938964844,0.4330243468284607,-5703.36865234375,304.1650085449219,0.8906038403511047,0.5151962041854858,0.3628984093666076,293.2675170898437,297.1499938964844,293.1499938964844,0.5571922659873962,-9399.6259765625,304.1690673828125,0.9576236605644226,0.6287214159965515,0.5979004502296448,293.17144775390625,297.1499938964844,293.1499938964844,0.0259201992303133,-4947.1669921875,304.15240478515625,0.4240702092647552,0.0645604059100151,0.3150877654552459,291.1567077636719,291.1499938964844,258.8545227050781,257.4132385253906,279.16241455078125,293.3456115722656,291.158203125,1.0,0.4441572427749634,0.5938644409179688,0.5938644409179688,1.0,1.0,-1.9694554805755613,0.8100848197937012,1.15937077999115,0.2053565829992294,0.0,0.0,0.9606610536575316,148.89356994628906,155.0,44.35141372680664,-23840.6484375,933.1591186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91778564453125,309.51910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,28758.892578125,28800.0,0.0,0.0,0.5498829483985901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6765891313552856,1.6766127347946167,-2.3573284124722704e-05,0.0,0.0005580612923949,0.0,0.0,529.46044921875,0.0,0.0,0.0,0.9183973670005798,4.0,0.0,1.0
558540,293.1542663574219,297.1499938964844,293.1499938964844,0.1023551449179649,-2334.102294921875,304.1501770019531,0.6088712215423584,0.1601998656988144,0.148817166686058,293.5284118652344,297.1499938964844,293.1499938964844,0.0116784460842609,-714.3554077148438,302.4458923339844,0.3771473467350006,0.050000000745058,0.0525447018444538,293.2263488769531,297.1499938964844,293.1499938964844,0.4315926730632782,-5688.56494140625,304.1648864746094,0.8882115483283997,0.5142398476600647,0.3622796535491943,293.2670288085937,297.1499938964844,293.1499938964844,0.555106520652771,-9371.962890625,304.1693725585937,0.9548141360282898,0.6273290514945984,0.5966522693634033,293.1717834472656,297.1499938964844,293.1499938964844,0.0256774481385946,-4923.87939453125,304.15240478515625,0.4220529198646545,0.0642250925302505,0.3138816058635711,291.1682434082031,291.1499938964844,258.8611145019531,257.418701171875,279.16168212890625,293.34918212890625,291.16961669921875,1.0,0.4449123740196228,0.5943933129310608,0.5943933129310608,1.0,1.0,-1.9656497240066528,0.8088361620903015,1.1568135023117063,0.2051763534545898,0.0,0.0,0.9582799673080444,150.40025329589844,155.0,38.51762771606445,-23812.080078125,934.7223510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9229736328125,309.52593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,28816.34375,28800.0,0.0,0.0,0.5502913594245911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6753523349761963,1.6753759384155271,-2.356110053369776e-05,0.0,0.0005584757891483,0.0,0.0,528.6325073242188,0.0,0.0,0.0,0.9178103804588318,4.0,0.0,1.0
558600,293.1533203125,297.1499938964844,293.1499938964844,0.1024016365408897,-2334.809814453125,304.1500549316406,0.6078042984008789,0.1603288650512695,0.1489871144294738,293.5355529785156,297.1499938964844,293.1499938964844,0.0115164136514067,-709.2178344726562,302.3627319335937,0.3760698735713959,0.050000000745058,0.0526071079075336,293.2262878417969,297.1499938964844,293.1499938964844,0.4301973879337311,-5674.1455078125,304.1647033691406,0.885858952999115,0.5132895708084106,0.3616655170917511,293.2664794921875,297.1499938964844,293.1499938964844,0.5530672073364258,-9344.978515625,304.1695556640625,0.9520079493522644,0.6259515285491943,0.5954189300537109,293.1720886230469,297.1499938964844,293.1499938964844,0.0254378449171781,-4900.81591796875,304.15240478515625,0.4200890660285949,0.0638888850808143,0.3126705586910248,291.1790466308594,291.1499938964844,258.866455078125,257.423095703125,279.16094970703125,293.3527526855469,291.1803283691406,1.0,0.4456671476364136,0.5948866009712219,0.5948866009712219,1.0,1.0,-1.961876630783081,0.8075708746910095,1.1543056964874268,0.2049570679664611,0.0,0.0,0.9552621841430664,151.9036102294922,158.0,34.50374984741211,-23784.89453125,936.294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9367980957031,309.5382385253906,278.1499938964844,0.0,18000.0,313.1499938964844,28855.21484375,29880.0,0.0,0.0,0.55059415102005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.672659158706665,1.6726826429367063,-2.351513649045956e-05,0.0,0.0005587830673903,0.0,0.0,526.5379028320312,0.0,0.0,0.0,0.9315128326416016,4.0,0.0,1.0
558660,293.15240478515625,297.1499938964844,293.1499938964844,0.1023211181163787,-2332.91259765625,304.15020751953125,0.6067653894424438,0.1604682952165603,0.1491667777299881,293.5426025390625,297.1499938964844,293.1499938964844,0.0113425888121128,-703.1912231445312,302.2807922363281,0.3750097453594208,0.050000000745058,0.0526694245636463,293.2261962890625,297.1499938964844,293.1499938964844,0.4282506108283996,-5653.4765625,304.16558837890625,0.8835425972938538,0.5123394727706909,0.3610543012619018,293.2659606933594,297.1499938964844,293.1499938964844,0.550335705280304,-9307.9619140625,304.1709899902344,0.9492045044898988,0.6245809197425842,0.5941970348358154,293.17236328125,297.1499938964844,293.1499938964844,0.0251493509858846,-4871.90283203125,304.1524963378906,0.4181747436523437,0.0635516718029975,0.3114549517631531,291.2044982910156,291.1499938964844,258.8705749511719,257.4264831542969,279.1602478027344,293.3563537597656,291.2076110839844,1.0,0.4464218020439148,0.5953457951545715,0.5953457951545715,1.0,1.0,-1.9581294059753416,0.8062872290611267,1.1518421173095703,0.2047009021043777,0.0,0.0,0.9492230415344238,153.40509033203125,158.0,54.39193344116211,-23825.9453125,937.874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474182128906,309.5801696777344,278.1499938964844,0.0,18000.0,313.1499938964844,29713.337890625,29880.0,0.0,0.0,0.5509033203125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.691158652305603,1.6911827325820925,-2.4087086785584688e-05,0.0,0.0005590968066826,0.0,0.0,544.952392578125,0.0,0.0,0.0,0.9272609353065492,4.0,0.0,1.0
558720,293.1514892578125,297.1499938964844,293.1499938964844,0.1023298501968383,-2332.830810546875,304.150146484375,0.6057511568069458,0.1606178879737854,0.1493554860353469,293.54962158203125,297.1499938964844,293.1499938964844,0.0111769763752818,-697.5643920898438,302.1968994140625,0.3739648759365082,0.050000000745058,0.0527317561209201,293.2261047363281,297.1499938964844,293.1499938964844,0.426635205745697,-5636.61572265625,304.1656799316406,0.8812551498413086,0.5113884210586548,0.3604411780834198,293.2654113769531,297.1499938964844,293.1499938964844,0.5480184555053711,-9277.125,304.17138671875,0.9463986158370972,0.6232150793075562,0.59297776222229,293.17266845703125,297.1499938964844,293.1499938964844,0.0248927865177392,-4846.53271484375,304.1524963378906,0.4163044691085815,0.0632132068276405,0.3102341592311859,291.22198486328125,291.1499938964844,258.87359619140625,257.4289245605469,279.1595764160156,293.3600158691406,291.2235412597656,1.0,0.4471759796142578,0.5957730412483215,0.5957730412483215,1.0,1.0,-1.9543883800506592,0.8049783110618591,1.1494101285934448,0.2044086307287216,0.0,0.0,0.9426062703132628,154.906982421875,161.0,47.762351989746094,-23795.591796875,939.4521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9633178710937,309.5922546386719,278.1499938964844,0.0,18000.0,313.1499938964844,29923.685546875,29880.0,0.0,0.0,0.5511350631713867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6870231628417969,1.6870471239089966,-2.404981933068484e-05,0.0,0.0005593320238403,0.0,0.0,542.1936645507812,0.0,0.0,0.0,0.9253597259521484,4.0,0.0,1.0
558780,293.15057373046875,297.1499938964844,293.1499938964844,0.1023992076516151,-2333.96435546875,304.1499938964844,0.6047641038894653,0.1607784181833267,0.1495537012815475,293.5565795898437,297.1499938964844,293.1499938964844,0.0110184596851468,-692.2163696289062,302.11114501953125,0.3729365468025207,0.050000000745058,0.052794013172388,293.2260131835937,297.1499938964844,293.1499938964844,0.4252462387084961,-5622.28125,304.16534423828125,0.8790034055709839,0.510445773601532,0.3598314225673675,293.2648620605469,297.1499938964844,293.1499938964844,0.5459885001182556,-9250.4267578125,304.1711730957031,0.9436021447181702,0.6218658685684204,0.5917698740959167,293.17291259765625,297.1499938964844,293.1499938964844,0.0246563665568828,-4823.365234375,304.1524658203125,0.4144760072231293,0.0628736317157745,0.3090076744556427,291.2328796386719,291.1499938964844,258.87548828125,257.4304504394531,279.1589050292969,293.3637084960937,291.2340393066406,1.0,0.4479301869869232,0.5961685180664062,0.5961685180664062,1.0,1.0,-1.9506720304489136,0.803652822971344,1.1470192670822144,0.2040850669145584,0.0,0.0,0.935972273349762,156.4073486328125,161.0,38.84460067749024,-23760.18359375,941.0372924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9874267578125,309.6065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,30026.466796875,29880.0,0.0,0.0,0.5512439608573914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795800924301147,1.6796040534973145,-2.392090209468733e-05,0.0,0.0005594425019808,0.0,0.0,536.3098754882812,0.0,0.0,0.0,0.921842873096466,4.0,0.0,1.0
558840,293.149658203125,297.1499938964844,293.1499938964844,0.1024967655539512,-2335.652587890625,304.1498107910156,0.6038045883178711,0.1609495282173156,0.1497614681720733,293.5634460449219,297.1499938964844,293.1499938964844,0.0108627993613481,-686.91552734375,302.02410888671875,0.3719247877597809,0.050000000745058,0.0528561621904373,293.2258605957031,297.1499938964844,293.1499938964844,0.4239539206027984,-5608.99560546875,304.1649169921875,0.8767895102500916,0.5095109939575195,0.359227180480957,293.26422119140625,297.1499938964844,293.1499938964844,0.5440845489501953,-9225.4970703125,304.1707763671875,0.940821647644043,0.6205325126647949,0.5905770063400269,293.1731872558594,297.1499938964844,293.1499938964844,0.0244279894977808,-4801.001953125,304.1524353027344,0.412686139345169,0.0625331774353981,0.3077762424945831,291.24139404296875,291.1499938964844,258.8763427734375,257.4310913085937,279.15826416015625,293.3674011230469,291.2423400878906,1.0,0.4486850202083587,0.5965337753295898,0.5965337753295898,1.0,1.0,-1.9469890594482424,0.8023158311843872,1.144673228263855,0.2037351131439209,0.0,0.0,0.929019808769226,157.9058380126953,164.0,31.335569381713867,-23723.572265625,942.636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0191345214844,309.62451171875,278.1499938964844,0.0,18000.0,313.1499938964844,30084.537109375,29880.0,0.0,0.0,0.5512211918830872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6701622009277344,1.670185923576355,-2.374246105318889e-05,0.0,0.000559419451747,0.0,0.0,528.6870727539062,0.0,0.0,0.0,0.9173483848571776,4.0,0.0,1.0
558900,293.1487731933594,297.1499938964844,293.1499938964844,0.1026155650615692,-2337.753662109375,304.1496276855469,0.6028718948364258,0.1611310839653015,0.1499786078929901,293.5702819824219,297.1499938964844,293.1499938964844,0.0107093378901481,-681.6209106445312,301.9359436035156,0.3709289133548736,0.050000000745058,0.0529182329773902,293.2257080078125,297.1499938964844,293.1499938964844,0.4227298498153686,-5596.43359375,304.1644287109375,0.874612033367157,0.5085827708244324,0.3586279153823852,293.2635803222656,297.1499938964844,293.1499938964844,0.5422717928886414,-9201.814453125,304.1702880859375,0.9380597472190856,0.6192131042480469,0.5893980860710144,293.1734313964844,297.1499938964844,293.1499938964844,0.0242051631212234,-4779.15625,304.15240478515625,0.4109303951263428,0.0621919818222522,0.3065407872200012,291.2483825683594,291.1499938964844,258.8762512207031,257.4309387207031,279.1576538085937,293.3711242675781,291.2491760253906,1.0,0.4494407176971435,0.5968701839447021,0.5968701839447021,1.0,1.0,-1.943338394165039,0.8009679913520813,1.1423704624176023,0.2033623605966568,0.0,0.0,0.9217533469200134,159.4029998779297,164.0,25.44983673095703,-23686.57421875,944.252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0574951171875,309.6459350585937,278.1499938964844,0.0,18000.0,313.1499938964844,30122.76953125,30960.0,0.0,0.0,0.5510614514350891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.659259557723999,1.6592830419540403,-2.3530679754912853e-05,0.0,0.0005592572852037,0.0,0.0,519.8624267578125,0.0,0.0,0.0,0.9271376729011536,4.0,0.0,1.0
558960,293.1478576660156,297.1499938964844,293.1499938964844,0.1026160344481468,-2337.427734375,304.14971923828125,0.6019643545150757,0.1613221168518066,0.1502047181129455,293.5770263671875,297.1499938964844,293.1499938964844,0.0105470111593604,-675.5420532226562,301.8492736816406,0.369947999715805,0.050000000745058,0.0529802665114402,293.2255554199219,297.1499938964844,293.1499938964844,0.4210052788257599,-5578.15380859375,304.1649475097656,0.8724678754806519,0.5076552033424377,0.3580317199230194,293.262939453125,297.1499938964844,293.1499938964844,0.5398363471031189,-9168.98828125,304.1710510253906,0.9353166222572328,0.617900013923645,0.5882296562194824,293.17364501953125,297.1499938964844,293.1499938964844,0.0239397417753934,-4752.00390625,304.1524353027344,0.4092032015323639,0.0618499927222728,0.3053018450736999,291.2688903808594,291.1499938964844,258.8752136230469,257.42999267578125,279.1570739746094,293.3748779296875,291.2713623046875,1.0,0.4501972496509552,0.5971800684928894,0.5971800684928894,1.0,1.0,-1.9397132396698,0.7996079325675964,1.1401052474975586,0.202970340847969,0.0,0.0,0.9119082093238832,160.89988708496094,167.0,42.74724960327149,-23713.755859375,945.8800048828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0909118652344,309.69439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,30996.998046875,30960.0,0.0,0.0,0.5508783459663391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6685550212860107,1.6685789823532104,-2.391623092989903e-05,0.0,0.0005590714863501,0.0,0.0,530.4812622070312,0.0,0.0,0.0,0.9184561371803284,4.0,0.0,1.0
559020,293.14697265625,297.1499938964844,293.1499938964844,0.1027145460247993,-2339.093017578125,304.1495666503906,0.6010794639587402,0.1615228652954101,0.1504392474889755,293.583740234375,297.1499938964844,293.1499938964844,0.0103921303525567,-669.8777465820312,301.7602233886719,0.3689804971218109,0.050000000745058,0.0530423410236835,293.22540283203125,297.1499938964844,293.1499938964844,0.4196471869945526,-5564.0703125,304.1647033691406,0.8703510761260986,0.5067274570465088,0.3574343025684356,293.2623291015625,297.1499938964844,293.1499938964844,0.5378625988960266,-9142.9765625,304.1708068847656,0.9325889348983764,0.6165915131568909,0.5870637893676758,293.1738586425781,297.1499938964844,293.1499938964844,0.0237074885517358,-4728.68701171875,304.1524353027344,0.407497376203537,0.0615070089697837,0.3040589392185211,291.2804870605469,291.1499938964844,258.873291015625,257.4283142089844,279.1565246582031,293.378662109375,291.2812194824219,1.0,0.4509539902210235,0.5974657535552979,0.5974657535552979,1.0,1.0,-1.936095833778381,0.798229455947876,1.1378663778305054,0.2025608569383621,0.0,0.0,0.9019752144813538,162.3982391357422,167.0,33.45331954956055,-23668.11328125,947.5100708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12811279296875,309.711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,31209.634765625,30960.0,0.0,0.0,0.550588071346283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6552990674972534,1.655322790145874,-2.36967589444248e-05,0.0,0.0005587768973782,0.0,0.0,520.3241577148438,0.0,0.0,0.0,0.9122382998466492,4.0,0.0,1.0
559080,293.1460876464844,297.1499938964844,293.1499938964844,0.1028827875852584,-2342.154296875,304.1493530273437,0.6002203226089478,0.1617345362901687,0.1506830900907516,293.5903625488281,297.1499938964844,293.1499938964844,0.0102439606562256,-664.519775390625,301.6689147949219,0.3680276870727539,0.050000000745058,0.053104355931282,293.2252197265625,297.1499938964844,293.1499938964844,0.4185508489608764,-5552.90185546875,304.1640014648437,0.868267834186554,0.5058084726333618,0.3568404614925384,293.2616577148437,297.1499938964844,293.1499938964844,0.5362232327461243,-9121.73828125,304.1700134277344,0.9298888444900512,0.6152991056442261,0.5859087109565735,293.174072265625,297.1499938964844,293.1499938964844,0.0234971288591623,-4707.884765625,304.1523742675781,0.4058079123497009,0.0611632205545902,0.3028116524219513,291.28448486328125,291.1499938964844,258.8705749511719,257.42596435546875,279.156005859375,293.38250732421875,291.2847595214844,1.0,0.4517113268375397,0.5977282524108887,0.5977282524108887,1.0,1.0,-1.9325040578842163,0.7968413829803467,1.1356626749038696,0.2021396458148956,0.0,0.0,0.8925877213478088,163.89593505859375,170.0,22.04442596435547,-23616.966796875,949.1516723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17205810546875,309.72900390625,278.1499938964844,0.0,18000.0,313.1499938964844,31303.748046875,30960.0,0.0,0.0,0.5501495003700256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6391500234603882,1.63917338848114,-2.339497223147191e-05,0.0,0.0005583317833952,0.0,0.0,507.5957946777344,0.0,0.0,0.0,0.9046279788017272,4.0,0.0,1.0
559140,293.14520263671875,297.1499938964844,293.1499938964844,0.1030840948224067,-2345.864013671875,304.14910888671875,0.5993885397911072,0.1619576662778854,0.150936871767044,293.596923828125,297.1499938964844,293.1499938964844,0.0100993271917104,-659.2522583007812,301.5761108398437,0.3670899569988251,0.050000000745058,0.0531662739813327,293.2250061035156,297.1499938964844,293.1499938964844,0.4175697863101959,-5542.9755859375,304.1632385253906,0.8662205934524536,0.5048977136611938,0.3562525510787964,293.2609558105469,297.1499938964844,293.1499938964844,0.5347360968589783,-9102.5908203125,304.1690673828125,0.9272243976593018,0.6140220761299133,0.584768533706665,293.1742858886719,297.1499938964844,293.1499938964844,0.023295622318983,-4688.037109375,304.1523132324219,0.4041289687156677,0.0608189143240451,0.3015609681606293,291.2856750488281,291.1499938964844,258.8670959472656,257.4229736328125,279.1555480957031,293.3863220214844,291.28564453125,1.0,0.4524697661399841,0.5979689955711365,0.5979689955711365,1.0,1.0,-1.9289486408233645,0.7954493761062622,1.133499264717102,0.2017120420932769,0.0,0.0,0.883415937423706,165.3922576904297,170.0,12.676438331604004,-23564.60546875,950.812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2220458984375,309.7494812011719,278.1499938964844,0.0,18000.0,313.1499938964844,31349.205078125,30960.0,0.0,0.0,0.5495557188987732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6215943098068235,1.621617317199707,-2.305763337062672e-05,0.0,0.0005577292176894,0.0,0.0,493.8284606933594,0.0,0.0,0.0,0.8963210582733154,4.0,0.0,1.0
559200,293.1443176269531,297.1499938964844,293.1499938964844,0.103310689330101,-2350.063232421875,304.1488647460937,0.5985839366912842,0.1621922254562378,0.1512008607387542,293.6034240722656,297.1499938964844,293.1499938964844,0.0099567966535687,-654.00146484375,301.4820251464844,0.3661666214466095,0.050000000745058,0.0532281138002872,293.2247619628906,297.1499938964844,293.1499938964844,0.4166700541973114,-5533.90625,304.1624755859375,0.8642076253890991,0.5039933323860168,0.3556695878505707,293.2602233886719,297.1499938964844,293.1499938964844,0.5333589315414429,-9084.9140625,304.1680908203125,0.9245979189872742,0.6127581000328064,0.5836413502693176,293.1744689941406,297.1499938964844,293.1499938964844,0.0231002289801836,-4668.81689453125,304.1522521972656,0.4024531245231628,0.0604742690920829,0.300307959318161,291.2850036621094,291.1499938964844,258.8629150390625,257.4193725585937,279.15509033203125,293.39019775390625,291.2847900390625,1.0,0.4532293975353241,0.5981898903846741,0.5981898903846741,1.0,1.0,-1.9254276752471924,0.7940540909767151,1.1313735246658323,0.2012816369533538,0.0,0.0,0.8744798898696899,166.88772583007812,173.0,5.359020709991455,-23511.947265625,952.4918823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2768249511719,309.7723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,31372.705078125,29880.0,0.0,0.0,0.5488093495368958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.603218913078308,1.6032416820526123,-2.2703110516886227e-05,0.0,0.0005569717031903,0.0,0.0,479.6292114257813,0.0,0.0,0.0,0.8726313710212708,4.0,0.0,1.0
559260,293.1434326171875,297.1499938964844,293.1499938964844,0.1036988422274589,-2357.517822265625,304.1483459472656,0.5978065133094788,0.1624389886856079,0.1514752507209777,293.6098327636719,297.1499938964844,293.1499938964844,0.0098249958828091,-649.4761352539062,301.3835144042969,0.3652574717998504,0.050000000745058,0.0532898753881454,293.2244873046875,297.1499938964844,293.1499938964844,0.4163923263549804,-5531.83740234375,304.16070556640625,0.8622282147407532,0.503098726272583,0.3550915420055389,293.25946044921875,297.1499938964844,293.1499938964844,0.5327698588371277,-9078.6044921875,304.1658630371094,0.922013521194458,0.6115111708641052,0.5825271010398865,293.1746520996094,297.1499938964844,293.1499938964844,0.0229548402130603,-4655.74072265625,304.152099609375,0.4007723033428192,0.0601294934749603,0.2990534007549286,291.2680358886719,291.1499938964844,258.85809326171875,257.4152526855469,279.1546630859375,293.39410400390625,291.26580810546875,1.0,0.4539903998374939,0.5983926057815552,0.5983926057815552,1.0,1.0,-1.921942114830017,0.7926570177078247,1.1292850971221924,0.2008516937494278,0.0,0.0,0.8681623935699463,168.38241577148438,173.0,-22.52074432373047,-23394.205078125,954.1917114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3458251953125,309.77227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,30518.91015625,29880.0,0.0,0.0,0.5477984547615051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5642908811569214,1.5643126964569092,-2.176125599362421e-05,0.0,0.000555945734959,0.0,0.0,447.6208801269531,0.0,0.0,0.0,0.8672873973846436,4.0,0.0,1.0
559320,293.1425476074219,297.1499938964844,293.1499938964844,0.1040155813097953,-2363.47998046875,304.1480712890625,0.5970578789710999,0.1626976430416107,0.1517606228590011,293.6161499023437,297.1499938964844,293.1499938964844,0.0096901720389723,-644.5040893554688,301.2855834960937,0.3643629252910614,0.050000000745058,0.0533515140414238,293.2242126464844,297.1499938964844,293.1499938964844,0.4158183634281158,-5526.24609375,304.1598205566406,0.8602854013442993,0.5022128820419312,0.354521244764328,293.2586669921875,297.1499938964844,293.1499938964844,0.5318220257759094,-9066.7392578125,304.16473388671875,0.9194799661636353,0.6102803349494934,0.5814307928085327,293.1748046875,297.1499938964844,293.1499938964844,0.022783026099205,-4639.2587890625,304.15203857421875,0.3990786075592041,0.059784859418869,0.2977984249591827,291.2586975097656,291.1499938964844,258.8526611328125,257.41064453125,279.154296875,293.39801025390625,291.2581481933594,1.0,0.4547533690929413,0.5985783934593201,0.5985783934593201,1.0,1.0,-1.9185048341751096,0.7912649512290955,1.1272398233413696,0.2004270106554031,0.0,0.0,0.8619224429130554,169.87539672851562,176.0,-19.916349411010746,-23352.62109375,955.92041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4174194335937,309.80926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,30332.951171875,29880.0,0.0,0.0,0.5466190576553345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5466018915176392,1.5466232299804688,-2.138504169124644e-05,0.0,0.0005547488108277,0.0,0.0,434.1930541992188,0.0,0.0,0.0,0.8587969541549683,4.0,0.0,1.0
559380,293.14166259765625,297.1499938964844,293.1499938964844,0.1042907759547233,-2368.57861328125,304.1479187011719,0.5963341593742371,0.1629670411348343,0.1520559936761856,293.6224365234375,297.1499938964844,293.1499938964844,0.0095512019470334,-639.12548828125,301.1880798339844,0.3634808957576751,0.050000000745058,0.0534131452441215,293.22393798828125,297.1499938964844,293.1499938964844,0.4150536358356476,-5518.4404296875,304.159423828125,0.8583706617355347,0.5013254880905151,0.3539526164531708,293.2579345703125,297.1499938964844,293.1499938964844,0.5306430459022522,-9051.39453125,304.1641845703125,0.9169915318489076,0.6090519428253174,0.5803416967391968,293.1749572753906,297.1499938964844,293.1499938964844,0.0225958321243524,-4620.728515625,304.1520080566406,0.3973605632781982,0.0594401992857456,0.2965437471866607,291.2557067871094,291.1499938964844,258.8467102050781,257.4055480957031,279.1539611816406,293.40191650390625,291.2554016113281,1.0,0.4555177092552185,0.5987499356269836,0.5987499356269836,1.0,1.0,-1.915093183517456,0.7898696660995483,1.1252235174179075,0.200007677078247,0.0,0.0,0.855182409286499,171.3693389892578,176.0,-14.25111961364746,-23313.5078125,957.6660766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4862670898437,309.84588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,30268.109375,29880.0,0.0,0.0,0.5453254580497742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5303380489349363,1.5303590297698977,-2.106649299093988e-05,0.0,0.0005534360534511,0.0,0.0,422.4261779785156,0.0,0.0,0.0,0.8510450720787048,4.0,0.0,1.0
559440,293.1407775878906,297.1499938964844,293.1499938964844,0.1045669689774513,-2373.67724609375,304.1477966308594,0.5956334471702576,0.1632466465234756,0.1523608267307281,293.62860107421875,297.1499938964844,293.1499938964844,0.0094128483906388,-633.6431884765625,301.08984375,0.3626106381416321,0.050000000745058,0.0534748136997222,293.22369384765625,297.1499938964844,293.1499938964844,0.4142626225948334,-5510.30859375,304.1591491699219,0.8564804196357727,0.5004367828369141,0.3533829152584076,293.2572021484375,297.1499938964844,293.1499938964844,0.5294371843338013,-9035.5927734375,304.163818359375,0.914548397064209,0.6078261733055115,0.5792548060417175,293.17510986328125,297.1499938964844,293.1499938964844,0.022407179698348,-4601.8857421875,304.1519775390625,0.3956060111522674,0.0590952634811401,0.2952885329723358,291.2536926269531,291.1499938964844,258.8402404785156,257.40008544921875,279.1536560058594,293.4058837890625,291.25341796875,1.0,0.4562828540802002,0.598909318447113,0.598909318447113,1.0,1.0,-1.911695122718811,0.7884673476219177,1.1232277154922483,0.1995940953493118,0.0,0.0,0.848474383354187,172.8651123046875,179.0,-10.442010879516602,-23272.423828125,959.4202880859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5516662597656,309.8794860839844,278.1499938964844,0.0,18000.0,313.1499938964844,30246.0546875,29880.0,0.0,0.0,0.5439330339431763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5144226551055908,1.5144433975219729,-2.076724194921553e-05,0.0,0.0005520228878594,0.0,0.0,411.2589721679688,0.0,0.0,0.0,0.8435354828834534,4.0,0.0,1.0
559500,293.139892578125,297.1499938964844,293.1499938964844,0.1048524156212806,-2378.943115234375,304.1476745605469,0.5949558615684509,0.1635365039110183,0.152674913406372,293.6347351074219,297.1499938964844,293.1499938964844,0.0092751812189817,-628.0817260742188,300.9906921386719,0.3617522120475769,0.050000000745058,0.0535365007817745,293.22344970703125,297.1499938964844,293.1499938964844,0.413478672504425,-5502.2333984375,304.1589050292969,0.8546154499053955,0.4995487928390503,0.3528130650520324,293.2565002441406,297.1499938964844,293.1499938964844,0.5282459855079651,-9019.9482421875,304.1634521484375,0.9121569395065308,0.6066051125526428,0.57817143201828,293.1752624511719,297.1499938964844,293.1499938964844,0.0222196094691753,-4583.05419921875,304.1519470214844,0.3938026130199432,0.0587499439716339,0.2940318584442138,291.2515869140625,291.1499938964844,258.8333740234375,257.3942565917969,279.15338134765625,293.40985107421875,291.2512512207031,1.0,0.4570485651493072,0.5990579128265381,0.5990579128265381,1.0,1.0,-1.9083118438720703,0.7870599031448364,1.1212520599365234,0.1991877406835556,0.0,0.0,0.8419158458709717,174.3621826171875,179.0,-8.581310272216797,-23228.638671875,961.1826782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6131591796875,309.90948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,30236.390625,28800.0,0.0,0.0,0.5424498915672302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4987218379974363,1.4987423419952393,-2.047777343250345e-05,0.0,0.0005505176959559,0.0,0.0,400.4869995117188,0.0,0.0,0.0,0.8211585283279419,4.0,0.0,1.0
559560,293.1390075683594,297.1499938964844,293.1499938964844,0.1053030863404274,-2387.5322265625,304.14727783203125,0.5943011045455933,0.1638363599777221,0.1529978215694427,293.6407470703125,297.1499938964844,293.1499938964844,0.009147317148745,-623.2337036132812,300.88653564453125,0.3609059453010559,0.050000000745058,0.0535981617867946,293.22320556640625,297.1499938964844,293.1499938964844,0.413312166929245,-5501.16455078125,304.1575622558594,0.8527775406837463,0.4986674189567566,0.3522449433803558,293.2557983398437,297.1499938964844,293.1499938964844,0.5278334617614746,-9015.642578125,304.1617431640625,0.9098249077796936,0.6053963303565979,0.577094554901123,293.1753845214844,297.1499938964844,293.1499938964844,0.0220803227275609,-4570.35791015625,304.15185546875,0.3919377028942108,0.0584044158458709,0.2927736043930053,291.2329406738281,291.1499938964844,258.8261108398437,257.3880920410156,279.15313720703125,293.413818359375,291.2304992675781,1.0,0.4578147828578949,0.5991971492767334,0.5991971492767334,1.0,1.0,-1.904949307441712,0.7856512069702148,1.1192981004714966,0.1987902373075485,0.0,0.0,0.8380961418151855,175.85968017578125,182.0,-32.26945877075195,-23113.02734375,962.95556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6821594238281,309.9089660644531,278.1499938964844,0.0,18000.0,313.1499938964844,29354.791015625,28800.0,0.0,0.0,0.5407654047012329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4637590646743774,1.463778734207153,-1.9649432942969725e-05,0.0,0.0005488081369549,0.0,0.0,374.645751953125,0.0,0.0,0.0,0.8177211284637451,4.0,0.0,1.0
559620,293.1381530761719,297.1499938964844,293.1499938964844,0.1056657135486602,-2394.30126953125,304.1471252441406,0.5936709642410278,0.1641459316015243,0.1533297598361969,293.6466979980469,297.1499938964844,293.1499938964844,0.0090164840221405,-617.8991088867188,300.7836608886719,0.3600727915763855,0.050000000745058,0.0536597184836864,293.2229309082031,297.1499938964844,293.1499938964844,0.4127910137176513,-5495.93359375,304.1571655273437,0.8509716987609863,0.4977936446666717,0.3516833484172821,293.25506591796875,297.1499938964844,293.1499938964844,0.5269872546195984,-9004.7392578125,304.1611633300781,0.907564342021942,0.6042012572288513,0.5760326385498047,293.1755065917969,297.1499938964844,293.1499938964844,0.0219117775559425,-4553.7744140625,304.1518249511719,0.3899993002414703,0.0580590888857841,0.2915149331092834,291.2232971191406,291.1499938964844,258.81854248046875,257.3816833496094,279.1529235839844,293.4178161621094,291.2228088378906,1.0,0.4585821628570556,0.5993273854255676,0.5993273854255676,1.0,1.0,-1.901626706123352,0.7842505574226379,1.1173760890960691,0.1984042972326278,0.0,0.0,0.834256649017334,177.35577392578125,182.0,-24.78007125854492,-23079.130859375,964.7508544921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7469787597656,309.9450378417969,278.1499938964844,0.0,18000.0,313.1499938964844,29153.259765625,28800.0,0.0,0.0,0.5389863848686218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506288766860962,1.450648307800293,-1.9371485905139707e-05,0.0,0.0005470026517286,0.0,0.0,365.61370849609375,0.0,0.0,0.0,0.8113868236541748,4.0,0.0,1.0
559680,293.1372985839844,297.1499938964844,293.1499938964844,0.1059763878583908,-2400.005615234375,304.1470642089844,0.5930613279342651,0.1644633114337921,0.1536695212125778,293.65252685546875,297.1499938964844,293.1499938964844,0.0088819833472371,-612.1460571289062,300.68182373046875,0.3592509627342224,0.050000000745058,0.0537212826311588,293.2226867675781,297.1499938964844,293.1499938964844,0.4120439291000366,-5488.12451171875,304.1572265625,0.849190354347229,0.4969172477722168,0.3511225879192352,293.2543640136719,297.1499938964844,293.1499938964844,0.525863766670227,-8989.7509765625,304.1611633300781,0.9053714275360109,0.6030066013336182,0.574975848197937,293.1756286621094,297.1499938964844,293.1499938964844,0.0217265393584966,-4534.89453125,304.1518249511719,0.3879814743995666,0.0577139034867286,0.2902570962905884,291.22100830078125,291.1499938964844,258.8106994628906,257.37506103515625,279.1527404785156,293.4217834472656,291.2207336425781,1.0,0.4593501389026642,0.5994505286216736,0.5994505286216736,1.0,1.0,-1.898323655128479,0.7828503847122192,1.1154732704162598,0.1980273276567459,0.0,0.0,0.8297629356384277,178.85287475585938,170.0,-16.104154586791992,-23044.330078125,966.5575561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8031616210937,309.9757995605469,278.1499938964844,0.0,18000.0,313.1499938964844,29087.248046875,28800.0,0.0,0.0,0.5371730923652649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4388394355773926,1.4388586282730105,-1.914969652716536e-05,0.0,0.0005451624165289,0.0,0.0,357.9690246582031,0.0,0.0,0.0,0.8057685494422913,4.0,0.0,1.0
559740,293.1363830566406,297.1499938964844,293.1499938964844,0.1062215790152549,-2404.479736328125,304.14715576171875,0.5938778519630432,0.1648007184267044,0.1539393216371536,293.65826416015625,297.1499938964844,293.1499938964844,0.0087295873090624,-605.3159790039062,300.5794982910156,0.359561562538147,0.050000000745058,0.0536979660391807,293.222412109375,297.1499938964844,293.1499938964844,0.4111843705177307,-5479.0546875,304.157470703125,0.8492127656936646,0.4960492849349975,0.350500077009201,293.253662109375,297.1499938964844,293.1499938964844,0.5246212482452393,-8973.0244140625,304.1614074707031,0.9053314924240112,0.6018223762512207,0.57383793592453,293.1756591796875,297.1499938964844,293.1499938964844,0.0214823838323354,-4509.6962890625,304.1519470214844,0.3871375918388366,0.0573783218860626,0.28861203789711,291.2196350097656,291.1499938964844,258.8026733398437,257.3682556152344,279.15283203125,293.4257507324219,291.21954345703125,1.0,0.4581243395805359,0.5995994806289673,0.5995994806289673,1.0,1.0,-1.8941128253936768,0.7810543775558472,1.1130584478378296,0.1975482255220413,0.0,0.0,0.8252624869346619,178.1842803955078,170.0,-10.029871940612791,-22998.525390625,960.5343627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8516845703125,310.0013122558594,278.1499938964844,0.0,18000.0,313.1499938964844,29063.10546875,28800.0,0.0,0.0,0.5353318452835083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4274110794067385,1.4274300336837769,-1.894532033475116e-05,0.0,0.0005432937759906,0.0,0.0,350.7827453613281,0.0,0.0,0.0,0.8004066944122314,4.0,0.0,1.0
559800,293.1353759765625,297.1499938964844,293.1499938964844,0.1064382940530777,-2408.413818359375,304.14727783203125,0.5955811142921448,0.1651725769042968,0.1541869789361953,293.6639099121094,297.1499938964844,293.1499938964844,0.0085680838674306,-597.8302001953125,300.4767761230469,0.3605589866638183,0.050000000745058,0.053623829036951,293.2220764160156,297.1499938964844,293.1499938964844,0.4102491736412048,-5469.15185546875,304.1578063964844,0.8503319025039673,0.4952018857002258,0.3498510122299194,293.2528991699219,297.1499938964844,293.1499938964844,0.5232934355735779,-8955.0810546875,304.1617431640625,0.9065918922424316,0.6006593108177185,0.5726650953292847,293.1756286621094,297.1499938964844,293.1499938964844,0.021212238818407,-4481.4970703125,304.1520690917969,0.3870588839054107,0.0570634789764881,0.2867991328239441,291.2193908691406,291.1499938964844,258.7944641113281,257.361328125,279.1529846191406,293.4296569824219,291.2193298339844,1.0,0.4560961723327636,0.5997584462165833,0.5997584462165833,1.0,1.0,-1.889500498771668,0.7790868878364563,1.1104135513305664,0.1970119327306747,0.0,0.0,0.8206651210784912,176.22119140625,158.0,-5.67373514175415,-22945.890625,950.002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8943786621094,310.0221252441406,278.1499938964844,0.0,18000.0,313.1499938964844,29055.826171875,27720.0,0.0,0.0,0.5334582328796387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4161046743392944,1.416123390197754,-1.8748443835647777e-05,0.0,0.0005413922481238,0.0,0.0,343.8231201171875,0.0,0.0,0.0,0.7801215052604675,4.0,0.0,1.0
559860,293.1342468261719,297.1499938964844,293.1499938964844,0.1068179607391357,-2415.64013671875,304.1470947265625,0.5979234576225281,0.1655779182910919,0.1544321477413177,293.6694030761719,297.1499938964844,293.1499938964844,0.0084095383062958,-590.6851806640625,300.3684387207031,0.3620516955852508,0.050000000745058,0.0535151176154613,293.2215881347656,297.1499938964844,293.1499938964844,0.4099261164665222,-5466.25146484375,304.1569519042969,0.8522460460662842,0.4943809807300567,0.3491919934749603,293.2520446777344,297.1499938964844,293.1499938964844,0.5227358937263489,-8948.4580078125,304.1605834960937,0.9088228940963744,0.5995254516601562,0.571479856967926,293.1754455566406,297.1499938964844,293.1499938964844,0.0209802612662315,-4458.4599609375,304.1521301269531,0.3875585496425628,0.0567707456648349,0.2849183082580566,291.2020568847656,291.1499938964844,258.7861633300781,257.35430908203125,279.1531066894531,293.4335021972656,291.1997375488281,1.0,0.4534075856208801,0.5999224185943604,0.5999224185943604,1.0,1.0,-1.884719967842102,0.7770469784736633,1.107672929763794,0.1964561492204666,0.0,0.0,0.8187649846076965,173.37977600097656,158.0,-29.17928695678711,-22815.171875,936.5443725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9441833496094,310.0094299316406,278.1499938964844,0.0,18000.0,313.1499938964844,28174.267578125,27720.0,0.0,0.0,0.5314223766326904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3856524229049685,1.3856704235076904,-1.803097802621778e-05,0.0,0.000539326108992,0.0,0.0,323.1229858398437,0.0,0.0,0.0,0.7787935733795166,4.0,0.0,1.0
559920,293.133056640625,297.1499938964844,293.1499938964844,0.107090450823307,-2420.681884765625,304.1471252441406,0.6007915139198303,0.1660129874944687,0.1546805948019027,293.6747741699219,297.1499938964844,293.1499938964844,0.0082453312352299,-582.8139038085938,300.2622985839844,0.3639647364616394,0.050000000745058,0.053379587829113,293.2210388183594,297.1499938964844,293.1499938964844,0.4091911911964416,-5458.5654296875,304.15704345703125,0.8548411726951599,0.4935861527919769,0.3485330939292907,293.2510681152344,297.1499938964844,293.1499938964844,0.5216717720031738,-8934.2216796875,304.1606140136719,0.9119197726249696,0.598421573638916,0.5702986121177673,293.1752014160156,297.1499938964844,293.1499938964844,0.020714696496725,-4430.71875,304.1522216796875,0.38855642080307,0.0564998351037502,0.2830093204975128,291.1948547363281,291.1499938964844,258.77783203125,257.3472595214844,279.1531982421875,293.437255859375,291.1947937011719,1.0,0.4502009451389313,0.6000884771347046,0.6000884771347046,1.0,1.0,-1.8798770904541016,0.7749802470207214,1.104896903038025,0.1958935856819152,0.0,0.0,0.8165885806083679,169.8583526611328,146.0,-19.186986923217773,-22771.73828125,920.91552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9893493652344,310.03692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,27976.53515625,27720.0,0.0,0.0,0.5293357372283936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376903414726257,1.37692129611969,-1.7839491192717105e-05,0.0,0.0005372084560804,0.0,0.0,317.48388671875,0.0,0.0,0.0,0.7744925618171692,4.0,0.0,1.0
559980,293.1318054199219,297.1499938964844,293.1499938964844,0.1073009148240089,-2424.4736328125,304.14727783203125,0.604091465473175,0.1664725840091705,0.1549336612224578,293.6800231933594,297.1499938964844,293.1499938964844,0.0080750929191708,-574.3125610351562,300.15789794921875,0.3662431240081787,0.050000000745058,0.0532234534621238,293.2204284667969,297.1499938964844,293.1499938964844,0.408200055360794,-5447.98974609375,304.1575622558594,0.8580280542373657,0.4928047358989715,0.347871720790863,293.2500915527344,297.1499938964844,293.1499938964844,0.5202901363372803,-8915.3798828125,304.16119384765625,0.9157928228378296,0.5973324179649353,0.5691159963607788,293.1748352050781,297.1499938964844,293.1499938964844,0.0204331595450639,-4400.462890625,304.1523132324219,0.3899734616279602,0.0562490075826644,0.2810971140861511,291.19580078125,291.1499938964844,258.7695007324219,257.3402404785156,279.1532592773437,293.44097900390625,291.1959533691406,1.0,0.4465831816196441,0.6002557277679443,0.6002557277679443,1.0,1.0,-1.875004768371582,0.7729009389877319,1.10210382938385,0.1953271031379699,0.0,0.0,0.8134515285491943,165.81484985351562,146.0,-8.935662269592285,-22724.8359375,903.6671142578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.025634765625,310.0580444335937,278.1499938964844,0.0,18000.0,313.1499938964844,27921.3359375,27720.0,0.0,0.0,0.5272563695907593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3688082695007324,1.368825912475586,-1.769203481671866e-05,0.0,0.0005350981373339,0.0,0.0,312.6824645996094,0.0,0.0,0.0,0.7706074118614197,4.0,0.0,1.0
560040,293.1305236816406,297.1499938964844,293.1499938964844,0.1075134798884391,-2428.30322265625,304.1473693847656,0.6077490448951721,0.166952759027481,0.1551920622587204,293.6851806640625,297.1499938964844,293.1499938964844,0.0079051256179809,-565.6376342773438,300.05291748046875,0.3688469529151916,0.050000000745058,0.053051620721817,293.21978759765625,297.1499938964844,293.1499938964844,0.4071922600269317,-5437.2587890625,304.15802001953125,0.8617457747459412,0.4920364320278168,0.3472078740596771,293.2491149902344,297.1499938964844,293.1499938964844,0.5188888907432556,-8896.3125,304.1617126464844,0.9203657507896424,0.5962582230567932,0.5679314136505127,293.1744384765625,297.1499938964844,293.1499938964844,0.0201552528887987,-4370.28759765625,304.15240478515625,0.3917041420936584,0.0560157857835292,0.2791948318481445,291.19708251953125,291.1499938964844,258.76123046875,257.3332824707031,279.1532897949219,293.4446105957031,291.1971740722656,1.0,0.4426380097866058,0.6004242897033691,0.6004242897033691,1.0,1.0,-1.8701266050338743,0.7708202004432678,1.099306344985962,0.1947587132453918,0.0,0.0,0.8101833462715149,161.3739776611328,134.0,-3.435166120529175,-22672.083984375,885.2307739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0544128417969,310.072021484375,278.1499938964844,0.0,18000.0,313.1499938964844,27908.17578125,27720.0,0.0,0.0,0.5251876711845398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3605574369430542,1.3605749607086182,-1.7552307326695882e-05,0.0,0.0005329987034201,0.0,0.0,307.9613952636719,0.0,0.0,0.0,0.7667520046234131,4.0,0.0,1.0
560100,293.1292419433594,297.1499938964844,293.1499938964844,0.1077356114983558,-2432.319091796875,304.1474609375,0.6117103099822998,0.1674504280090332,0.1554560214281082,293.6903381347656,297.1499938964844,293.1499938964844,0.007735937833786,-556.8357543945312,299.94696044921875,0.3717531561851501,0.050000000745058,0.0528675951063632,293.2191467285156,297.1499938964844,293.1499938964844,0.4061998128890991,-5426.7294921875,304.1583557128906,0.8659646511077881,0.4912822842597961,0.3465445041656494,293.24810791015625,297.1499938964844,293.1499938964844,0.5175082087516785,-8877.59375,304.1620788574219,0.9255796074867249,0.5952008366584778,0.566749632358551,293.1739501953125,297.1499938964844,293.1499938964844,0.01988379471004,-4340.5615234375,304.1524658203125,0.3936851024627685,0.0557979233562946,0.277309238910675,291.1977844238281,291.1499938964844,258.7530822753906,257.326416015625,279.1533508300781,293.4482421875,291.19781494140625,1.0,0.4384250044822693,0.6005949974060059,0.6005949974060059,1.0,1.0,-1.8652667999267576,0.768750011920929,1.096516728401184,0.1941911578178405,0.0,0.0,0.8069218993186951,156.6248779296875,134.0,-1.1755235195159912,-22615.146484375,865.920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0767517089844,310.0801696777344,278.1499938964844,0.0,18000.0,313.1499938964844,27904.234375,26640.0,0.0,0.0,0.5231321454048157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3523257970809937,1.352343201637268,-1.7415808542864397e-05,0.0,0.0005309125990606,0.0,0.0,303.32781982421875,0.0,0.0,0.0,0.7479324340820312,4.0,0.0,1.0
560160,293.12799072265625,297.1499938964844,293.1499938964844,0.1081437915563583,-2440.068359375,304.14715576171875,0.6158453822135925,0.1679631322622299,0.155725672841072,293.69549560546875,297.1499938964844,293.1499938964844,0.0075746621005237,-548.6726684570312,299.8339538574219,0.374943733215332,0.050000000745058,0.052674300968647,293.2184143066406,297.1499938964844,293.1499938964844,0.4058844149112701,-5423.95166015625,304.1573791503906,0.870664656162262,0.4905471801757812,0.3458850085735321,293.2470397949219,297.1499938964844,293.1499938964844,0.5169755816459656,-8871.359375,304.16082763671875,0.9313676357269288,0.5941672921180725,0.5655761957168579,293.1734619140625,297.1499938964844,293.1499938964844,0.0196631494909524,-4317.68017578125,304.15240478515625,0.3958705365657806,0.0555932261049747,0.2754433751106262,291.179931640625,291.1499938964844,258.7451171875,257.3197021484375,279.15338134765625,293.4518737792969,291.1774597167969,1.0,0.4339939057826996,0.6007684469223022,0.6007684469223022,1.0,1.0,-1.8604451417922967,0.766700029373169,1.093745231628418,0.1936264932155609,0.0,0.0,0.806536078453064,151.64187622070312,122.0,-27.91892433166504,-22479.005859375,845.995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.106201171875,310.0525817871094,278.1499938964844,0.0,18000.0,313.1499938964844,27019.5234375,26640.0,0.0,0.0,0.5209554433822632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.325258493423462,1.3252753019332886,-1.6775627955212258e-05,0.0,0.0005287035601213,0.0,0.0,286.0769348144531,0.0,0.0,0.0,0.748160183429718,4.0,0.0,1.0
