time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
560220,293.1267395019531,297.1499938964844,293.1499938964844,0.1084432825446128,-2445.601318359375,304.1471252441406,0.6201200485229492,0.1684881448745727,0.1560010313987732,293.7006225585937,297.1499938964844,293.1499938964844,0.0074128708802163,-540.058349609375,299.7232666015625,0.3784103691577911,0.050000000745058,0.0524738393723964,293.2176513671875,297.1499938964844,293.1499938964844,0.4051657021045685,-5416.46142578125,304.1573791503906,0.8758442401885986,0.489830732345581,0.3452350795269012,293.24591064453125,297.1499938964844,293.1499938964844,0.5159462094306946,-8857.62109375,304.1607666015625,0.937670111656189,0.5931577682495117,0.5644211173057556,293.1729431152344,297.1499938964844,293.1499938964844,0.0194182768464088,-4290.919921875,304.1524353027344,0.3982397019863128,0.0554001741111278,0.2735995054244995,291.1723022460937,291.1499938964844,258.7373962402344,257.3132019042969,279.1534423828125,293.4555358886719,291.1722717285156,1.0,0.4293813407421112,0.6009448766708374,0.6009448766708374,1.0,1.0,-1.855688571929932,0.7646827697753906,1.091005802154541,0.1930681467056274,0.0,0.0,0.8059102296829224,146.4786376953125,122.0,-18.539501190185547,-22437.1796875,825.65283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1302185058594,310.068359375,278.1499938964844,0.0,18000.0,313.1499938964844,26815.87890625,26640.0,0.0,0.0,0.5187771916389465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3201934099197388,1.320210099220276,-1.664820774749387e-05,0.0,0.0005264928913675,0.0,0.0,282.81610107421875,0.0,0.0,0.0,0.7455587983131409,4.0,0.0,1.0
560280,293.1255187988281,297.1499938964844,293.1499938964844,0.1086740493774414,-2449.752197265625,304.1472473144531,0.6245768666267395,0.1690214723348617,0.156280517578125,293.70574951171875,297.1499938964844,293.1499938964844,0.0072485953569412,-530.9918212890625,299.6146240234375,0.3821457326412201,0.050000000745058,0.05226806178689,293.2169189453125,297.1499938964844,293.1499938964844,0.4041811823844909,-5405.9580078125,304.1578369140625,0.8814935088157654,0.4891200065612793,0.3445887267589569,293.2448425292969,297.1499938964844,293.1499938964844,0.5145867466926575,-8839.0712890625,304.1612854003906,0.944402277469635,0.5921560525894165,0.5632739663124084,293.1723937988281,297.1499938964844,293.1499938964844,0.0191611852496862,-4261.93115234375,304.1524353027344,0.4007869958877563,0.0552167855203151,0.2717782855033874,291.17352294921875,291.1499938964844,258.7299499511719,257.30694580078125,279.15350341796875,293.459228515625,291.1737060546875,1.0,0.4246147572994232,0.6011258959770203,0.6011258959770203,1.0,1.0,-1.8509762287139893,0.7626901865005493,1.08828604221344,0.1925132870674133,0.0,0.0,0.8042306303977966,141.18174743652344,110.0,-8.361963272094727,-22392.15234375,805.023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14453125,310.0771179199219,278.1499938964844,0.0,18000.0,313.1499938964844,26761.3671875,26640.0,0.0,0.0,0.5166579484939575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3157490491867063,1.315765619277954,-1.6564737961743958e-05,0.0,0.0005243421765044,0.0,0.0,280.3085327148437,0.0,0.0,0.0,0.7433666586875916,4.0,0.0,1.0
560340,293.1243591308594,297.1499938964844,293.1499938964844,0.1089078187942504,-2453.96142578125,304.1473083496094,0.6292772889137268,0.1695610880851745,0.1565626710653305,293.7109375,297.1499938964844,293.1499938964844,0.0070861103013157,-521.8612060546875,299.5050048828125,0.3861502110958099,0.050000000745058,0.0520582348108291,293.2161865234375,297.1499938964844,293.1499938964844,0.4031969606876373,-5395.486328125,304.1581726074219,0.8876181244850159,0.4884158670902252,0.3439435362815857,293.2437744140625,297.1499938964844,293.1499938964844,0.5132284164428711,-8820.591796875,304.16168212890625,0.9514886736869812,0.5911633968353271,0.5621305108070374,293.1718444824219,297.1499938964844,293.1499938964844,0.0189097858965396,-4233.30712890625,304.1524658203125,0.4035282731056213,0.0550414212048053,0.2699778378009796,291.1747741699219,291.1499938964844,258.72283935546875,257.30096435546875,279.1535949707031,293.46295166015625,291.17486572265625,1.0,0.4197124540805816,0.6013132929801941,0.6013132929801941,1.0,1.0,-1.8462964296340945,0.7607186436653137,1.0855778455734253,0.1919603496789932,0.0,0.0,0.8024519085884094,135.7828826904297,110.0,-3.241588830947876,-22341.361328125,784.19873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1507263183594,310.0782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,26747.296875,26640.0,0.0,0.0,0.5145995616912842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3111342191696167,1.3111506700515747,-1.6487942048115656e-05,0.0,0.0005222531617619,0.0,0.0,277.8352355957031,0.0,0.0,0.0,0.7412060499191284,4.0,0.0,1.0
560400,293.12322998046875,297.1499938964844,293.1499938964844,0.1091481670737266,-2458.299560546875,304.1473693847656,0.6342881917953491,0.1701051145792007,0.1568468362092971,293.71612548828125,297.1499938964844,293.1499938964844,0.0069261868484318,-512.7224731445312,299.394287109375,0.3903961777687073,0.050000000745058,0.051845509558916,293.2154541015625,297.1499938964844,293.1499938964844,0.4022314548492431,-5385.24658203125,304.158447265625,0.8942262530326843,0.4877198040485382,0.3433012664318084,293.24273681640625,297.1499938964844,293.1499938964844,0.5118944048881531,-8802.50390625,304.1619873046875,0.9588493704795836,0.590181827545166,0.560993492603302,293.1712951660156,297.1499938964844,293.1499938964844,0.018664551898837,-4205.14453125,304.1524658203125,0.4064933657646179,0.0548725165426731,0.2681955397129059,291.17547607421875,291.1499938964844,258.71612548828125,257.2953491210937,279.1537170410156,293.4667053222656,291.17547607421875,1.0,0.4146933257579803,0.601508378982544,0.601508378982544,1.0,1.0,-1.841652154922485,0.7587705850601196,1.0828815698623655,0.1914103031158447,0.0,0.0,0.8006826043128967,130.31130981445312,98.0,-1.0409005880355835,-22287.08203125,763.2747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1505432128906,310.0738220214844,278.1499938964844,0.0,18000.0,313.1499938964844,26741.849609375,25560.0,0.0,0.0,0.5125997066497803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.306600570678711,1.306617021560669,-1.6414644051110372e-05,0.0,0.0005202235770411,0.0,0.0,275.443115234375,0.0,0.0,0.0,0.7241054773330688,4.0,0.0,1.0
560460,293.1221618652344,297.1499938964844,293.1499938964844,0.1095788106322288,-2466.449951171875,304.1470642089844,0.6396880149841309,0.1706529706716537,0.1571324169635772,293.7213439941406,297.1499938964844,293.1499938964844,0.0067737572826445,-504.2345886230469,299.2754821777344,0.3945948481559753,0.050000000745058,0.0516304746270179,293.2146911621094,297.1499938964844,293.1499938964844,0.4019587635993957,-5382.94921875,304.1573791503906,0.9013421535491944,0.4870377779006958,0.3426642119884491,293.2416381835937,297.1499938964844,293.1499938964844,0.5114275217056274,-8797.19921875,304.1606140136719,0.9664162397384644,0.5892190933227539,0.5598669052124023,293.1707458496094,297.1499938964844,293.1499938964844,0.0184666346758604,-4183.76904296875,304.1523742675781,0.4097364246845245,0.0547094382345676,0.266430139541626,291.15704345703125,291.1499938964844,258.7098693847656,257.29010009765625,279.15386962890625,293.47052001953125,291.1544189453125,1.0,0.4095660746097564,0.6017124652862549,0.6017124652862549,1.0,1.0,-1.8370500802993768,0.7568501830101013,1.080199956893921,0.1908647716045379,0.0,0.0,0.8018670082092285,124.7821044921875,98.0,-28.89651679992676,-22151.107421875,742.30419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15802001953125,310.0321350097656,278.1499938964844,0.0,18000.0,313.1499938964844,25859.400390625,25560.0,0.0,0.0,0.510517418384552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.283138871192932,1.2831546068191528,-1.5846113456063904e-05,0.0,0.000518110289704,0.0,0.0,261.0522766113281,0.0,0.0,0.0,0.7259575724601746,4.0,0.0,1.0
560520,293.12115478515625,297.1499938964844,293.1499938964844,0.1098909825086593,-2472.19873046875,304.14703369140625,0.6455554366111755,0.1712030619382858,0.1574193984270095,293.7265319824219,297.1499938964844,293.1499938964844,0.0066227056086063,-495.427001953125,299.1595153808594,0.3987565636634826,0.050000000745058,0.0514136664569377,293.21392822265625,297.1499938964844,293.1499938964844,0.4012713730335235,-5375.7919921875,304.1573181152344,0.909233331680298,0.4863701462745666,0.3420374989509582,293.24053955078125,297.1499938964844,293.1499938964844,0.5104499459266663,-8784.15625,304.1604919433594,0.974118173122406,0.5882762670516968,0.5587597489356995,293.1701965332031,297.1499938964844,293.1499938964844,0.0182449556887149,-4158.39990234375,304.15234375,0.4133272171020508,0.0545517913997173,0.2646816372871399,291.1492614746094,291.1499938964844,258.7041015625,257.2852783203125,279.1540222167969,293.4743957519531,291.1492614746094,1.0,0.4043403565883636,0.6019265055656433,0.6019265055656433,1.0,1.0,-1.832509994506836,0.7549669146537781,1.077543020248413,0.1903276592493057,0.0,0.0,0.8028059601783752,119.20895385742188,86.0,-18.72170829772949,-22114.044921875,721.3446655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1604309082031,310.0370788574219,278.1499938964844,0.0,18000.0,313.1499938964844,25653.712890625,25560.0,0.0,0.0,0.5084732174873352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2818639278411863,1.2818796634674072,-1.577974035171792e-05,0.0,0.0005160357104614,0.0,0.0,259.869384765625,0.0,0.0,0.0,0.7250909805297852,4.0,0.0,1.0
560580,293.1202392578125,297.1499938964844,293.1499938964844,0.1101240515708923,-2476.369140625,304.14715576171875,0.6519612073898315,0.1717524826526641,0.1577056944370269,293.7317810058594,297.1499938964844,293.1499938964844,0.0064693414606153,-486.18267822265625,299.0461120605469,0.4030116498470306,0.050000000745058,0.0511956512928009,293.21319580078125,297.1499938964844,293.1499938964844,0.4003018736839294,-5365.42626953125,304.1577453613281,0.918292760848999,0.4857042729854584,0.3414145112037658,293.2394714355469,297.1499938964844,293.1499938964844,0.5091221332550049,-8765.9921875,304.1610107421875,0.981863796710968,0.5873371958732605,0.5576608180999756,293.169677734375,297.1499938964844,293.1499938964844,0.0180103424936532,-4130.61279296875,304.15234375,0.4173481166362762,0.0543986670672893,0.2629499137401581,291.1509704589844,291.1499938964844,258.69891357421875,257.28094482421875,279.1542358398437,293.4783020019531,291.1512451171875,1.0,0.399021565914154,0.602152407169342,0.602152407169342,1.0,1.0,-1.82800555229187,0.753110408782959,1.074895262718201,0.1897966265678405,0.0,0.0,0.8025826811790466,113.60601043701172,86.0,-7.657262802124023,-22073.677734375,700.4188842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1534729003906,310.03521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,25598.845703125,25560.0,0.0,0.0,0.5065276622772217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.281101107597351,1.281116962432861,-1.575546048115939e-05,0.0,0.0005140611901879,0.0,0.0,259.3418273925781,0.0,0.0,0.0,0.7245941758155823,4.0,0.0,1.0
560640,293.1193542480469,297.1499938964844,293.1499938964844,0.1103531569242477,-2480.46533203125,304.1472473144531,0.6589761972427368,0.1723001152276992,0.1579901725053787,293.737060546875,297.1499938964844,293.1499938964844,0.0063183098100125,-476.92669677734375,298.9319152832031,0.4075141549110412,0.050000000745058,0.0509768426418304,293.2124938964844,297.1499938964844,293.1499938964844,0.3993215560913086,-5354.9638671875,304.1581115722656,0.9283514618873596,0.4850420653820038,0.3407926559448242,293.23846435546875,297.1499938964844,293.1499938964844,0.5077810287475586,-8747.6845703125,304.16143798828125,0.989567220211029,0.5864033102989197,0.5565651059150696,293.169189453125,297.1499938964844,293.1499938964844,0.0177795514464378,-4102.98388671875,304.15234375,0.421897143125534,0.0542490221560001,0.2612323462963104,291.1530456542969,291.1499938964844,258.6943664550781,257.27716064453125,279.1544494628906,293.48223876953125,291.1532592773437,1.0,0.3936135172843933,0.6023922562599182,0.6023922562599182,1.0,1.0,-1.8235224485397337,0.7512755393981934,1.0722469091415403,0.1892709285020828,0.0,0.0,0.802169919013977,107.98329162597656,74.0,-1.733474850654602,-22027.466796875,679.5464477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1392822265625,310.02618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,25587.837890625,25560.0,0.0,0.0,0.5046761631965637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2800318002700806,1.2800475358963013,-1.5736339264549315e-05,0.0,0.0005121821304783,0.0,0.0,258.776123046875,0.0,0.0,0.0,0.7240708470344543,4.0,0.0,1.0
560700,293.1185607910156,297.1499938964844,293.1499938964844,0.1105841770768165,-2484.60400390625,304.1473388671875,0.6666688323020935,0.172845184803009,0.1582721769809723,293.74237060546875,297.1499938964844,293.1499938964844,0.0061695459298789,-467.6729736328125,298.81658935546875,0.4124396741390228,0.050000000745058,0.0507575497031211,293.2117919921875,297.1499938964844,293.1499938964844,0.3983573317527771,-5344.70458984375,304.15838623046875,0.939214527606964,0.4843868315219879,0.3401741683483124,293.2374572753906,297.1499938964844,293.1499938964844,0.5064383149147034,-8729.556640625,304.16180419921875,0.9971463680267334,0.5854789018630981,0.5554755926132202,293.168701171875,297.1499938964844,293.1499938964844,0.0175535976886749,-4075.693115234375,304.1523132324219,0.4270893931388855,0.0541022457182407,0.259526789188385,291.1546630859375,291.1499938964844,258.6904602050781,257.27392578125,279.1547241210937,293.4862365722656,291.1548156738281,1.0,0.3881170749664306,0.602648913860321,0.602648913860321,1.0,1.0,-1.8190349340438845,0.7494525909423828,1.0695823431015017,0.1887497305870056,0.0,0.0,0.8016945123672485,102.34833526611328,74.0,0.9950210452079772,-21977.4375,658.7420043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1195068359375,310.0121154785156,278.1499938964844,0.0,18000.0,313.1499938964844,25585.939453125,24480.0,0.0,0.0,0.50291508436203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2789018154144287,1.2789175510406494,-1.571835127833765e-05,0.0,0.0005103948642499,0.0,0.0,258.2048034667969,0.0,0.0,0.0,0.70854252576828,4.0,0.0,1.0
560760,293.1177062988281,297.1499938964844,293.1499938964844,0.1110104098916053,-2492.580322265625,304.14703369140625,0.6735709309577942,0.1734085083007812,0.1585986465215683,293.74755859375,297.1499938964844,293.1499938964844,0.0060331937856972,-459.3644409179688,298.6938171386719,0.4168597459793091,0.050000000745058,0.0505803301930427,293.2109680175781,297.1499938964844,293.1499938964844,0.3980100750923157,-5341.51220703125,304.157470703125,0.9483492374420166,0.4837647378444671,0.339598685503006,293.23406982421875,297.1499938964844,293.1499938964844,0.4986048340797424,-8615.96484375,304.17431640625,0.9990000128746032,0.5850301384925842,0.5470473766326904,293.1680908203125,297.1499938964844,293.1499938964844,0.0173935461789369,-4057.468505859375,304.1521911621094,0.4317651093006134,0.0539805069565773,0.2580675482749939,291.1400756835937,291.1499938964844,258.6872863769531,257.27130126953125,279.15802001953125,293.4915771484375,291.1390991210937,1.0,0.3822370171546936,0.6032776832580566,0.6032776832580566,1.0,1.0,-1.8053524494171145,0.7437374591827393,1.061614990234375,0.1871923357248306,0.0,0.0,0.8036859631538391,97.61784362792967,62.0,-16.499467849731445,-21777.439453125,634.132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1128234863281,309.9752502441406,278.1499938964844,0.0,18000.0,313.1499938964844,24718.201171875,24480.0,0.0,0.0,0.5010530352592468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2581573724746704,1.258172631263733,-1.520251953479601e-05,0.0,0.0005085050943307,0.0,0.0,245.72821044921875,0.0,0.0,0.0,0.7115775346755981,4.0,0.0,1.0
560820,293.11688232421875,297.1499938964844,293.1499938964844,0.1111592352390289,-2494.947021484375,304.1473083496094,0.6802486777305603,0.173979640007019,0.1589608043432235,293.7527770996094,297.1499938964844,293.1499938964844,0.0058967326767742,-450.380126953125,298.5827331542969,0.4212144911289215,0.050000000745058,0.0504230111837387,293.210205078125,297.1499938964844,293.1499938964844,0.3966228365898132,-5326.2919921875,304.1586608886719,0.9566643238067628,0.4831455647945404,0.3390574753284454,293.22149658203125,297.1499938964844,293.1499938964844,0.4837649166584015,-8401.599609375,304.1968688964844,0.9990000128746032,0.5864238739013672,0.5332320332527161,293.1674194335937,297.1499938964844,293.1499938964844,0.0172020532190799,-4032.70263671875,304.1521301269531,0.4364543855190277,0.0538854710757732,0.2568412125110626,291.15533447265625,291.1499938964844,258.68487548828125,257.2693786621094,279.1630859375,293.500732421875,291.1592712402344,1.0,0.3758699297904968,0.6043156385421753,0.6043156385421753,1.0,1.0,-1.784833908081055,0.7352606654167175,1.0495731830596924,0.1846312284469604,0.0,0.0,0.8020066618919373,93.26506805419922,62.0,23.109939575195312,-21625.9921875,606.2258911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1217346191406,310.008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,24582.013671875,24480.0,0.0,0.0,0.4990315437316894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2566261291503906,1.2566412687301636,-1.514833729743259e-05,0.0,0.0005064535653218,0.0,0.0,244.6361846923828,0.0,0.0,0.0,0.710446298122406,4.0,0.0,1.0
560880,293.1160888671875,297.1499938964844,293.1499938964844,0.1111580058932304,-2494.34228515625,304.1477966308594,0.687605082988739,0.1745588481426239,0.1593213975429535,293.758056640625,297.1499938964844,293.1499938964844,0.0057540298439562,-440.6257019042969,298.4783935546875,0.4262466430664062,0.050000000745058,0.0502600818872451,293.2095947265625,297.1499938964844,293.1499938964844,0.3946798145771026,-5304.81689453125,304.16064453125,0.9654256105422974,0.4825004935264587,0.338499516248703,293.2009582519531,297.1499938964844,293.1499938964844,0.467161476612091,-8162.86669921875,304.218505859375,0.9990000128746032,0.5895455479621887,0.5185347199440002,293.1665954589844,297.1499938964844,293.1499938964844,0.0169967468827962,-4004.82177734375,304.1521301269531,0.4419922828674316,0.053827378898859,0.2557159662246704,291.18804931640625,291.1499938964844,258.6833190917969,257.26812744140625,279.1683349609375,293.5152587890625,291.192626953125,1.0,0.3691592514514923,0.6056252121925354,0.6056252121925354,1.0,1.0,-1.7632583379745483,0.7265267968177795,1.036731481552124,0.1821150034666061,0.0,0.0,0.7962273955345154,88.75638580322266,65.0,55.52532196044922,-21447.845703125,577.6865844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14581298828125,310.0419616699219,278.1499938964844,0.0,18000.0,313.1499938964844,24652.408203125,24480.0,0.0,0.0,0.4968261122703552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2491220235824585,1.2491371631622314,-1.505007367086364e-05,0.0,0.0005042153643444,0.0,0.0,241.20944213867188,0.0,0.0,0.0,0.7067939043045044,4.0,0.0,1.0
560940,293.1153564453125,297.1499938964844,293.1499938964844,0.1112071275711059,-2494.703857421875,304.1481018066406,0.6935929656028748,0.1751322001218795,0.1597258299589157,293.7634582519531,297.1499938964844,293.1499938964844,0.0056172306649386,-431.1912536621094,298.3729553222656,0.4303846061229706,0.050000000745058,0.0501391850411891,293.2091979980469,297.1499938964844,293.1499938964844,0.3927933275699615,-5284.11083984375,304.162109375,0.971850574016571,0.4818243384361267,0.3379536867141723,293.1751403808594,297.1499938964844,293.1499938964844,0.4538865685462951,-7974.51171875,304.23004150390625,0.9990000128746032,0.5939648747444153,0.5073522925376892,293.1656799316406,297.1499938964844,293.1499938964844,0.0168413650244474,-3983.089111328125,304.1520080566406,0.4465751647949219,0.053795650601387,0.2549449801445007,291.2197570800781,291.1499938964844,258.68267822265625,257.2676696777344,279.1721496582031,293.536376953125,291.2232666015625,1.0,0.3644342124462127,0.607022762298584,0.607022762298584,1.0,1.0,-1.74696147441864,0.7202560305595398,1.0267055034637451,0.1804224401712417,0.0,0.0,0.7883599400520325,85.4062728881836,65.0,66.62644958496094,-21288.94921875,556.7036743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1856384277344,310.0674133300781,278.1499938964844,0.0,18000.0,313.1499938964844,24766.408203125,24480.0,0.0,0.0,0.4943981468677521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2353378534317017,1.2353527545928955,-1.4867894606140908e-05,0.0,0.0005017512594349,0.0,0.0,234.97076416015625,0.0,0.0,0.0,0.7004323601722717,4.0,0.0,1.0
561000,293.11474609375,297.1499938964844,293.1499938964844,0.1113697364926338,-2497.31640625,304.1481628417969,0.6985740065574646,0.1756871491670608,0.1601441651582718,293.7689208984375,297.1499938964844,293.1499938964844,0.0054877330549061,-422.3156433105469,298.2621459960937,0.4338477849960327,0.050000000745058,0.0500458031892776,293.2088928222656,297.1499938964844,293.1499938964844,0.3912638127803802,-5267.57470703125,304.1626892089844,0.9767127633094788,0.4811343550682068,0.3374110758304596,293.1484069824219,297.1499938964844,293.1499938964844,0.4433307349681854,-7826.48291015625,304.2345886230469,0.9990000128746032,0.5988971590995789,0.4985434114933014,293.16461181640625,297.1499938964844,293.1499938964844,0.0167404413223266,-3968.905029296875,304.1518249511719,0.4504717886447906,0.0538036599755287,0.2544404864311218,291.24072265625,291.1499938964844,258.6829528808594,257.2680053710937,279.1752319335937,293.56219482421875,291.242919921875,1.0,0.3605985343456268,0.6085172295570374,0.6085172295570374,1.0,1.0,-1.73425030708313,0.7156407237052917,1.0186095237731934,0.1793989986181259,0.0,0.0,0.7801613807678223,82.81932830810547,83.0,59.30938720703125,-21143.03515625,540.6519165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2350158691406,310.08575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,24849.548828125,23400.0,0.0,0.0,0.4917851090431213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.217597723007202,1.2176122665405271,-1.4622449270973448e-05,0.0,0.0004990993766114,0.0,0.0,226.9626617431641,0.0,0.0,0.0,0.6773620247840881,4.0,0.0,1.0
561060,293.1144714355469,297.1499938964844,293.1499938964844,0.1118664145469665,-2506.547119140625,304.1475830078125,0.7006089687347412,0.1761904209852218,0.1605949103832245,293.7744140625,297.1499938964844,293.1499938964844,0.0053733796812593,-414.8746948242188,298.1365661621094,0.4349395334720611,0.050000000745058,0.0500177145004272,293.20867919921875,297.1499938964844,293.1499938964844,0.390850692987442,-5263.90576171875,304.1610717773437,0.977876842021942,0.4804302752017975,0.3369072675704956,293.1243896484375,297.1499938964844,293.1499938964844,0.4399711191654205,-7785.55419921875,304.22509765625,0.9990000128746032,0.6036359667778015,0.4958610534667969,293.1635131835937,297.1499938964844,293.1499938964844,0.0167572721838951,-3971.991943359375,304.1514587402344,0.4518162906169891,0.0538371279835701,0.2544105350971222,291.2313537597656,291.1499938964844,258.6842346191406,257.2691955566406,279.1747131347656,293.5873718261719,291.2281188964844,1.0,0.3598689436912536,0.60973060131073,0.60973060131073,1.0,1.0,-1.730512261390686,0.714887261390686,1.015625,0.1795549392700195,0.0,0.0,0.7753751277923584,82.03905487060547,83.0,6.288200378417969,-20974.392578125,535.91650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2999267578125,310.0513610839844,278.1499938964844,0.0,18000.0,313.1499938964844,24008.001953125,23400.0,0.0,0.0,0.4889019429683685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1794896125793457,1.1795035600662231,-1.3877422134100923e-05,0.0,0.0004961733357049,0.0,0.0,207.9796295166016,0.0,0.0,0.0,0.6725248694419861,4.0,0.0,1.0
561120,293.114501953125,297.1499938964844,293.1499938964844,0.112424261868,-2516.95751953125,304.1470031738281,0.7002877593040466,0.1766331195831298,0.1610395908355713,293.77984619140625,297.1499938964844,293.1499938964844,0.0052714645862579,-408.2923889160156,298.0055236816406,0.4341168999671936,0.050000000745058,0.0500388592481613,293.20849609375,297.1499938964844,293.1499938964844,0.390718936920166,-5263.2900390625,304.1593017578125,0.9762435555458068,0.4797267317771911,0.3364350795745849,293.10760498046875,297.1499938964844,293.1499938964844,0.4416478276252746,-7818.10693359375,304.20831298828125,0.9990000128746032,0.6072638630867004,0.4978782534599304,293.1625061035156,297.1499938964844,293.1499938964844,0.0168210789561271,-3981.444580078125,304.1510925292969,0.4510312974452972,0.0538655035197734,0.2546610236167907,291.212646484375,291.1499938964844,258.68658447265625,257.2712707519531,279.1711730957031,293.6051025390625,291.210205078125,1.0,0.3610109388828277,0.6105354428291321,0.6105354428291321,1.0,1.0,-1.7335205078125,0.7168577313423157,1.0166627168655396,0.1805566847324371,0.0,0.0,0.7731035351753235,82.62355041503906,101.0,-18.65028953552246,-20963.0390625,539.6009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35369873046875,310.0575561523437,278.1499938964844,0.0,18000.0,313.1499938964844,23759.458984375,23400.0,0.0,0.0,0.4860070943832397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1659200191497805,1.165933609008789,-1.3627948646899313e-05,0.0,0.0004932354204356,0.0,0.0,201.602294921875,0.0,0.0,0.0,0.666129469871521,4.0,0.0,1.0
561180,293.11480712890625,297.1499938964844,293.1499938964844,0.1130021810531616,-2527.76123046875,304.146484375,0.6980606317520142,0.177021324634552,0.1614706367254257,293.7853088378906,297.1499938964844,293.1499938964844,0.005172514822334,-401.8863525390625,297.87213134765625,0.4317922592163086,0.050000000745058,0.0501004941761493,293.20831298828125,297.1499938964844,293.1499938964844,0.3907386064529419,-5264.30322265625,304.1575927734375,0.972276508808136,0.4790182113647461,0.3359909057617187,293.0996398925781,297.1499938964844,293.1499938964844,0.4474208354949951,-7909.81884765625,304.1871643066406,0.9990000128746032,0.6093756556510925,0.5037149786949158,293.16180419921875,297.1499938964844,293.1499938964844,0.0168996099382638,-3992.93359375,304.1507568359375,0.4484040737152099,0.0538433454930782,0.254981517791748,291.1918334960937,291.1499938964844,258.6900329589844,257.2743225097656,279.1653137207031,293.61328125,291.1883239746094,1.0,0.3637987375259399,0.6108686327934265,0.6108686327934265,1.0,1.0,-1.7417889833450315,0.7208594679832458,1.0209294557571411,0.1820893734693527,0.0,0.0,0.7723565697669983,84.32491302490234,101.0,-40.50733947753906,-21001.17578125,550.0662231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3805236816406,310.047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,23606.91015625,23400.0,0.0,0.0,0.4832995533943176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1580625772476196,1.1580760478973389,-1.3482563190336805e-05,0.0,0.0004904876113869,0.0,0.0,197.94927978515625,0.0,0.0,0.0,0.6624324917793274,4.0,0.0,1.0
561240,293.1153259277344,297.1499938964844,293.1499938964844,0.1136623620986938,-2540.181396484375,304.1459350585937,0.6942439079284668,0.1773658096790313,0.1618924587965011,293.79083251953125,297.1499938964844,293.1499938964844,0.0050798687152564,-395.9768676757813,297.7328186035156,0.4283038675785064,0.050000000745058,0.0501987189054489,293.20819091796875,297.1499938964844,293.1499938964844,0.3911027908325195,-5269.150390625,304.1555480957031,0.9661613702774048,0.4783021211624145,0.3355691730976105,293.1009826660156,297.1499938964844,293.1499938964844,0.4571037590503692,-8057.36572265625,304.16278076171875,0.9990000128746032,0.6097573637962341,0.5128807425498962,293.16162109375,297.1499938964844,293.1499938964844,0.016977522522211,-4004.9912109375,304.1504821777344,0.444117933511734,0.0537308827042579,0.2551598846912384,291.162109375,291.1499938964844,258.6946716308594,257.2783203125,279.1581115722656,293.61212158203125,291.1574401855469,1.0,0.3679918944835663,0.6107357740402222,0.6107357740402222,1.0,1.0,-1.7543734312057495,0.7264721393585205,1.027901291847229,0.1840040236711502,0.0,0.0,0.7744759917259216,87.02954864501953,119.0,-63.55659103393555,-21079.365234375,566.5081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3739929199219,310.0166015625,278.1499938964844,0.0,18000.0,313.1499938964844,23466.193359375,23400.0,0.0,0.0,0.4809049069881439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.156104326248169,1.1561176776885986,-1.3423220480035525e-05,0.0,0.0004880573542322,0.0,0.0,196.8023376464844,0.0,0.0,0.0,0.6615264415740967,4.0,0.0,1.0
561300,293.11602783203125,297.1499938964844,293.1499938964844,0.1143907755613327,-2553.9248046875,304.1453552246094,0.6891480088233948,0.177670881152153,0.162309393286705,293.7964782714844,297.1499938964844,293.1499938964844,0.0049912077374756,-390.3784790039063,297.5880432128906,0.4239969253540039,0.050000000745058,0.0503307357430458,293.2081604003906,297.1499938964844,293.1499938964844,0.3917452991008758,-5277.044921875,304.1533508300781,0.9580615162849426,0.4775750637054443,0.3351658880710602,293.1117248535156,297.1499938964844,293.1499938964844,0.4702872335910797,-8253.9072265625,304.136474609375,0.9990000128746032,0.6082776188850403,0.5249475240707397,293.1620483398437,297.1499938964844,293.1499938964844,0.0170296300202608,-4014.34716796875,304.1502990722656,0.4384400844573974,0.0535000786185264,0.2550265192985534,291.12518310546875,291.1499938964844,258.70050048828125,257.28338623046875,279.1503601074219,293.6028747558594,291.11981201171875,1.0,0.373387336730957,0.6101729869842529,0.6101729869842529,1.0,1.0,-1.7704740762710571,0.7333583831787109,1.0371156930923462,0.1861916482448578,0.0,0.0,0.7798049449920654,90.65419006347656,119.0,-83.87100219726562,-21195.08203125,588.3469848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3290405273437,309.9666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,23312.509765625,22320.0,0.0,0.0,0.4789456129074096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1612827777862549,1.161296248435974,-1.346133831248153e-05,0.0,0.000486068893224,0.0,0.0,198.5913543701172,0.0,0.0,0.0,0.6488777995109558,4.0,0.0,1.0
561360,293.11688232421875,297.1499938964844,293.1499938964844,0.1153785958886146,-2572.77734375,304.1443786621094,0.6830957531929016,0.177931323647499,0.1627185493707656,293.80224609375,297.1499938964844,293.1499938964844,0.0049080452881753,-385.4823913574219,297.4281005859375,0.4192084074020386,0.050000000745058,0.0504936277866363,293.2081604003906,297.1499938964844,293.1499938964844,0.3933143019676208,-5295.44140625,304.1498718261719,0.9482297897338868,0.4768390953540802,0.3347774147987366,293.1313781738281,297.1499938964844,293.1499938964844,0.487404465675354,-8505.2236328125,304.1077880859375,0.9990000128746032,0.604912281036377,0.5394639372825623,293.1631164550781,297.1499938964844,293.1499938964844,0.0170791391283273,-4025.435546875,304.150146484375,0.4317567050457001,0.0531390942633152,0.25448077917099,291.06280517578125,291.1499938964844,258.7076416015625,257.28955078125,279.1428527832031,293.5872802734375,291.0538330078125,1.0,0.3797833025455475,0.6092498898506165,0.6092498898506165,1.0,1.0,-1.7893415689468384,0.7412233948707581,1.0481181144714355,0.1885705590248108,0.0,0.0,0.7916187644004822,95.11349487304688,122.0,-132.56211853027344,-21250.76953125,615.0370483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2580261230469,309.8573303222656,278.1499938964844,0.0,18000.0,313.1499938964844,22284.75,22320.0,0.0,0.0,0.4773637652397156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1543221473693848,1.1543352603912354,-1.313103439315455e-05,0.0,0.000484463525936,0.0,0.0,193.26904296875,0.0,0.0,0.0,0.6580957770347595,4.0,0.0,1.0
561420,293.1178894042969,297.1499938964844,293.1499938964844,0.1161684691905975,-2587.712158203125,304.1439819335937,0.6781634092330933,0.1781525760889053,0.1630687117576599,293.8081359863281,297.1499938964844,293.1499938964844,0.0048242853954434,-380.2322998046875,297.2721252441406,0.4154474139213562,0.050000000745058,0.050635103136301,293.20806884765625,297.1499938964844,293.1499938964844,0.3943809270858764,-5307.759765625,304.1479797363281,0.9397678971290588,0.4761160314083099,0.3343752324581146,293.1576843261719,297.1499938964844,293.1499938964844,0.502257227897644,-8718.6552734375,304.088623046875,0.9990000128746032,0.5999911427497864,0.5517633557319641,293.1646423339844,297.1499938964844,293.1499938964844,0.0170157067477703,-4021.2783203125,304.1502380371094,0.4259131550788879,0.0526711717247962,0.2532853484153747,291.0127258300781,291.1499938964844,258.7160949707031,257.2968444824219,279.1385498046875,293.5699462890625,291.00811767578125,1.0,0.3847315907478332,0.6083427667617798,0.6083427667617798,1.0,1.0,-1.804272174835205,0.74727463722229,1.056997537612915,0.190376877784729,0.0,0.0,0.8059627413749695,98.96682739257812,122.0,-123.29983520507812,-21403.279296875,637.5090942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1477966308594,309.79840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,21926.6328125,22320.0,0.0,0.0,0.4763538241386413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1766207218170166,1.1766340732574463,-1.3365674021770246e-05,0.0,0.0004834385763388,0.0,0.0,201.72674560546875,0.0,0.0,0.0,0.6679558157920837,4.0,0.0,1.0
561480,293.1191101074219,297.1499938964844,293.1499938964844,0.1167204678058624,-2597.998046875,304.1440734863281,0.6738488674163818,0.178321436047554,0.1633684188127517,293.814208984375,297.1499938964844,293.1499938964844,0.004731539171189,-373.98046875,297.1251220703125,0.4122588038444519,0.050000000745058,0.0507652722299099,293.2080383300781,297.1499938964844,293.1499938964844,0.3947890996932983,-5312.43017578125,304.1476135253906,0.932145357131958,0.4753900170326233,0.3339690268039703,293.1869201660156,297.1499938964844,293.1499938964844,0.5152755379676819,-8902.498046875,304.0762023925781,0.9990000128746032,0.594153106212616,0.5627380609512329,293.1664733886719,297.1499938964844,293.1499938964844,0.016855388879776,-4003.472412109375,304.1504821777344,0.4205539524555206,0.0521260276436805,0.2516243457794189,290.984130859375,291.1499938964844,258.7259216308594,257.3052978515625,279.1368103027344,293.55523681640625,290.9808959960937,1.0,0.3892402946949005,0.6075401902198792,0.6075401902198792,1.0,1.0,-1.816689729690552,0.7522712349891663,1.0644184350967407,0.1918089985847473,0.0,0.0,0.8199313282966614,102.4892807006836,125.0,-100.47772979736328,-21535.625,657.4488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00201416015625,309.7232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,21771.8984375,22320.0,0.0,0.0,0.4759567677974701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2035287618637085,1.2035424709320068,-1.3719595699512864e-05,0.0,0.0004830356047023,0.0,0.0,213.0012969970703,0.0,0.0,0.0,0.6801505088806152,4.0,0.0,1.0
561540,293.120361328125,297.1499938964844,293.1499938964844,0.1171500086784362,-2605.828125,304.1443786621094,0.6677343249320984,0.1784651130437851,0.1636902540922165,293.8202514648437,297.1499938964844,293.1499938964844,0.0046429918147623,-367.7766418457031,296.9838562011719,0.4079355001449585,0.050000000745058,0.050957303494215,293.2078857421875,297.1499938964844,293.1499938964844,0.3947910964488983,-5312.38427734375,304.1480712890625,0.9216833114624025,0.4746837615966797,0.3336144685745239,293.2127990722656,297.1499938964844,293.1499938964844,0.5149783492088318,-8889.283203125,304.090576171875,0.9922207593917848,0.5885910987854004,0.5606924295425415,293.168212890625,297.1499938964844,293.1499938964844,0.0166818331927061,-3982.73828125,304.1507263183594,0.4140485525131225,0.0515767559409141,0.250062882900238,290.9690856933594,291.1499938964844,258.7372131347656,257.3149719238281,279.1424865722656,293.5487365722656,290.9694519042969,1.0,0.3928153216838836,0.6075660586357117,0.6075660586357117,1.0,1.0,-1.812071323394776,0.7501155138015747,1.061955809593201,0.1912140250205993,0.0,0.0,0.8336499333381653,107.27490234375,125.0,-61.30329513549805,-21537.666015625,668.81884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8385314941406,309.6576232910156,278.1499938964844,0.0,18000.0,313.1499938964844,21707.50390625,22320.0,0.0,0.0,0.4760525226593017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2320126295089722,1.2320268154144287,-1.4126302630756982e-05,0.0,0.0004831327823922,0.0,0.0,225.68927001953125,0.0,0.0,0.0,0.6932728290557861,4.0,0.0,1.0
561600,293.121826171875,297.1499938964844,293.1499938964844,0.1172868981957435,-2607.9638671875,304.1451721191406,0.6624718904495239,0.1785559654235839,0.163964495062828,293.8265075683594,297.1499938964844,293.1499938964844,0.0045447833836078,-360.4601135253906,296.855224609375,0.404240071773529,0.050000000745058,0.0511346571147441,293.2079772949219,297.1499938964844,293.1499938964844,0.393921822309494,-5302.40771484375,304.1500244140625,0.912695586681366,0.4739342629909515,0.333243191242218,293.2281188964844,297.1499938964844,293.1499938964844,0.5111908912658691,-8827.0546875,304.1081848144531,0.9836036562919616,0.5847818851470947,0.5565158128738403,293.169921875,297.1499938964844,293.1499938964844,0.016452657058835,-3952.775634765625,304.1510009765625,0.4084315598011017,0.0510094352066516,0.2484030872583389,290.98028564453125,291.1499938964844,258.75,257.325927734375,279.14862060546875,293.54986572265625,290.9822692871094,1.0,0.3957159519195556,0.6079590916633606,0.6079590916633606,1.0,1.0,-1.8044369220733645,0.7469600439071655,1.0574768781661987,0.1902289986610412,0.0,0.0,0.8439053893089294,111.62649536132812,128.0,-15.90986156463623,-21504.9453125,676.5164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6822509765625,309.59405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,21748.1328125,21240.0,0.0,0.0,0.4763960838317871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2578928470611572,1.2579073905944824,-1.4526796803693289e-05,0.0,0.0004834814753849,0.0,0.0,237.94137573242188,0.0,0.0,0.0,0.6902031302452087,4.0,0.0,1.0
561660,293.1202392578125,297.1499938964844,293.1499938964844,0.1178206428885459,-2617.6708984375,304.1450500488281,0.6590603590011597,0.1792239099740982,0.1644584685564041,293.82965087890625,297.1499938964844,293.1499938964844,0.0044513051398098,-353.7096862792969,296.7235107421875,0.4015263617038727,0.050000000745058,0.0512711219489574,293.20526123046875,297.1499938964844,293.1499938964844,0.3939480483531952,-5302.8349609375,304.14990234375,0.9064438939094543,0.4737333953380584,0.3330337703227997,293.2337341308594,297.1499938964844,293.1499938964844,0.5096029043197632,-8799.3486328125,304.1185607910156,0.9770054817199708,0.5826833248138428,0.553932249546051,293.1683044433594,297.1499938964844,293.1499938964844,0.0164207722991704,-3949.5,304.15087890625,0.4049824178218841,0.0510760210454463,0.2480239272117614,290.9726257324219,291.1499938964844,258.7637939453125,257.3377380371094,279.1518249511719,293.55035400390625,290.9706726074219,1.0,0.3982642590999603,0.6082999110221863,0.6082999110221863,1.0,1.0,-1.8010464906692505,0.7457054853439331,1.0553410053253174,0.1898717135190963,0.0,0.0,0.8562526106834412,115.01837921142578,128.0,-27.50058364868164,-21394.34765625,684.3906860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5513610839844,309.4821472167969,278.1499938964844,0.0,18000.0,313.1499938964844,20996.84375,21240.0,0.0,0.0,0.4767751395702362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2570620775222778,1.2570765018463137,-1.4344207556860056e-05,0.0,0.0004838661698158,0.0,0.0,235.6082763671875,0.0,0.0,0.0,0.7024171352386475,4.0,0.0,1.0
561720,293.1198425292969,297.1499938964844,293.1499938964844,0.1183889508247375,-2627.87646484375,304.1449279785156,0.6566442251205444,0.1796820610761642,0.1650488823652267,293.83349609375,297.1499938964844,293.1499938964844,0.0043550771661102,-346.6213073730469,296.5907287597656,0.3993463516235351,0.050000000745058,0.0513833537697792,293.203857421875,297.1499938964844,293.1499938964844,0.3938895761966705,-5302.185546875,304.1500549316406,0.9017581343650818,0.4733117520809173,0.3328840732574463,293.2367858886719,297.1499938964844,293.1499938964844,0.5085678100585938,-8780.7666015625,304.12615966796875,0.9716982245445251,0.5810234546661377,0.552271842956543,293.16748046875,297.1499938964844,293.1499938964844,0.0164818987250328,-3957.62451171875,304.1506042480469,0.402763307094574,0.051010176539421,0.2484603226184845,290.96746826171875,291.1499938964844,258.778076171875,257.34991455078125,279.1540222167969,293.5517883300781,290.9676513671875,1.0,0.4005745649337768,0.6086685657501221,0.6086685657501221,1.0,1.0,-1.8001458644866943,0.7455706596374512,1.0545752048492432,0.1899905949831009,0.0,0.0,0.8690260648727417,117.8438720703125,131.0,-15.32951831817627,-21401.189453125,692.375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42938232421875,309.4224548339844,278.1499938964844,0.0,18000.0,313.1499938964844,20837.154296875,21240.0,0.0,0.0,0.4773148000240326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2770569324493408,1.2770715951919556,-1.4615782674809452e-05,0.0,0.0004844138456974,0.0,0.0,244.8502960205078,0.0,0.0,0.0,0.7116262912750244,4.0,0.0,1.0
561780,293.1201171875,297.1499938964844,293.1499938964844,0.1187486946582794,-2634.1689453125,304.14520263671875,0.654358983039856,0.1800065487623214,0.1654954552650451,293.8378601074219,297.1499938964844,293.1499938964844,0.004254094325006,-339.0106201171875,296.4610290527344,0.3973389863967895,0.050000000745058,0.0514878332614898,293.2032470703125,297.1499938964844,293.1499938964844,0.3933888375759125,-5296.53125,304.1509704589844,0.8974848985671997,0.4727465808391571,0.3326165378093719,293.2384948730469,297.1499938964844,293.1499938964844,0.5073796510696411,-8760.7802734375,304.13262939453125,0.9667995572090148,0.5795850157737732,0.5509289503097534,293.16717529296875,297.1499938964844,293.1499938964844,0.0164704229682683,-3955.831787109375,304.1505126953125,0.4004323184490204,0.0508468560874462,0.2484312057495117,290.9715576171875,291.1499938964844,258.79278564453125,257.36248779296875,279.1560974121094,293.5541381835937,290.9723815917969,1.0,0.4026354551315307,0.6091287732124329,0.6091287732124329,1.0,1.0,-1.7986897230148315,0.7452507019042969,1.053439021110535,0.1900906860828399,0.0,0.0,0.8805339932441711,120.46331787109376,131.0,-1.3259109258651731,-21406.595703125,699.2994995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31182861328125,309.3673400878906,278.1499938964844,0.0,18000.0,313.1499938964844,20795.12109375,21240.0,0.0,0.0,0.4780527055263519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2975668907165527,1.2975817918777466,-1.49269362736959e-05,0.0,0.0004851627163589,0.0,0.0,254.9315643310547,0.0,0.0,0.0,0.7211751937866211,4.0,0.0,1.0
561840,293.1207580566406,297.1499938964844,293.1499938964844,0.1189968660473823,-2638.404296875,304.1456298828125,0.6522075533866882,0.1802608668804168,0.1658480763435363,293.8426818847656,297.1499938964844,293.1499938964844,0.0041504828259348,-331.10955810546875,296.3313903808594,0.3954547047615051,0.050000000745058,0.051586128771305,293.2030944824219,297.1499938964844,293.1499938964844,0.3926751017570495,-5288.52685546875,304.1520690917969,0.893488883972168,0.4721021056175232,0.3322696089744568,293.2395324707031,297.1499938964844,293.1499938964844,0.5061258673667908,-8740.53515625,304.1380310058594,0.9621872901916504,0.578264057636261,0.5497353672981262,293.1672058105469,297.1499938964844,293.1499938964844,0.0164071954786777,-3947.20947265625,304.1505432128906,0.3979754149913788,0.050622034817934,0.2480262964963913,290.9787292480469,291.1499938964844,258.8079833984375,257.3754272460937,279.157958984375,293.55712890625,290.9798278808594,1.0,0.404488056898117,0.6096681952476501,0.6096681952476501,1.0,1.0,-1.7966920137405396,0.7447443008422852,1.0519477128982544,0.1901579350233078,0.0,0.0,0.8912448287010193,122.91639709472656,134.0,9.443089485168455,-21405.416015625,705.29150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2012023925781,309.31524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,20801.8828125,21240.0,0.0,0.0,0.4789471328258514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.317007303237915,1.3170225620269775,-1.523712035123026e-05,0.0,0.000486070435727,0.0,0.0,264.8858337402344,0.0,0.0,0.0,0.7303226590156555,4.0,0.0,1.0
561900,293.1215515136719,297.1499938964844,293.1499938964844,0.1191787868738174,-2641.427490234375,304.1460876464844,0.6502134799957275,0.1804748624563217,0.1661452203989029,293.8477783203125,297.1499938964844,293.1499938964844,0.0040452410466969,-323.0111083984375,296.2012023925781,0.393673688173294,0.050000000745058,0.0516786128282547,293.20318603515625,297.1499938964844,293.1499938964844,0.3918304145336151,-5279.11328125,304.1532287597656,0.8897642493247986,0.4714120924472809,0.331874668598175,293.2401123046875,297.1499938964844,293.1499938964844,0.5048070549964905,-8719.94140625,304.1426086425781,0.9578288793563844,0.5770125985145569,0.5486245155334473,293.1674499511719,297.1499938964844,293.1499938964844,0.0163091868162155,-3933.975341796875,304.1506042480469,0.3954209089279175,0.0503563918173313,0.2473611235618591,290.98760986328125,291.1499938964844,258.8235778808594,257.3887023925781,279.1596069335937,293.56060791015625,290.9888916015625,1.0,0.4061627984046936,0.6102750301361084,0.6102750301361084,1.0,1.0,-1.7943120002746582,0.7441137433052063,1.0501981973648071,0.1902089864015579,0.0,0.0,0.901184380054474,125.21541595458984,134.0,17.13979721069336,-21399.14453125,710.5069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1000366210937,309.26763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,20828.3671875,20160.0,0.0,0.0,0.4799613058567047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.334974765777588,1.3349902629852295,-1.553245965624228e-05,0.0,0.0004870996926911,0.0,0.0,274.38433837890625,0.0,0.0,0.0,0.7238190174102783,4.0,0.0,1.0
