time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561960,293.1224060058594,297.1499938964844,293.1499938964844,0.1195308938622474,-2647.855224609375,304.1461486816406,0.6483720541000366,0.180665910243988,0.1664096415042877,293.8530578613281,297.1499938964844,293.1499938964844,0.0039392476901412,-315.036376953125,296.0584411621094,0.3919735550880432,0.050000000745058,0.0517660193145275,293.203369140625,297.1499938964844,293.1499938964844,0.3915888369083404,-5276.734375,304.1530456542969,0.8862860202789307,0.4707021117210388,0.3314529955387115,293.24041748046875,297.1499938964844,293.1499938964844,0.5042953491210938,-8711.775390625,304.14483642578125,0.9536885619163512,0.5758095383644104,0.5475612282752991,293.1678161621094,297.1499938964844,293.1499938964844,0.016224555671215,-3923.9599609375,304.1506652832031,0.3927710950374603,0.0500648505985736,0.2465242594480514,290.9779968261719,291.1499938964844,258.839599609375,257.4022827148437,279.1610717773437,293.564453125,290.9762878417969,1.0,0.4076933264732361,0.6109370589256287,0.6109370589256287,1.0,1.0,-1.7916803359985352,0.7434080243110657,1.0482723712921145,0.1902557760477066,0.0,0.0,0.913404941558838,127.3813705444336,137.0,-8.887580871582031,-21298.68359375,715.1090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0239562988281,309.1869201660156,278.1499938964844,0.0,18000.0,313.1499938964844,20069.294921875,20160.0,0.0,0.0,0.480902224779129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3269753456115725,1.3269906044006348,-1.5231488760036882e-05,0.0,0.0004880546184722,0.0,0.0,268.09344482421875,0.0,0.0,0.0,0.7326893210411072,4.0,0.0,1.0
562020,293.1233215332031,297.1499938964844,293.1499938964844,0.1197538897395134,-2651.766845703125,304.1464538574219,0.6467335820198059,0.1808405071496963,0.1666502058506012,293.8584899902344,297.1499938964844,293.1499938964844,0.0038351884577423,-307.0279846191406,295.9194030761719,0.3903926312923431,0.050000000745058,0.0518461763858795,293.2035827636719,297.1499938964844,293.1499938964844,0.3909800052642822,-5270.0830078125,304.15362548828125,0.8831247687339783,0.4699830114841461,0.3310178816318512,293.24053955078125,297.1499938964844,293.1499938964844,0.5033423900604248,-8697.2724609375,304.14752197265625,0.9498552083969116,0.5746427178382874,0.5465335845947266,293.1682434082031,297.1499938964844,293.1499938964844,0.0161461662501096,-3914.48095703125,304.1472473144531,0.3904625475406647,0.050000000745058,0.2460170835256576,290.9767150878906,291.1499938964844,258.8559875488281,257.4162292480469,279.162109375,293.56854248046875,290.9775390625,1.0,0.4091226458549499,0.6116251945495605,0.6116251945495605,1.0,1.0,-1.7894750833511353,0.7429164052009583,1.0465586185455322,0.1903763711452484,0.0,0.0,0.925189733505249,129.37095642089844,137.0,0.1940044164657592,-21297.587890625,719.4859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96173095703125,309.1625671386719,278.1499938964844,0.0,18000.0,313.1499938964844,19908.7421875,20160.0,0.0,0.0,0.4818404018878937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3401496410369873,1.3401650190353394,-1.540855191706214e-05,0.0,0.0004890067502856,0.0,0.0,274.61669921875,0.0,0.0,0.0,0.7387612462043762,4.0,0.0,1.0
562080,293.12420654296875,297.1499938964844,293.1499938964844,0.1198750212788581,-2653.726806640625,304.1468811035156,0.645298421382904,0.1810004115104675,0.1668687164783477,293.8640441894531,297.1499938964844,293.1499938964844,0.0037272318731993,-298.5810546875,295.7847900390625,0.3889431059360504,0.050000000745058,0.0519184879958629,293.2038879394531,297.1499938964844,293.1499938964844,0.3900780081748962,-5260.12646484375,304.15460205078125,0.8802791237831116,0.4692489802837372,0.3305673003196716,293.2405700683594,297.1499938964844,293.1499938964844,0.5020260214805603,-8677.7529296875,304.1503601074219,0.946343719959259,0.5734891295433044,0.5455188751220703,293.1689147949219,297.1499938964844,293.1499938964844,0.0161487776786088,-3914.8681640625,304.1421203613281,0.3889501392841339,0.050000000745058,0.2462868243455886,290.9844970703125,291.1499938964844,258.8727722167969,257.4304504394531,279.1628723144531,293.5731811523437,290.9856872558594,1.0,0.410502552986145,0.6123242974281311,0.6123242974281311,1.0,1.0,-1.788264513015747,0.7428758144378662,1.0453886985778809,0.1906736493110656,0.0,0.0,0.9354645609855652,131.1800537109375,140.0,10.950846672058104,-21309.552734375,724.065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9066162109375,309.1440124511719,278.1499938964844,0.0,18000.0,313.1499938964844,19864.068359375,20160.0,0.0,0.0,0.4828242063522339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.353903889656067,1.353919506072998,-1.562346369610168e-05,0.0,0.0004900051862932,0.0,0.0,281.89520263671875,0.0,0.0,0.0,0.7452115416526794,4.0,0.0,1.0
562140,293.1251220703125,297.1499938964844,293.1499938964844,0.119963027536869,-2655.071044921875,304.14727783203125,0.6439403891563416,0.1811484843492508,0.1670733541250229,293.8697204589844,297.1499938964844,293.1499938964844,0.0036165853962302,-289.8621520996094,295.6503295898437,0.3875416815280914,0.050000000745058,0.0519882962107658,293.2041931152344,297.1499938964844,293.1499938964844,0.3890894055366516,-5249.2421875,304.15557861328125,0.8775613903999329,0.4685052931308746,0.3301066160202026,293.24053955078125,297.1499938964844,293.1499938964844,0.5005987882614136,-8656.9169921875,304.15289306640625,0.9429447650909424,0.5723462700843811,0.5445131063461304,293.1697998046875,297.1499938964844,293.1499938964844,0.016151238232851,-3915.22021484375,304.1363525390625,0.387541800737381,0.050000000745058,0.2466102242469787,290.9942626953125,291.1499938964844,258.8899230957031,257.4449768066406,279.1636047363281,293.5783386230469,290.9956970214844,1.0,0.4118305444717407,0.613059937953949,0.613059937953949,1.0,1.0,-1.7871025800704956,0.7428795099258423,1.044223070144653,0.1910044848918914,0.0,0.0,0.9448760151863098,132.92684936523438,140.0,19.10301971435547,-21322.181640625,728.4865112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8578186035156,309.1290588378906,278.1499938964844,0.0,18000.0,313.1499938964844,19863.919921875,20160.0,0.0,0.0,0.4838494658470154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3669917583465576,1.367007613182068,-1.583967423357535e-05,0.0,0.0004910457064397,0.0,0.0,289.0677490234375,0.0,0.0,0.0,0.7514206767082214,4.0,0.0,1.0
562200,293.12603759765625,297.1499938964844,293.1499938964844,0.1200252026319503,-2655.93994140625,304.1476745605469,0.6426394581794739,0.1812845766544342,0.1672656238079071,293.87548828125,297.1499938964844,293.1499938964844,0.0035054050385951,-281.0494079589844,295.5157165527344,0.386197954416275,0.050000000745058,0.0520563647150993,293.2045288085937,297.1499938964844,293.1499938964844,0.388037770986557,-5237.69580078125,304.1564636230469,0.8749437928199768,0.4677534699440002,0.3296385109424591,293.240478515625,297.1499938964844,293.1499938964844,0.4990891516208648,-8635.138671875,304.15509033203125,0.9396323561668396,0.5712121725082397,0.543514609336853,293.1708374023437,297.1499938964844,293.1499938964844,0.0161502081900835,-3915.059326171875,304.1299743652344,0.3861979842185974,0.050000000745058,0.246933028101921,291.0054016113281,291.1499938964844,258.90740966796875,257.45977783203125,279.1643371582031,293.5839538574219,291.0069885253906,1.0,0.4131152331829071,0.6138311624526978,0.6138311624526978,1.0,1.0,-1.7859208583831787,0.7428961992263794,1.043024659156799,0.1913544237613678,0.0,0.0,0.9534066915512084,134.62924194335938,143.0,25.067598342895508,-21333.78125,732.7508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8155517578125,309.11737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,19882.595703125,21240.0,0.0,0.0,0.4848995804786682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3790178298950195,1.3790339231491089,-1.60444342327537e-05,0.0,0.0004921114305034,0.0,0.0,295.8247375488281,0.0,0.0,0.0,0.7721508741378784,4.0,0.0,1.0
562260,293.126953125,297.1499938964844,293.1499938964844,0.1198637336492538,-2652.450439453125,304.1483764648437,0.6413840651512146,0.1814078986644745,0.1674456149339676,293.88140869140625,297.1499938964844,293.1499938964844,0.0033939008135348,-271.9678039550781,295.3930053710937,0.3849026560783386,0.050000000745058,0.052123062312603,293.20489501953125,297.1499938964844,293.1499938964844,0.3862911164760589,-5218.18212890625,304.1584777832031,0.8724105358123779,0.4669889807701111,0.329162985086441,293.24041748046875,297.1499938964844,293.1499938964844,0.4966996014118194,-8600.5751953125,304.1585388183594,0.936395227909088,0.5700798630714417,0.5425209999084473,293.1719970703125,297.1499938964844,293.1499938964844,0.0161114744842052,-3908.43212890625,304.12322998046875,0.3849026560783386,0.050000000745058,0.2472493648529052,291.0360412597656,291.1499938964844,258.9252014160156,257.474853515625,279.1650390625,293.5899658203125,291.040771484375,1.0,0.4143633842468261,0.6146361827850342,0.6146361827850342,1.0,1.0,-1.7847092151641846,0.7429195046424866,1.0417896509170532,0.1917199045419693,0.0,0.0,0.958146631717682,136.29640197753906,143.0,59.51689910888672,-21432.3203125,736.8789672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666320800781,309.14654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,20683.859375,21240.0,0.0,0.0,0.4861056506633758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4153345823287964,1.415351390838623,-1.6841888282215223e-05,0.0,0.0004933354794047,0.0,0.0,319.0640563964844,0.0,0.0,0.0,0.7767735123634338,4.0,0.0,1.0
562320,293.1278686523437,297.1499938964844,293.1499938964844,0.1197736337780952,-2650.415771484375,304.1488342285156,0.6401634812355042,0.1815188527107238,0.1676129847764969,293.88739013671875,297.1499938964844,293.1499938964844,0.0032769760582596,-262.5261535644531,295.265625,0.3836475312709808,0.050000000745058,0.0521887391805648,293.205322265625,297.1499938964844,293.1499938964844,0.3847802579402923,-5201.5537109375,304.15966796875,0.8699435591697693,0.4662094712257385,0.3286754488945007,293.2403564453125,297.1499938964844,293.1499938964844,0.4946036040782928,-8570.783203125,304.1607666015625,0.9332190155982972,0.5689462423324585,0.5415237545967102,293.1732482910156,297.1499938964844,293.1499938964844,0.0160849206149578,-3904.1064453125,304.11602783203125,0.3836475312709808,0.050000000745058,0.247560903429985,291.0606689453125,291.1499938964844,258.9433288574219,257.4901733398437,279.16571044921875,293.5962829589844,291.0631408691406,1.0,0.4155806303024292,0.615473210811615,0.615473210811615,1.0,1.0,-1.783452033996582,0.7429407238960266,1.0405112504959106,0.192096546292305,0.0,0.0,0.9615434408187866,137.9369354248047,146.0,57.96029281616211,-21439.32421875,740.884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7225341796875,309.1319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,20908.4453125,21240.0,0.0,0.0,0.4873591363430023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.427324652671814,1.4273418188095093,-1.7099649994634092e-05,0.0,0.0004946075496263,0.0,0.0,326.8692626953125,0.0,0.0,0.0,0.7826551198959351,4.0,0.0,1.0
562380,293.1287841796875,297.1499938964844,293.1499938964844,0.1197550222277641,-2649.80615234375,304.1490783691406,0.6389756798744202,0.1816198080778122,0.1677696257829666,293.8934326171875,297.1499938964844,293.1499938964844,0.0031632217578589,-253.39190673828125,295.1314697265625,0.3824292719364166,0.050000000745058,0.052253495901823,293.20574951171875,297.1499938964844,293.1499938964844,0.3835152089595794,-5187.8095703125,304.16021728515625,0.8675419688224792,0.4654253721237182,0.3281812965869903,293.240234375,297.1499938964844,293.1499938964844,0.4928211271762848,-8545.81640625,304.1620483398437,0.9301109313964844,0.5678256154060364,0.5405324697494507,293.1745910644531,297.1499938964844,293.1499938964844,0.01607028208673,-3902.0,304.1083679199219,0.3824292719364166,0.050000000745058,0.2478680908679962,291.076416015625,291.1499938964844,258.96173095703125,257.5057373046875,279.1663818359375,293.6029052734375,291.07830810546875,1.0,0.4167722463607788,0.6163408160209656,0.6163408160209656,1.0,1.0,-1.7821725606918335,0.7429689168930054,1.039203643798828,0.1924865096807479,0.0,0.0,0.9648486971855164,139.55384826660156,146.0,50.2481803894043,-21437.861328125,744.7955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6888732910156,309.118896484375,278.1499938964844,0.0,18000.0,313.1499938964844,21025.0546875,21240.0,0.0,0.0,0.4885861873626709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4354002475738523,1.4354175329208374,-1.7266405848204158e-05,0.0,0.0004958528443239,0.0,0.0,332.0938720703125,0.0,0.0,0.0,0.7866087555885315,4.0,0.0,1.0
562440,293.12969970703125,297.1499938964844,293.1499938964844,0.1197555661201477,-2649.59130859375,304.1492614746094,0.6378175616264343,0.1817117035388946,0.1679169833660125,293.89947509765625,297.1499938964844,293.1499938964844,0.0030486974865198,-244.20294189453125,294.9945373535156,0.3812442421913147,0.050000000745058,0.0523174740374088,293.2061767578125,297.1499938964844,293.1499938964844,0.3823317885398865,-5175.029296875,304.1604919433594,0.865202009677887,0.4646368324756622,0.3276834487915039,293.24005126953125,297.1499938964844,293.1499938964844,0.4911496043205261,-8522.6005859375,304.16290283203125,0.9270745515823364,0.5667187571525574,0.5395528674125671,293.17596435546875,297.1499938964844,293.1499938964844,0.0160586684942245,-3900.5439453125,304.1003723144531,0.3812442421913147,0.050000000745058,0.2481715679168701,291.0892333984375,291.1499938964844,258.9804382324219,257.5215148925781,279.1669921875,293.6097717285156,291.09088134765625,1.0,0.4179428517818451,0.6172369122505188,0.6172369122505188,1.0,1.0,-1.7808855772018433,0.7430087924003601,1.0378767251968384,0.1928904950618744,0.0,0.0,0.9676082134246826,141.15084838867188,149.0,43.0567741394043,-21434.822265625,748.6338500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6661071777344,309.1111755371094,278.1499938964844,0.0,18000.0,313.1499938964844,21091.009765625,21240.0,0.0,0.0,0.4897603094577789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412277936935425,1.441245198249817,-1.7383121303282678e-05,0.0,0.0004970444715581,0.0,0.0,335.8446044921875,0.0,0.0,0.0,0.7894361019134521,4.0,0.0,1.0
562500,293.1305847167969,297.1499938964844,293.1499938964844,0.1197614073753357,-2649.4970703125,304.1493835449219,0.636685311794281,0.1817947775125503,0.1680556833744049,293.905517578125,297.1499938964844,293.1499938964844,0.0029336519073694,-234.9674072265625,294.8558349609375,0.3800889253616333,0.050000000745058,0.0523808114230632,293.20660400390625,297.1499938964844,293.1499938964844,0.3811842501163482,-5162.67333984375,304.1606750488281,0.8629170060157776,0.4638413190841675,0.3271812200546264,293.23980712890625,297.1499938964844,293.1499938964844,0.489534854888916,-8500.294921875,304.1634826660156,0.9241095781326294,0.5656241178512573,0.5385850071907043,293.1773681640625,297.1499938964844,293.1499938964844,0.0160478353500366,-3899.329833984375,304.092041015625,0.3800889253616333,0.050000000745058,0.2484720051288604,291.1006774902344,291.1499938964844,258.9993896484375,257.5375061035156,279.1675720214844,293.61688232421875,291.1022033691406,1.0,0.4190955758094787,0.6181599497795105,0.6181599497795105,1.0,1.0,-1.7795919179916382,0.7430592775344849,1.036532640457153,0.1933072805404663,0.0,0.0,0.9697404503822328,142.73155212402344,149.0,37.709022521972656,-21432.66015625,752.41162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65386962890625,309.1098937988281,278.1499938964844,0.0,18000.0,313.1499938964844,21132.658203125,22320.0,0.0,0.0,0.4908642172813415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454927444458008,1.4455101490020752,-1.7467300494899973e-05,0.0,0.0004981647944077,0.0,0.0,338.5879211425781,0.0,0.0,0.0,0.8064942359924316,4.0,0.0,1.0
562560,293.1314392089844,297.1499938964844,293.1499938964844,0.1195755302906036,-2645.65576171875,304.1498413085937,0.6355743408203125,0.181868776679039,0.1681861132383346,293.91162109375,297.1499938964844,293.1499938964844,0.0028187280986458,-225.5764617919922,294.7283630371094,0.3789593577384949,0.050000000745058,0.0524436794221401,293.2070617675781,297.1499938964844,293.1499938964844,0.3794483244419098,-5143.498046875,304.16192626953125,0.8606781363487244,0.4630323052406311,0.3266722559928894,293.23956298828125,297.1499938964844,293.1499938964844,0.4871914684772491,-8467.201171875,304.1653137207031,0.9212124943733216,0.5645339488983154,0.5376255512237549,293.1788024902344,297.1499938964844,293.1499938964844,0.0160053987056016,-3892.587890625,304.0835876464844,0.3789593577384949,0.050000000745058,0.2487702369689941,291.1288452148437,291.1499938964844,259.0185852050781,257.5537109375,279.1681213378906,293.6241455078125,291.1331787109375,1.0,0.4202333092689514,0.6191080808639526,0.6191080808639526,1.0,1.0,-1.7782859802246094,0.7431160807609558,1.0351698398590088,0.1937343776226043,0.0,0.0,0.9685199856758118,144.30020141601562,152.0,62.43444442749024,-21514.044921875,756.13720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.638427734375,309.1494445800781,278.1499938964844,0.0,18000.0,313.1499938964844,21941.357421875,22320.0,0.0,0.0,0.4920258522033691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4739344120025637,1.4739525318145752,-1.815440737118479e-05,0.0,0.0004993436741642,0.0,0.0,358.876220703125,0.0,0.0,0.0,0.807312548160553,4.0,0.0,1.0
562620,293.13232421875,297.1499938964844,293.1499938964844,0.1194609999656677,-2643.25244140625,304.1500549316406,0.6344794631004333,0.1819335371255874,0.1683077365159988,293.917724609375,297.1499938964844,293.1499938964844,0.0026993497740477,-215.89796447753903,294.59619140625,0.3778519034385681,0.050000000745058,0.0525062456727027,293.2076110839844,297.1499938964844,293.1499938964844,0.377938836812973,-5127.04931640625,304.1624755859375,0.8584742546081543,0.4622052609920501,0.3261507451534271,293.2393493652344,297.1499938964844,293.1499938964844,0.4851454794406891,-8438.7548828125,304.1662292480469,0.9183767437934875,0.5634440183639526,0.5366656184196472,293.1802673339844,297.1499938964844,293.1499938964844,0.0159751810133457,-3888.107421875,304.0747985839844,0.3778519034385681,0.050000000745058,0.249067023396492,291.1513061523437,291.1499938964844,259.0379943847656,257.5700988769531,279.1686706542969,293.6315612792969,291.1535339355469,1.0,0.4213572442531585,0.6200805902481079,0.6200805902481079,1.0,1.0,-1.7769485712051392,0.7431696653366089,1.0337789058685305,0.1941676139831543,0.0,0.0,0.9661024808883668,145.8607177734375,152.0,57.03683090209961,-21514.06640625,759.8074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6291198730469,309.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,22159.630859375,22320.0,0.0,0.0,0.4931532144546509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4785709381103516,1.4785891771316528,-1.8286898921360265e-05,0.0,0.0005004878039471,0.0,0.0,362.5161743164063,0.0,0.0,0.0,0.8096544146537781,4.0,0.0,1.0
562680,293.1331787109375,297.1499938964844,293.1499938964844,0.1194175705313682,-2642.25537109375,304.150146484375,0.6334009766578674,0.1819910258054733,0.1684217602014541,293.9237976074219,297.1499938964844,293.1499938964844,0.0025809877552092,-206.359115600586,294.457275390625,0.3767660558223724,0.050000000745058,0.0525685139000415,293.2081604003906,297.1499938964844,293.1499938964844,0.3766622841358185,-5113.30712890625,304.1625366210937,0.8563071489334106,0.4613684415817261,0.3256199061870575,293.23907470703125,297.1499938964844,293.1499938964844,0.4834109842777252,-8414.974609375,304.1664428710937,0.9156125783920288,0.5623660087585449,0.5357120037078857,293.1817321777344,297.1499938964844,293.1499938964844,0.015956787392497,-3885.80224609375,304.0657043457031,0.3767660558223724,0.050000000745058,0.2493623942136764,291.1653137207031,291.1499938964844,259.0576171875,257.5866394042969,279.1691589355469,293.6391296386719,291.1669921875,1.0,0.4224693775177002,0.6210771203041077,0.6210771203041077,1.0,1.0,-1.775594711303711,0.7432262301445007,1.032368540763855,0.1946086138486862,0.0,0.0,0.9636565446853638,147.41334533691406,155.0,47.46490097045898,-21507.328125,763.4349975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6298522949219,309.1553649902344,278.1499938964844,0.0,18000.0,313.1499938964844,22271.466796875,22320.0,0.0,0.0,0.4941883981227875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4794678688049316,1.4794862270355225,-1.8328302758163773e-05,0.0,0.000501538394019,0.0,0.0,363.4339599609375,0.0,0.0,0.0,0.810158908367157,4.0,0.0,1.0
562740,293.1340026855469,297.1499938964844,293.1499938964844,0.1193957030773162,-2641.69091796875,304.150146484375,0.6323386430740356,0.1820415705442428,0.1685291975736618,293.92987060546875,297.1499938964844,293.1499938964844,0.0024628764949738,-196.8580322265625,294.3155517578125,0.3757010400295257,0.050000000745058,0.0526304952800273,293.2087097167969,297.1499938964844,293.1499938964844,0.37546506524086,-5100.47412109375,304.16241455078125,0.8541770577430725,0.4605211913585663,0.3250820338726043,293.2387390136719,297.1499938964844,293.1499938964844,0.4817979037761688,-8392.986328125,304.1663818359375,0.9129282832145692,0.5613004565238953,0.5347697734832764,293.1831970214844,297.1499938964844,293.1499938964844,0.0159419309347867,-3884.197998046875,304.05633544921875,0.3757010400295257,0.050000000745058,0.2496564090251922,291.176513671875,291.1499938964844,259.0774230957031,257.60333251953125,279.1696472167969,293.6468505859375,291.1779479980469,1.0,0.4235713481903076,0.6220965385437012,0.6220965385437012,1.0,1.0,-1.774235725402832,0.7432897090911865,1.0309460163116455,0.1950583755970001,0.0,0.0,0.960757315158844,148.95867919921875,155.0,39.330936431884766,-21499.646484375,767.0302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6405334472656,309.1645812988281,278.1499938964844,0.0,18000.0,313.1499938964844,22333.330078125,22320.0,0.0,0.0,0.4951124489307403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4782787561416626,1.4782971143722534,-1.832093585107941e-05,0.0,0.0005024761776439,0.0,0.0,362.854248046875,0.0,0.0,0.0,0.8096164464950562,4.0,0.0,1.0
562800,293.1347961425781,297.1499938964844,293.1499938964844,0.1193826422095298,-2641.3076171875,304.150146484375,0.6312903761863708,0.1820853948593139,0.1686302721500396,293.9358825683594,297.1499938964844,293.1499938964844,0.0023440076038241,-187.3053131103516,294.1720275878906,0.374655157327652,0.050000000745058,0.0526922605931758,293.20928955078125,297.1499938964844,293.1499938964844,0.3743054866790771,-5088.0615234375,304.1622619628906,0.8520799875259399,0.4596613347530365,0.3245359361171722,293.2384033203125,297.1499938964844,293.1499938964844,0.4802558422088623,-8372.0234375,304.16619873046875,0.9103266596794128,0.5602455735206604,0.5338380932807922,293.1846618652344,297.1499938964844,293.1499938964844,0.0159284844994545,-3882.915283203125,304.0467224121094,0.374655157327652,0.050000000745058,0.2499493956565857,291.1862487792969,291.1499938964844,259.0974426269531,257.6202087402344,279.1701354980469,293.6546936035156,291.1875305175781,1.0,0.4246643781661987,0.623137891292572,0.623137891292572,1.0,1.0,-1.7728698253631592,0.7433583736419678,1.0295114517211914,0.1955156028270721,0.0,0.0,0.9573634266853333,150.4984588623047,158.0,33.300235748291016,-21492.6484375,770.59716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6600646972656,309.1791687011719,278.1499938964844,0.0,18000.0,313.1499938964844,22372.037109375,23400.0,0.0,0.0,0.4959175586700439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4756810665130615,1.4756993055343628,-1.828308995754924e-05,0.0,0.0005032932967878,0.0,0.0,361.2989807128906,0.0,0.0,0.0,0.8233802318572998,4.0,0.0,1.0
562860,293.1355895996094,297.1499938964844,293.1499938964844,0.1191914975643158,-2637.43603515625,304.1504821777344,0.6302539110183716,0.1821217238903045,0.1687250137329101,293.94189453125,297.1499938964844,293.1499938964844,0.0022257601376622,-177.69064331054688,294.0399169921875,0.3736268877983093,0.050000000745058,0.0527538768947124,293.2099609375,297.1499938964844,293.1499938964844,0.3726002871990204,-5069.2783203125,304.1631774902344,0.8500112295150757,0.4587824940681457,0.3239795267581939,293.238037109375,297.1499938964844,293.1499938964844,0.4780506193637848,-8341.1181640625,304.16729736328125,0.9078097343444824,0.5591945052146912,0.5329142808914185,293.1861267089844,297.1499938964844,293.1499938964844,0.0158860627561807,-3876.487548828125,304.0370483398437,0.3736268877983093,0.050000000745058,0.2502416670322418,291.2116394042969,291.1499938964844,259.1175842285156,257.6371765136719,279.1705627441406,293.66265869140625,291.2155456542969,1.0,0.425749123096466,0.6242002248764038,0.6242002248764038,1.0,1.0,-1.7714909315109253,0.7434284687042236,1.0280624628067017,0.1959785372018814,0.0,0.0,0.950893759727478,152.03431701660156,158.0,55.96059036254883,-21564.150390625,774.1359252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67529296875,309.2315368652344,278.1499938964844,0.0,18000.0,313.1499938964844,23190.51953125,23400.0,0.0,0.0,0.4967292547225952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4966223239898682,1.4966411590576172,-1.884616540337447e-05,0.0,0.0005041170516051,0.0,0.0,377.44915771484375,0.0,0.0,0.0,0.820541262626648,4.0,0.0,1.0
562920,293.1363830566406,297.1499938964844,293.1499938964844,0.1190759241580963,-2635.07861328125,304.1506042480469,0.6292252540588379,0.1821504682302475,0.1688125878572464,293.9479064941406,297.1499938964844,293.1499938964844,0.0021019203122705,-167.69589233398438,293.9026184082031,0.3726140260696411,0.050000000745058,0.0528154596686363,293.2106628417969,297.1499938964844,293.1499938964844,0.3711244463920593,-5053.24169921875,304.1634521484375,0.8479622006416321,0.4578809440135956,0.3234071731567383,293.2377319335937,297.1499938964844,293.1499938964844,0.476156622171402,-8315.0,304.1675720214844,0.9053750038146972,0.5581431984901428,0.531989574432373,293.1875915527344,297.1499938964844,293.1499938964844,0.0158562511205673,-3872.40380859375,304.027099609375,0.3726140260696411,0.050000000745058,0.2505338191986084,291.2309875488281,291.1499938964844,259.13787841796875,257.654296875,279.1710205078125,293.6706848144531,291.2328186035156,1.0,0.4268257021903991,0.6252831816673279,0.6252831816673279,1.0,1.0,-1.7700799703598022,0.7434906363487244,1.026589274406433,0.1964432001113891,0.0,0.0,0.9434696435928344,153.5687713623047,146.0,49.47902297973633,-21556.36328125,777.6387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6948547363281,309.2461853027344,278.1499938964844,0.0,18000.0,313.1499938964844,23409.99609375,23400.0,0.0,0.0,0.4974647462368011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.493850827217102,1.493869662284851,-1.884547054942232e-05,0.0,0.000504863448441,0.0,0.0,376.2909851074219,0.0,0.0,0.0,0.8193250298500061,4.0,0.0,1.0
562980,293.1370849609375,297.1499938964844,293.1499938964844,0.1189700663089752,-2633.009765625,304.1506652832031,0.6295850276947021,0.1821852624416351,0.1688213646411895,293.953857421875,297.1499938964844,293.1499938964844,0.0019773291423916,-157.6952667236328,293.7582397460937,0.3729270398616791,0.050000000745058,0.0527963563799858,293.2113952636719,297.1499938964844,293.1499938964844,0.3697974383831024,-5038.94580078125,304.1634216308594,0.8479048609733582,0.4569738805294037,0.3227652013301849,293.2373352050781,297.1499938964844,293.1499938964844,0.4744942784309387,-8292.31640625,304.1673889160156,0.9053432941436768,0.5571110248565674,0.5309931635856628,293.1889953613281,297.1499938964844,293.1499938964844,0.0157947279512882,-3864.6669921875,304.0170288085937,0.3729270398616791,0.050000000745058,0.2504431903362274,291.2421264648437,291.1499938964844,259.1583251953125,257.6714782714844,279.17169189453125,293.6788635253906,291.24346923828125,1.0,0.4258617758750915,0.6264197826385498,0.6264197826385498,1.0,1.0,-1.7677621841430664,0.7431637644767761,1.024598479270935,0.1967904716730117,0.0,0.0,0.9361949563026428,153.04432678222656,146.0,39.98018646240234,-21534.224609375,774.2157592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7231140136719,309.26300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,23521.6875,23400.0,0.0,0.0,0.498065710067749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4873470067977903,1.48736572265625,-1.875298767117784e-05,0.0,0.0005054734065197,0.0,0.0,372.3581848144531,0.0,0.0,0.0,0.8162841796875,4.0,0.0,1.0
563040,293.1376342773437,297.1499938964844,293.1499938964844,0.1188539415597915,-2630.78759765625,304.1507568359375,0.6308185458183289,0.1822411119937896,0.1687969863414764,293.9597473144531,297.1499938964844,293.1499938964844,0.0018504766048863,-147.53033447265625,293.6117553710937,0.3740576207637787,0.050000000745058,0.0527280159294605,293.2120056152344,297.1499938964844,293.1499938964844,0.3684830069541931,-5024.79443359375,304.1633605957031,0.8490757346153259,0.4560711085796356,0.3220873177051544,293.23681640625,297.1499938964844,293.1499938964844,0.4728829860687256,-8270.357421875,304.16717529296875,0.906791627407074,0.5561068654060364,0.5299707055091858,293.1903076171875,297.1499938964844,293.1499938964844,0.0157098043709993,-3853.8974609375,304.0070495605469,0.3740576207637787,0.050000000745058,0.250119000673294,291.2513427734375,291.1499938964844,259.1788635253906,257.68878173828125,279.17242431640625,293.6871337890625,291.25250244140625,1.0,0.4240444004535675,0.6275960206985474,0.6275960206985474,1.0,1.0,-1.7649421691894531,0.7426283359527588,1.0223138332366943,0.197062149643898,0.0,0.0,0.9285114407539368,151.2640838623047,134.0,32.93342590332031,-21506.521484375,766.6297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7608642578125,309.2849426269531,278.1499938964844,0.0,18000.0,313.1499938964844,23585.841796875,23400.0,0.0,0.0,0.4985057115554809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.478631615638733,1.4786502122879028,-1.8610526240081526e-05,0.0,0.0005059199174866,0.0,0.0,366.8783264160156,0.0,0.0,0.0,0.8121389746665955,4.0,0.0,1.0
563100,293.1380310058594,297.1499938964844,293.1499938964844,0.1187366470694542,-2628.561767578125,304.1508483886719,0.6326960325241089,0.1823173016309738,0.1687593758106231,293.9655456542969,297.1499938964844,293.1499938964844,0.0017226202180609,-137.29627990722656,293.4637756347656,0.3757789433002472,0.050000000745058,0.0526260361075401,293.2126159667969,297.1499938964844,293.1499938964844,0.367173820734024,-5010.69677734375,304.1632995605469,0.8511383533477783,0.4551701843738556,0.3213868141174316,293.2361755371094,297.1499938964844,293.1499938964844,0.4713097810745239,-8248.9208984375,304.1669006347656,0.9093570709228516,0.5551288723945618,0.5289400219917297,293.19146728515625,297.1499938964844,293.1499938964844,0.0156093379482626,-3841.033447265625,303.9971923828125,0.3757789433002472,0.050000000745058,0.2496352642774582,291.259521484375,291.1499938964844,259.199462890625,257.7061767578125,279.1731262207031,293.6954040527344,291.2605895996094,1.0,0.4215176105499267,0.6288051605224609,0.6288051605224609,1.0,1.0,-1.7618070840835571,0.741962194442749,1.019844889640808,0.1972915083169937,0.0,0.0,0.92038893699646,148.62643432617188,134.0,27.90926170349121,-21475.865234375,756.2471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8074645996094,309.3119506835937,278.1499938964844,0.0,18000.0,313.1499938964844,23630.26171875,24480.0,0.0,0.0,0.4987720251083374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4682148694992063,1.468233346939087,-1.843416612246073e-05,0.0,0.0005061901756562,0.0,0.0,360.309326171875,0.0,0.0,0.0,0.8221694827079773,4.0,0.0,1.0
563160,293.1383361816406,297.1499938964844,293.1499938964844,0.1184436753392219,-2622.89599609375,304.1512145996094,0.6351343989372253,0.1824106723070144,0.1687135249376297,293.9713134765625,297.1499938964844,293.1499938964844,0.0015954998089,-127.04802703857422,293.3279724121094,0.3780072331428528,0.050000000745058,0.0524975769221782,293.21319580078125,297.1499938964844,293.1499938964844,0.365324854850769,-4990.27734375,304.1642761230469,0.8539721369743347,0.4542641639709472,0.3206661939620971,293.2355041503906,297.1499938964844,293.1499938964844,0.4690868556499481,-8217.6962890625,304.1679077148437,0.912935435771942,0.5541729927062988,0.5279059410095215,293.1925354003906,297.1499938964844,293.1499938964844,0.0154694784432649,-3821.40869140625,303.9877014160156,0.3780072331428528,0.050000000745058,0.2490258961915969,291.2829895019531,291.1499938964844,259.2201843261719,257.7236022949219,279.1737670898437,293.70361328125,291.28662109375,1.0,0.4184183180332184,0.6300420165061951,0.6300420165061951,1.0,1.0,-1.7584280967712402,0.7411935329437256,1.0172345638275146,0.1974869519472122,0.0,0.0,0.9093457460403442,145.3140411376953,122.0,50.39018630981445,-21517.333984375,743.6896362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8503112792969,309.3752136230469,278.1499938964844,0.0,18000.0,313.1499938964844,24477.3828125,24480.0,0.0,0.0,0.4989851713180542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.479746699333191,1.47976553440094,-1.8832179193850607e-05,0.0,0.0005064065335318,0.0,0.0,370.305419921875,0.0,0.0,0.0,0.8147770762443542,4.0,0.0,1.0
563220,293.1385498046875,297.1499938964844,293.1499938964844,0.1182319149374961,-2618.854736328125,304.1513977050781,0.6380773782730103,0.1825184226036071,0.1686621159315109,293.97705078125,297.1499938964844,293.1499938964844,0.0014636315172538,-116.47801208496094,293.1864318847656,0.380679190158844,0.050000000745058,0.0523485541343688,293.2137756347656,297.1499938964844,293.1499938964844,0.3637072443962097,-4972.6416015625,304.16461181640625,0.8574882745742798,0.4533481001853943,0.3199239373207092,293.2347412109375,297.1499938964844,293.1499938964844,0.4671884179115295,-8191.4619140625,304.1680908203125,0.9174425601959229,0.5532393455505371,0.5268706679344177,293.1934814453125,297.1499938964844,293.1499938964844,0.0153339887037873,-3802.901611328125,303.978271484375,0.380679190158844,0.050000000745058,0.248319000005722,291.3000793457031,291.1499938964844,259.2409362792969,257.7410888671875,279.1743469238281,293.7116394042969,291.301513671875,1.0,0.4148571491241455,0.6313012838363647,0.6313012838363647,1.0,1.0,-1.754854679107666,0.7403408288955688,1.0145138502120972,0.197653129696846,0.0,0.0,0.8975427150726318,141.4776611328125,122.0,43.188926696777344,-21476.30859375,729.4625854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8983764648437,309.4001770019531,278.1499938964844,0.0,18000.0,313.1499938964844,24712.763671875,24480.0,0.0,0.0,0.4990569055080414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.467050075531006,1.4670686721801758,-1.865821104729548e-05,0.0,0.0005064793513156,0.0,0.0,362.8206481933594,0.0,0.0,0.0,0.8088545799255371,4.0,0.0,1.0
563280,293.138671875,297.1499938964844,293.1499938964844,0.1181070432066917,-2616.521484375,304.1513671875,0.6414980292320251,0.1826396882534027,0.1686080545186996,293.9826965332031,297.1499938964844,293.1499938964844,0.0013330351794138,-106.05613708496094,293.036376953125,0.3837518990039825,0.050000000745058,0.0521835200488567,293.21435546875,297.1499938964844,293.1499938964844,0.3623435497283935,-4957.96728515625,304.1644287109375,0.8616386651992798,0.4524285793304443,0.3191656172275543,293.2338562011719,297.1499938964844,293.1499938964844,0.4656477570533752,-8170.5458984375,304.1676025390625,0.9228111505508424,0.5523345470428467,0.5258440971374512,293.1943054199219,297.1499938964844,293.1499938964844,0.0152056040242314,-3785.89013671875,303.9687805175781,0.3837518990039825,0.050000000745058,0.247536152601242,291.3077087402344,291.1499938964844,259.2617492675781,257.7586364746094,279.1748352050781,293.719482421875,291.3084411621094,1.0,0.4109203815460205,0.6325797438621521,0.6325797438621521,1.0,1.0,-1.7511460781097412,0.739428699016571,1.0117173194885254,0.1977976709604263,0.0,0.0,0.8862367868423462,137.2336883544922,110.0,31.303598403930664,-21425.208984375,713.9725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95556640625,309.4255676269531,278.1499938964844,0.0,18000.0,313.1499938964844,24830.771484375,24480.0,0.0,0.0,0.4989326298236847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503223896026611,1.450340747833252,-1.838855678215623e-05,0.0,0.0005063532153144,0.0,0.0,352.56744384765625,0.0,0.0,0.0,0.8009986281394958,4.0,0.0,1.0
563340,293.1387023925781,297.1499938964844,293.1499938964844,0.1180193275213241,-2614.915771484375,304.1512756347656,0.6453922390937805,0.1827724874019622,0.1685534566640854,293.9882202148437,297.1499938964844,293.1499938964844,0.0012035983381792,-95.74518585205078,292.8824462890625,0.3871983289718628,0.050000000745058,0.0520059280097484,293.21490478515625,297.1499938964844,293.1499938964844,0.3610830903053283,-4944.474609375,304.1640930175781,0.8664013743400574,0.4515039622783661,0.3183952867984772,293.2329406738281,297.1499938964844,293.1499938964844,0.4642744362354278,-8152.0546875,304.1669006347656,0.9289722442626952,0.5514557957649231,0.5248311161994934,293.195068359375,297.1499938964844,293.1499938964844,0.0150779662653803,-3769.11328125,303.9593200683594,0.3871983289718628,0.050000000745058,0.246693730354309,291.3115539550781,291.1499938964844,259.2825622558594,257.77618408203125,279.1752319335937,293.7271423339844,291.3118591308594,1.0,0.4066717326641083,0.6338736414909363,0.6338736414909363,1.0,1.0,-1.7473430633544922,0.7384730577468872,1.008870005607605,0.197925254702568,0.0,0.0,0.8750685453414917,132.67015075683594,110.0,20.68365478515625,-21370.130859375,697.5233764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.021484375,309.4542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,24894.466796875,24480.0,0.0,0.0,0.4985962510108948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4314302206039429,1.4314483404159546,-1.807236003514845e-05,0.0,0.0005060118273831,0.0,0.0,341.041015625,0.0,0.0,0.0,0.7920827269554138,4.0,0.0,1.0
563400,293.13873291015625,297.1499938964844,293.1499938964844,0.1179575845599174,-2613.81640625,304.1511535644531,0.6497616767883301,0.1829146593809127,0.1684990674257278,293.9936828613281,297.1499938964844,293.1499938964844,0.0010744170285761,-85.46529388427734,292.7256774902344,0.3909432888031006,0.050000000745058,0.051818810403347,293.2154541015625,297.1499938964844,293.1499938964844,0.3598902821540832,-4931.74365234375,304.1636962890625,0.8717578649520874,0.4505714178085327,0.3176133036613464,293.2319641113281,297.1499938964844,293.1499938964844,0.4630226790904999,-8135.2900390625,304.1661071777344,0.9358304142951964,0.5505985021591187,0.5238304734230042,293.1957092285156,297.1499938964844,293.1499938964844,0.0149506796151399,-3752.428466796875,303.949951171875,0.3909432888031006,0.050000000745058,0.2458061277866363,291.3128356933594,291.1499938964844,259.30340576171875,257.79376220703125,279.17559814453125,293.734619140625,291.31280517578125,1.0,0.4021663665771484,0.6351798176765442,0.6351798176765442,1.0,1.0,-1.7434687614440918,0.7374822497367859,1.0059864521026611,0.1980378180742263,0.0,0.0,0.8640779852867126,127.86434173583984,98.0,11.837636947631836,-21312.68359375,680.3704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0948181152344,309.4860534667969,278.1499938964844,0.0,18000.0,313.1499938964844,24932.298828125,23400.0,0.0,0.0,0.498047411441803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.411136269569397,1.41115403175354,-1.773061194398906e-05,0.0,0.0005054548382759,0.0,0.0,328.8772888183594,0.0,0.0,0.0,0.767510175704956,4.0,0.0,1.0
563460,293.138671875,297.1499938964844,293.1499938964844,0.1180954799056053,-2616.63818359375,304.15069580078125,0.6546297073364258,0.1830653399229049,0.1684455275535583,293.9989929199219,297.1499938964844,293.1499938964844,0.0009423946030437,-75.01497650146484,292.5518493652344,0.3947336971759796,0.050000000745058,0.0516241490840911,293.2160339355469,297.1499938964844,293.1499938964844,0.3592893779277801,-4925.9296875,304.16229248046875,0.877717137336731,0.4496320188045501,0.3168201446533203,293.2309265136719,297.1499938964844,293.1499938964844,0.4625567495822906,-8130.24169921875,304.1639709472656,0.9432994723320008,0.5497645735740662,0.522842526435852,293.1962890625,297.1499938964844,293.1499938964844,0.0148499486967921,-3740.8935546875,303.9402770996094,0.3947336971759796,0.050000000745058,0.244882732629776,291.2958374023437,291.1499938964844,259.3242492675781,257.8113098144531,279.1758728027344,293.7418518066406,291.29278564453125,1.0,0.3974387645721435,0.6364961862564087,0.6364961862564087,1.0,1.0,-1.7395401000976562,0.7364624738693237,1.0030776262283323,0.1981367766857147,0.0,0.0,0.8558668494224548,122.8667449951172,98.0,-21.95724105834961,-21178.130859375,662.6827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18603515625,309.4876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,24117.845703125,23400.0,0.0,0.0,0.4971566796302795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3681665658950806,1.3681833744049072,-1.6821211829665117e-05,0.0,0.0005045508150942,0.0,0.0,301.64874267578125,0.0,0.0,0.0,0.760063648223877,4.0,0.0,1.0
563520,293.1386108398437,297.1499938964844,293.1499938964844,0.1181621998548507,-2618.030517578125,304.15045166015625,0.6600229144096375,0.1832232475280761,0.1683937609195709,294.0041809082031,297.1499938964844,293.1499938964844,0.0008175711845979,-65.10563659667969,292.3815002441406,0.3985803723335266,0.050000000745058,0.0514237023890018,293.2165832519531,297.1499938964844,293.1499938964844,0.3584687709808349,-4917.412109375,304.1615600585937,0.8842937350273132,0.4486852884292602,0.3160189092159271,293.2298278808594,297.1499938964844,293.1499938964844,0.4618539810180664,-8121.33984375,304.1627502441406,0.9512780904769896,0.5489537715911865,0.5218726396560669,293.1968078613281,297.1499938964844,293.1499938964844,0.0147365303710103,-3726.84521484375,303.9307861328125,0.3985803723335266,0.050000000745058,0.2439319044351577,291.2837829589844,291.1499938964844,259.3450622558594,257.828857421875,279.1761169433594,293.7489013671875,291.282958984375,1.0,0.3925215005874634,0.6378207802772522,0.6378207802772522,1.0,1.0,-1.7355830669403076,0.7354243993759155,1.000158667564392,0.1982254832983017,0.0,0.0,0.8482466340065002,117.72237396240234,86.0,-21.553741455078125,-21128.1328125,644.6172485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2828674316406,309.5364990234375,278.1499938964844,0.0,18000.0,313.1499938964844,23920.845703125,23400.0,0.0,0.0,0.4960194230079651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.347509503364563,1.347525954246521,-1.6436006262665614e-05,0.0,0.0005033966735936,0.0,0.0,289.6430969238281,0.0,0.0,0.0,0.7501714825630188,4.0,0.0,1.0
563580,293.1385192871094,297.1499938964844,293.1499938964844,0.1181512400507927,-2617.893798828125,304.150390625,0.6659711599349976,0.18338543176651,0.1683429181575775,294.00933837890625,297.1499938964844,293.1499938964844,0.0006893473328091,-54.901458740234375,292.218017578125,0.4025678336620331,0.050000000745058,0.0512188635766506,293.2171936035156,297.1499938964844,293.1499938964844,0.3573982417583465,-4905.93603515625,304.1614074707031,0.8915027379989624,0.4477198123931885,0.3152048587799072,293.228759765625,297.1499938964844,293.1499938964844,0.4608711302280426,-8108.12646484375,304.1622009277344,0.95964777469635,0.5481513738632202,0.520912230014801,293.1972961425781,297.1499938964844,293.1499938964844,0.0146102625876665,-3710.234619140625,303.9215087890625,0.4025678336620331,0.050000000745058,0.2429602295160293,291.2802734375,291.1499938964844,259.3658142089844,257.8464050292969,279.1763000488281,293.75567626953125,291.2799377441406,1.0,0.3874363303184509,0.6391506195068359,0.6391506195068359,1.0,1.0,-1.7315893173217771,0.7343623042106628,0.9972269535064696,0.1983010470867157,0.0,0.0,0.8399276733398438,112.46632385253906,86.0,-15.320964813232422,-21082.701171875,626.2754516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3783874511719,309.5872497558594,278.1499938964844,0.0,18000.0,313.1499938964844,23846.82421875,23400.0,0.0,0.0,0.494701623916626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3287464380264282,1.3287625312805176,-1.611433799553197e-05,0.0,0.0005020592361688,0.0,0.0,279.3117980957031,0.0,0.0,0.0,0.7412440776824951,4.0,0.0,1.0
563640,293.138427734375,297.1499938964844,293.1499938964844,0.1181253045797348,-2617.46240234375,304.1503601074219,0.67250657081604,0.1835507750511169,0.168292224407196,294.0144348144531,297.1499938964844,293.1499938964844,0.0005620828014798,-44.7680892944336,292.0552673339844,0.4068118035793304,0.050000000745058,0.0510107763111591,293.2178955078125,297.1499938964844,293.1499938964844,0.3562626838684082,-4893.689453125,304.1614074707031,0.8993648886680603,0.4467344582080841,0.3143748641014099,293.22772216796875,297.1499938964844,293.1499938964844,0.4598398208618164,-8094.12939453125,304.161865234375,0.9682842493057252,0.5473552346229553,0.5199551582336426,293.1976928710937,297.1499938964844,293.1499938964844,0.0144813898950815,-3692.979736328125,303.9122619628906,0.4068118035793304,0.050000000745058,0.2419731616973877,291.2784729003906,291.1499938964844,259.38653564453125,257.8638916015625,279.17645263671875,293.76220703125,291.2782287597656,1.0,0.382201611995697,0.6404853463172913,0.6404853463172913,1.0,1.0,-1.7275540828704834,0.7332738041877747,0.9942802786827089,0.1983622163534164,0.0,0.0,0.8315451145172119,107.12757110595705,74.0,-10.64643383026123,-21034.87890625,607.742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710998535156,309.6353454589844,278.1499938964844,0.0,18000.0,313.1499938964844,23822.001953125,23400.0,0.0,0.0,0.4932246208190918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.310302972793579,1.3103188276290894,-1.581315700605046e-05,0.0,0.0005005603306926,0.0,0.0,269.5407409667969,0.0,0.0,0.0,0.7325668334960938,4.0,0.0,1.0
