time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
563700,293.1383056640625,297.1499938964844,293.1499938964844,0.1180992424488067,-2617.027587890625,304.1503295898437,0.6796753406524658,0.1837187558412552,0.1682417392730713,294.01953125,297.1499938964844,293.1499938964844,0.0004746659542433,-31.690898895263672,291.89166259765625,0.4114633798599243,0.050000000745058,0.0508000552654266,293.2186279296875,297.1499938964844,293.1499938964844,0.3551060557365417,-4881.19384765625,304.16143798828125,0.908091366291046,0.4457292556762695,0.3135289549827575,293.22674560546875,297.1499938964844,293.1499938964844,0.4588157832622528,-8080.197265625,304.1615905761719,0.9770775437355042,0.5465663075447083,0.519001841545105,293.1980895996094,297.1499938964844,293.1499938964844,0.0143523337319493,-3675.5400390625,303.9030456542969,0.4114633798599243,0.050000000745058,0.2409735769033432,291.2767639160156,291.1499938964844,259.4071655273437,257.8813171386719,279.1766052246094,293.7685241699219,291.2764587402344,1.0,0.3768259584903717,0.6418249011039734,0.6418249011039734,1.0,1.0,-1.723482966423035,0.7321613430976868,0.991321623325348,0.1984098404645919,0.0,0.0,0.823268473148346,101.72161102294922,74.0,-8.270370483398438,-20983.322265625,589.0718383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5602111816406,309.67950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,23814.107421875,22320.0,0.0,0.0,0.4915961325168609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2919490337371826,1.2919646501541138,-1.5521340174018405e-05,0.0,0.0004989075823687,0.0,0.0,260.1061096191406,0.0,0.0,0.0,0.7089837789535522,4.0,0.0,1.0
563760,293.13818359375,297.1499938964844,293.1499938964844,0.1182762011885643,-2620.5849609375,304.14996337890625,0.6875110864639282,0.1838896572589874,0.1681917905807495,294.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7796630859375,0.4166904985904693,0.050000000745058,0.0505875758826732,293.2193908691406,297.1499938964844,293.1499938964844,0.3545369803905487,-4875.6181640625,304.1603698730469,0.9183120727539062,0.4447107017040252,0.3126698434352875,293.2257385253906,297.1499938964844,293.1499938964844,0.4585718512535095,-8077.98486328125,304.1598815917969,0.9858952164649964,0.5457906126976013,0.5180549025535583,293.198486328125,297.1499938964844,293.1499938964844,0.0142510458827018,-3663.60986328125,303.8933410644531,0.4166904985904693,0.050000000745058,0.2399656772613525,291.25653076171875,291.1499938964844,259.4277038574219,257.898681640625,279.1767883300781,293.7750244140625,291.2530212402344,1.0,0.3713261187076568,0.6431815028190613,0.6431815028190613,1.0,1.0,-1.719390034675598,0.7310371398925781,0.9883529543876648,0.1984520256519317,0.0,0.0,0.8179858326911926,96.27106475830078,62.0,-37.142051696777344,-20845.935546875,570.3406372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65850830078125,309.682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,22959.802734375,22320.0,0.0,0.0,0.4896958470344543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.252783179283142,1.2527979612350464,-1.472291478421539e-05,0.0,0.0004969790461473,0.0,0.0,238.6181030273437,0.0,0.0,0.0,0.7033778429031372,4.0,0.0,1.0
563820,293.1380615234375,297.1499938964844,293.1499938964844,0.1183593720197677,-2622.27001953125,304.1498107910156,0.6960673332214355,0.1840632706880569,0.1681433916091919,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0116882324219,0.4226979911327362,0.050000000745058,0.0503735989332199,293.2201538085937,297.1499938964844,293.1499938964844,0.3536801934242248,-4866.552734375,304.1600646972656,0.9298863410949708,0.4436805546283722,0.311802327632904,293.2247314453125,297.1499938964844,293.1499938964844,0.4580006003379822,-8070.59228515625,304.1591491699219,0.9946263432502748,0.5450317859649658,0.5171233415603638,293.1988525390625,297.1499938964844,293.1499938964844,0.0141366915777325,-3648.868408203125,303.8837585449219,0.4226979911327362,0.050000000745058,0.2389506548643112,291.2431335449219,291.1499938964844,259.4481506347656,257.9159545898437,279.17724609375,293.7821960449219,291.24237060546875,1.0,0.3657062649726867,0.6445735692977905,0.6445735692977905,1.0,1.0,-1.715296983718872,0.7299238443374634,0.9853731393814088,0.1985053569078445,0.0,0.0,0.8132259845733643,90.78272247314452,62.0,-29.949460983276367,-20803.033203125,551.5848388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7532653808594,309.7344055175781,278.1499938964844,0.0,18000.0,313.1499938964844,22739.189453125,22320.0,0.0,0.0,0.487634927034378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2368649244308472,1.2368793487548828,-1.4432364878302906e-05,0.0,0.0004948874702677,0.0,0.0,230.54788208007807,0.0,0.0,0.0,0.6957294940948486,4.0,0.0,1.0
563880,293.13787841796875,297.1499938964844,293.1499938964844,0.1183570772409439,-2622.2431640625,304.1498413085937,0.704218327999115,0.1842502504587173,0.168123185634613,294.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5841369628906,0.4287762939929962,0.050000000745058,0.0501853115856647,293.2209167480469,297.1499938964844,293.1499938964844,0.3525097370147705,-4853.787109375,304.1603698730469,0.9408096075057985,0.4426414668560028,0.3109436333179474,293.22271728515625,297.1499938964844,293.1499938964844,0.4525980949401855,-7991.00048828125,304.1677551269531,0.9990000128746032,0.5444765686988831,0.5116119980812073,293.1991271972656,297.1499938964844,293.1499938964844,0.0140215577557682,-3633.0078125,303.87451171875,0.4287762939929962,0.050000000745058,0.2380575090646743,291.2411499023437,291.1499938964844,259.46844482421875,257.9331359863281,279.1806030273437,293.79156494140625,291.2416687011719,1.0,0.359797865152359,0.6463006734848022,0.6463006734848022,1.0,1.0,-1.7053226232528689,0.7262101769447327,0.9791125059127808,0.1978279650211334,0.0,0.0,0.8073900938034058,85.85034942626953,50.0,-13.849767684936523,-20717.30859375,530.7557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83953857421875,309.7906188964844,278.1499938964844,0.0,18000.0,313.1499938964844,22661.169921875,22320.0,0.0,0.0,0.4854785203933716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.222817301750183,1.2228314876556396,-1.4204900253389496e-05,0.0,0.0004926989786326,0.0,0.0,223.8732452392578,0.0,0.0,0.0,0.6890528798103333,4.0,0.0,1.0
563940,293.1376037597656,297.1499938964844,293.1499938964844,0.1181910932064056,-2618.921630859375,304.1501770019531,0.7111774682998657,0.1844567358493805,0.1681604981422424,294.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3100891113281,0.4342734813690185,0.050000000745058,0.050035148859024,293.22174072265625,297.1499938964844,293.1499938964844,0.3507415354251861,-4833.97021484375,304.1617126464844,0.9497936367988586,0.4415841102600097,0.3101106584072113,293.211669921875,297.1499938964844,293.1499938964844,0.4378367364406585,-7773.14501953125,304.1913757324219,0.9990000128746032,0.5457097291946411,0.4974963366985321,293.1992492675781,297.1499938964844,293.1499938964844,0.0138994557783007,-3614.232666015625,303.8661499023437,0.4342734813690185,0.050000000745058,0.2373452186584472,291.2590637207031,291.1499938964844,259.4886169433594,257.9502258300781,279.1888427734375,293.81298828125,291.2631530761719,1.0,0.353302389383316,0.6488511562347412,0.6488511562347412,1.0,1.0,-1.6843301057815552,0.7179139852523804,0.9664161205291748,0.1955397129058838,0.0,0.0,0.798469066619873,81.69507598876953,50.0,25.102094650268555,-20546.361328125,505.4820861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93359375,309.86676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,22679.927734375,22320.0,0.0,0.0,0.4830670952796936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.207303524017334,1.207317590713501,-1.3980206858832387e-05,0.0,0.0004902516957372,0.0,0.0,216.9205322265625,0.0,0.0,0.0,0.6817018985748291,4.0,0.0,1.0
564000,293.1372985839844,297.1499938964844,293.1499938964844,0.117899015545845,-2613.134033203125,304.15069580078125,0.7184286117553711,0.1846756339073181,0.1682025492191314,294.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3769226074219,0.4406736493110657,0.050000000745058,0.0498796664178371,293.2227478027344,297.1499938964844,293.1499938964844,0.348541796207428,-4809.162109375,304.16357421875,0.9593935012817384,0.4404790103435516,0.3092460632324219,293.1912536621094,297.1499938964844,293.1499938964844,0.4214305579662323,-7532.12939453125,304.2136535644531,0.9990000128746032,0.5489274859428406,0.4824422895908355,293.1990051269531,297.1499938964844,293.1499938964844,0.0137622021138668,-3591.908935546875,303.8591003417969,0.4406736493110657,0.050000000745058,0.2366076558828354,291.2909240722656,291.1499938964844,259.5086364746094,257.9671936035156,279.1996459960937,293.84881591796875,291.29571533203125,1.0,0.3464133739471435,0.6521315574645996,0.6521315574645996,1.0,1.0,-1.661972165107727,0.7093097567558289,0.9526623487472534,0.1933314204216003,0.0,0.0,0.7859158515930176,77.38742065429688,53.0,56.00024032592773,-20342.09765625,479.51611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0430603027344,309.94256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,22795.572265625,21240.0,0.0,0.0,0.4802986681461334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1853381395339966,1.185351848602295,-1.3687218597624453e-05,0.0,0.0004874420992564,0.0,0.0,207.56280517578125,0.0,0.0,0.0,0.6564886569976807,4.0,0.0,1.0
564060,293.13702392578125,297.1499938964844,293.1499938964844,0.1178693175315857,-2612.468505859375,304.1506042480469,0.7240246534347534,0.1848917305469513,0.1682903468608856,294.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3061218261719,0.4459720253944397,0.050000000745058,0.0497638471424579,293.2239074707031,297.1499938964844,293.1499938964844,0.3469881415367126,-4792.09521484375,304.16387939453125,0.9664418697357178,0.4393270015716553,0.3083783984184265,293.1649780273437,297.1499938964844,293.1499938964844,0.409024178981781,-7352.4169921875,304.22442626953125,0.9990000128746032,0.5535642504692078,0.4709137976169586,293.19830322265625,297.1499938964844,293.1499938964844,0.0136773334816098,-3579.007080078125,303.8528137207031,0.4459720253944397,0.050000000745058,0.2360582649707794,291.3030700683594,291.1499938964844,259.5284729003906,257.9840393066406,279.2087097167969,293.894287109375,291.30303955078125,1.0,0.3414841294288635,0.655758798122406,0.655758798122406,1.0,1.0,-1.644665241241455,0.7031691670417786,0.9414960145950316,0.1920455247163772,0.0,0.0,0.7742342948913574,74.16938018798828,53.0,33.62046432495117,-20065.01171875,460.1648254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18182373046875,309.9651184082031,278.1499938964844,0.0,18000.0,313.1499938964844,22064.69140625,21240.0,0.0,0.0,0.476990133523941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1366875171661377,1.1367003917694092,-1.2835933375754394e-05,0.0,0.0004840843612328,0.0,0.0,185.60757446289065,0.0,0.0,0.0,0.6466544270515442,4.0,0.0,1.0
564120,293.13690185546875,297.1499938964844,293.1499938964844,0.1178727149963378,-2612.417236328125,304.1504821777344,0.7285485863685608,0.1850793957710266,0.1683884561061859,294.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.4504172801971435,0.050000000745058,0.0496741868555545,293.22515869140625,297.1499938964844,293.1499938964844,0.3454991281032562,-4775.7451171875,304.1640930175781,0.971748113632202,0.4381473362445831,0.3075040280818939,293.13751220703125,297.1499938964844,293.1499938964844,0.3989902138710022,-7208.25048828125,304.2290954589844,0.9990000128746032,0.558765172958374,0.4617917239665985,293.19708251953125,297.1499938964844,293.1499938964844,0.0136127118021249,-3569.099365234375,303.8478088378906,0.4504172801971435,0.050000000745058,0.2356329560279846,291.3100280761719,291.1499938964844,259.5481262207031,258.000732421875,279.2149353027344,293.93951416015625,291.3115539550781,1.0,0.3374283015727997,0.6594874858856201,0.6594874858856201,1.0,1.0,-1.6307775974273682,0.6985676884651184,0.9322099685668944,0.1913765370845794,0.0,0.0,0.7629287242889404,71.6737060546875,71.0,31.26880645751953,-19903.583984375,445.1344909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3301696777344,310.0363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,21927.541015625,21240.0,0.0,0.0,0.4732950329780578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.107291579246521,1.1073039770126345,-1.2404351764416788e-05,0.0,0.0004803342744708,0.0,0.0,173.82229614257812,0.0,0.0,0.0,0.6330416798591614,4.0,0.0,1.0
564180,293.1371765136719,297.1499938964844,293.1499938964844,0.1179127544164657,-2613.076171875,304.1503295898437,0.7300944924354553,0.1851922124624252,0.1684998720884323,294.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3154602050781,0.4518588483333587,0.050000000745058,0.0496464446187019,293.2265319824219,297.1499938964844,293.1499938964844,0.3441102504730224,-4760.59326171875,304.1640319824219,0.9728156924247742,0.4369240701198578,0.30665123462677,293.11279296875,297.1499938964844,293.1499938964844,0.3950622379779815,-7156.35986328125,304.2216491699219,0.9990000128746032,0.5637842416763306,0.4589296281337738,293.1956481933594,297.1499938964844,293.1499938964844,0.0135817695409059,-3564.448486328125,303.84356689453125,0.4518588483333587,0.050000000745058,0.2355013638734817,291.3161315917969,291.1499938964844,259.56756591796875,258.0172424316406,279.2140197753906,293.9735717773437,291.3154296875,1.0,0.3364916443824768,0.6626517176628113,0.6626517176628113,1.0,1.0,-1.6257476806640625,0.6977542638778687,0.9279933571815492,0.1918818205595016,0.0,0.0,0.7511638402938843,70.88739013671875,71.0,16.529136657714844,-19802.349609375,440.0735778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47332763671875,310.086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,21889.87890625,21240.0,0.0,0.0,0.4693575799465179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0780694484710691,1.078081488609314,-1.2008039448119234e-05,0.0,0.0004763382894452,0.0,0.0,162.8611297607422,0.0,0.0,0.0,0.6197032928466797,4.0,0.0,1.0
564240,293.1377868652344,297.1499938964844,293.1499938964844,0.1181443184614181,-2617.5234375,304.1498413085937,0.7292488813400269,0.1852353513240814,0.1685864627361297,294.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3063049316406,0.4508662521839142,0.050000000745058,0.0496655292809009,293.2279968261719,297.1499938964844,293.1499938964844,0.3433464169502258,-4752.81689453125,304.162841796875,0.9706218242645264,0.4356675744056701,0.3058044016361236,293.095458984375,297.1499938964844,293.1499938964844,0.3966283798217773,-7186.7705078125,304.2056884765625,0.9990000128746032,0.5676692128181458,0.46089568734169,293.1943359375,297.1499938964844,293.1499938964844,0.0135990446433424,-3568.826171875,303.8387145996094,0.4508662521839142,0.050000000745058,0.2355918884277343,291.30181884765625,291.1499938964844,259.5867614746094,258.0336303710937,279.2070617675781,293.99005126953125,291.29815673828125,1.0,0.3374528586864471,0.6650035381317139,0.6650035381317139,1.0,1.0,-1.6274948120117188,0.6996406316757202,0.9278541803359984,0.1932157278060913,0.0,0.0,0.7423596978187561,71.39725494384766,89.0,-18.06211280822754,-19748.0078125,442.4846801757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59832763671875,310.11114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,21822.986328125,21240.0,0.0,0.0,0.46533203125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0511633157730105,1.0511749982833862,-1.1645022823358886e-05,0.0,0.0004722528683487,0.0,0.0,153.14988708496094,0.0,0.0,0.0,0.607663631439209,4.0,0.0,1.0
564300,293.13848876953125,297.1499938964844,293.1499938964844,0.1185352131724357,-2625.090576171875,304.149169921875,0.726521372795105,0.185248464345932,0.1686640530824661,294.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.27911376953125,0.4479765295982361,0.050000000745058,0.0497227199375629,293.2294921875,297.1499938964844,293.1499938964844,0.343081921339035,-4750.86083984375,304.1609802246094,0.9657200574874878,0.4343869984149933,0.3049663603305816,293.0870666503906,297.1499938964844,293.1499938964844,0.4026969969272613,-7283.91650390625,304.1844787597656,0.9990000128746032,0.5700159668922424,0.466743141412735,293.1934509277344,297.1499938964844,293.1499938964844,0.0136524261906743,-3580.098876953125,303.8324584960937,0.4479765295982361,0.050000000745058,0.2358631789684295,291.27081298828125,291.1499938964844,259.6057434082031,258.0498046875,279.1963806152344,293.9919128417969,291.2652282714844,1.0,0.3400992453098297,0.66652911901474,0.66652911901474,1.0,1.0,-1.634709358215332,0.7036618590354919,0.9310475587844848,0.1951339989900589,0.0,0.0,0.7373409867286682,72.9604263305664,89.0,-54.97616958618164,-19748.6953125,450.98236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6947937011719,310.1192932128906,278.1499938964844,0.0,18000.0,313.1499938964844,21690.30078125,20160.0,0.0,0.0,0.4613686203956604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0310367345809937,1.0310481786727903,-1.1360532880644314e-05,0.0,0.0004682304861489,0.0,0.0,145.9890594482422,0.0,0.0,0.0,0.5836678147315979,4.0,0.0,1.0
564360,293.13916015625,297.1499938964844,293.1499938964844,0.1192916110157966,-2639.775390625,304.1479187011719,0.7222689390182495,0.1852672100067138,0.1687633991241455,294.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2254943847656,0.4436224699020386,0.050000000745058,0.0498140417039394,293.2309875488281,297.1499938964844,293.1499938964844,0.3438340127468109,-4760.83349609375,304.1575927734375,0.9583584070205688,0.4330881536006927,0.3041378557682037,293.088134765625,297.1499938964844,293.1499938964844,0.4134581983089447,-7450.14599609375,304.1585693359375,0.9990000128746032,0.5706138610839844,0.4759323894977569,293.1932678222656,297.1499938964844,293.1499938964844,0.0137612372636795,-3602.64794921875,303.8236694335937,0.4436224699020386,0.050000000745058,0.2362963706254959,291.2076110839844,291.1499938964844,259.6244506835937,258.0657653808594,279.1837158203125,293.9825439453125,291.19683837890625,1.0,0.3442105054855346,0.667271077632904,0.667271077632904,1.0,1.0,-1.6466830968856812,0.7095291614532471,0.937153935432434,0.1975474506616592,0.0,0.0,0.7395265698432922,75.46592712402344,107.0,-122.6339340209961,-19708.47265625,464.9858093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7683410644531,310.0640563964844,278.1499938964844,0.0,18000.0,313.1499938964844,20640.353515625,20160.0,0.0,0.0,0.4574652910232544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0009325742721558,1.0009434223175049,-1.0751628906291444e-05,0.0,0.0004642691055778,0.0,0.0,133.97763061523438,0.0,0.0,0.0,0.5822696089744568,4.0,0.0,1.0
564420,293.1396789550781,297.1499938964844,293.1499938964844,0.1200112849473953,-2653.6064453125,304.1470031738281,0.7167611718177795,0.1853009611368179,0.1689036041498184,294.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.4382520616054535,0.050000000745058,0.0499364770948886,293.2324523925781,297.1499938964844,293.1499938964844,0.3444072902202606,-4768.4150390625,304.1552124023437,0.948801577091217,0.4317706227302551,0.3033211529254913,293.0986328125,297.1499938964844,293.1499938964844,0.4271533489227295,-7657.34130859375,304.13214111328125,0.9990000128746032,0.5693460702896118,0.4879815280437469,293.19390869140625,297.1499938964844,293.1499938964844,0.0138705614954233,-3624.777099609375,303.8127136230469,0.4382520616054535,0.050000000745058,0.2368771433830261,291.14801025390625,291.1499938964844,259.64288330078125,258.08154296875,279.1701354980469,293.9640197753906,291.1408996582031,1.0,0.3495922982692718,0.6672609448432922,0.6672609448432922,1.0,1.0,-1.6627789735794067,0.7169723510742188,0.945806622505188,0.2003646492958068,0.0,0.0,0.7457641363143921,78.82880401611328,107.0,-132.99972534179688,-19848.279296875,484.08392333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7943725585937,310.06304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,20235.05078125,20160.0,0.0,0.0,0.4539328813552856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0025975704193115,1.002608299255371,-1.0680227205739357e-05,0.0,0.0004606841830536,0.0,0.0,133.673095703125,0.0,0.0,0.0,0.5824824571609497,4.0,0.0,1.0
564480,293.14019775390625,297.1499938964844,293.1499938964844,0.1206481754779815,-2665.73779296875,304.1463928222656,0.7100955247879028,0.1853303164243698,0.1690765470266342,294.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128234863281,0.4322929382324219,0.050000000745058,0.0500874854624271,293.2340393066406,297.1499938964844,293.1499938964844,0.3446658849716186,-4772.15673828125,304.1537780761719,0.9374147057533264,0.4304191470146179,0.3025062084197998,293.1181640625,297.1499938964844,293.1499938964844,0.4432421326637268,-7896.87548828125,304.10614013671875,0.9990000128746032,0.5661691427230835,0.5024452209472656,293.19549560546875,297.1499938964844,293.1499938964844,0.0139720691367983,-3645.08056640625,303.7994384765625,0.4322929382324219,0.050000000745058,0.2375934571027755,291.10113525390625,291.1499938964844,259.6610412597656,258.0971069335937,279.1561584472656,293.9370422363281,291.0943908691406,1.0,0.3560587763786316,0.666522204875946,0.666522204875946,1.0,1.0,-1.6823593378067017,0.7257072329521179,0.9566521048545836,0.2034802734851837,0.0,0.0,0.7537224888801575,82.9764404296875,110.0,-132.2556610107422,-20027.763671875,507.9264526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7595520019531,310.0330505371094,278.1499938964844,0.0,18000.0,313.1499938964844,20002.37890625,20160.0,0.0,0.0,0.4510166943073272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0128626823425293,1.0128734111785889,-1.0753240530902984e-05,0.0,0.0004577245854306,0.0,0.0,136.47329711914062,0.0,0.0,0.0,0.5867617130279541,4.0,0.0,1.0
564540,293.1407775878906,297.1499938964844,293.1499938964844,0.1212441027164459,-2677.070068359375,304.1459655761719,0.7043774127960205,0.1853413134813308,0.1692191809415817,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.066650390625,0.4276659786701202,0.050000000745058,0.0502179823815822,293.2355651855469,297.1499938964844,293.1499938964844,0.3448341190814972,-4774.7529296875,304.1528015136719,0.9277332425117492,0.4290505647659302,0.3016573190689087,293.1443786621094,297.1499938964844,293.1499938964844,0.457505851984024,-8105.2197265625,304.0883178710937,0.9990000128746032,0.5614272356033325,0.5146183967590332,293.19793701171875,297.1499938964844,293.1499938964844,0.0140548683702945,-3662.68115234375,303.78350830078125,0.4276659786701202,0.050000000745058,0.2382124811410904,291.0558166503906,291.1499938964844,259.67889404296875,258.1124267578125,279.1455078125,293.9060974121094,291.0501708984375,1.0,0.3611414432525635,0.665483832359314,0.665483832359314,1.0,1.0,-1.6986534595489502,0.732754111289978,0.9658992886543274,0.2059443891048431,0.0,0.0,0.7645741105079651,86.55645751953125,110.0,-125.71676635742188,-20190.33984375,528.5152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6664733886719,309.9803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,19825.21875,20160.0,0.0,0.0,0.4488129913806915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0301538705825806,1.0301647186279297,-1.0927694347628858e-05,0.0,0.000455488130683,0.0,0.0,141.754150390625,0.0,0.0,0.0,0.5944072008132935,4.0,0.0,1.0
564600,293.1415710449219,297.1499938964844,293.1499938964844,0.1217041909694671,-2685.77783203125,304.1458740234375,0.6993315815925598,0.1853020936250686,0.1693218350410461,294.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.4238068461418152,0.050000000745058,0.0503373518586158,293.23712158203125,297.1499938964844,293.1499938964844,0.3446843326091766,-4773.54443359375,304.152587890625,0.9191872477531432,0.4276627898216247,0.3007890284061432,293.1734313964844,297.1499938964844,293.1499938964844,0.4703852832317352,-8290.5693359375,304.076171875,0.9990000128746032,0.5557986497879028,0.5254911184310913,293.201171875,297.1499938964844,293.1499938964844,0.0141125163063406,-3675.9765625,303.7653503417969,0.4238068461418152,0.050000000745058,0.2387787252664566,291.0205078125,291.1499938964844,259.6964111328125,258.12750244140625,279.1379089355469,293.8761291503906,291.0160827636719,1.0,0.3658435642719269,0.6642972230911255,0.6642972230911255,1.0,1.0,-1.7129935026168823,0.7388371825218201,0.974156379699707,0.2079522013664245,0.0,0.0,0.7767840623855591,89.82319641113281,113.0,-110.12550354003906,-20340.24609375,547.2830200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5252685546875,309.9061584472656,278.1499938964844,0.0,18000.0,313.1499938964844,19696.21484375,19080.0,0.0,0.0,0.4473257958889007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0529866218566897,1.0529978275299072,-1.118735053751152e-05,0.0,0.0004539788351394,0.0,0.0,149.19387817382812,0.0,0.0,0.0,0.5896142721176147,4.0,0.0,1.0
564660,293.1425170898437,297.1499938964844,293.1499938964844,0.1222960725426673,-2697.040283203125,304.1455383300781,0.6926085352897644,0.1852210611104965,0.169425755739212,294.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9856262207031,0.4189424514770508,0.050000000745058,0.0505038313567638,293.238525390625,297.1499938964844,293.1499938964844,0.344933271408081,-4777.0283203125,304.1516418457031,0.9086384177207948,0.4262831211090088,0.2999506592750549,293.1996154785156,297.1499938964844,293.1499938964844,0.4731974005699157,-8316.796875,304.0847473144531,0.992680847644806,0.5503518581390381,0.52436363697052,293.20477294921875,297.1499938964844,293.1499938964844,0.0142041193321347,-3695.565673828125,303.7450561523437,0.4189424514770508,0.050000000745058,0.2395684272050857,290.9736633300781,291.1499938964844,259.71356201171875,258.1423034667969,279.14013671875,293.8573913574219,290.96875,1.0,0.3697780668735504,0.6639249324798584,0.6639249324798584,1.0,1.0,-1.7134733200073242,0.7390245199203491,0.9744488000869752,0.2072789520025253,0.0,0.0,0.7931047677993774,94.03068542480467,113.0,-113.82966613769533,-20283.7265625,559.316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36871337890625,309.7873840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18769.57421875,19080.0,0.0,0.0,0.44629767537117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0581870079040527,1.058198094367981,-1.104446164390538e-05,0.0,0.0004529354046098,0.0,0.0,148.982177734375,0.0,0.0,0.0,0.6040751338005066,4.0,0.0,1.0
564720,293.1437683105469,297.1499938964844,293.1499938964844,0.1224037781357765,-2698.891845703125,304.14617919921875,0.6858940124511719,0.1850721389055252,0.1694906055927276,294.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.966796875,0.414354532957077,0.050000000745058,0.0506794676184654,293.24005126953125,297.1499938964844,293.1499938964844,0.3439183533191681,-4765.48291015625,304.1532287597656,0.8989658355712891,0.4248625338077545,0.2991123497486114,293.2155456542969,297.1499938964844,293.1499938964844,0.4691811203956604,-8257.7890625,304.1037902832031,0.9830768704414368,0.5465812683105469,0.5202464461326599,293.20855712890625,297.1499938964844,293.1499938964844,0.0142445676028728,-3703.89111328125,303.7249755859375,0.414354532957077,0.050000000745058,0.2404015660285949,290.9670715332031,291.1499938964844,259.7303771972656,258.1568603515625,279.14727783203125,293.85552978515625,290.9686584472656,1.0,0.3729645609855652,0.6643205285072327,0.6643205285072327,1.0,1.0,-1.7066643238067627,0.7358261942863464,0.9708381295204164,0.2069866955280304,0.0,0.0,0.8062171936035156,98.3852996826172,116.0,-54.67593002319336,-20283.61328125,568.013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2059326171875,309.7353210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18570.0234375,19080.0,0.0,0.0,0.4456497430801391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.085150957107544,1.0851622819900513,-1.1350279237376526e-05,0.0,0.0004522778326645,0.0,0.0,158.0648193359375,0.0,0.0,0.0,0.615939199924469,4.0,0.0,1.0
564780,293.1451110839844,297.1499938964844,293.1499938964844,0.1222748011350631,-2696.267333984375,304.1470947265625,0.6806434988975525,0.1848852634429931,0.169473722577095,294.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765014648437,0.4109501838684082,0.050000000745058,0.0508224889636039,293.24176025390625,297.1499938964844,293.1499938964844,0.3423430919647217,-4747.470703125,304.1554870605469,0.8914300799369812,0.4233848750591278,0.2982116341590881,293.2247619628906,297.1499938964844,293.1499938964844,0.4664961993694305,-8213.2919921875,304.11700439453125,0.9751657843589784,0.5439400672912598,0.5174182057380676,293.2121887207031,297.1499938964844,293.1499938964844,0.0142436809837818,-3704.984619140625,303.70526123046875,0.4109501838684082,0.050000000745058,0.2410800158977508,290.9794311523437,291.1499938964844,259.746826171875,258.1711120605469,279.154296875,293.8622131347656,290.9810791015625,1.0,0.3757655918598175,0.6650660037994385,0.6650660037994385,1.0,1.0,-1.7027558088302612,0.7343514561653137,0.9684044122695924,0.2066348046064376,0.0,0.0,0.8163517713546753,101.94065856933594,116.0,-14.54302215576172,-20278.505859375,575.7284545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0387268066406,309.6640319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18574.55859375,19080.0,0.0,0.0,0.4453780651092529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1085439920425415,1.1085556745529177,-1.166292804555269e-05,0.0,0.0004520021320786,0.0,0.0,166.6805419921875,0.0,0.0,0.0,0.6265904307365417,4.0,0.0,1.0
564840,293.1463928222656,297.1499938964844,293.1499938964844,0.1221357882022857,-2693.524658203125,304.1478881835937,0.6762310266494751,0.1846962422132492,0.1694227904081344,294.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9873352050781,0.4081717133522033,0.050000000745058,0.0509473532438278,293.2435607910156,297.1499938964844,293.1499938964844,0.3407530784606933,-4729.42919921875,304.1573791503906,0.8849764466285706,0.4218735992908478,0.2972663342952728,293.2301940917969,297.1499938964844,293.1499938964844,0.4644984900951385,-8180.3125,304.1265869140625,0.96831214427948,0.5419248938560486,0.5153681635856628,293.215576171875,297.1499938964844,293.1499938964844,0.0142369493842124,-3705.3759765625,303.6855773925781,0.4081717133522033,0.050000000745058,0.2416723072528839,290.9897766113281,291.1499938964844,259.76287841796875,258.18505859375,279.1605224609375,293.8728942871094,290.9910888671875,1.0,0.3782323598861694,0.6660631895065308,0.6660631895065308,1.0,1.0,-1.6996428966522217,0.7333569526672363,0.9662858843803406,0.2065403163433075,0.0,0.0,0.8259856700897217,105.04999542236328,119.0,4.847379207611084,-20262.748046875,582.6483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8732604980469,309.5828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18609.01171875,19080.0,0.0,0.0,0.4454215168952942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.129391074180603,1.1294031143188477,-1.1954028195759747e-05,0.0,0.0004520462243817,0.0,0.0,174.70936584472656,0.0,0.0,0.0,0.6362801194190979,4.0,0.0,1.0
564900,293.14752197265625,297.1499938964844,293.1499938964844,0.1220025047659874,-2690.929931640625,304.14849853515625,0.6724488735198975,0.1845190227031707,0.1693640053272247,294.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964904785156,0.405816912651062,0.050000000745058,0.0510586090385913,293.24530029296875,297.1499938964844,293.1499938964844,0.3391522169113159,-4711.36962890625,304.158935546875,0.8793153166770935,0.4203420281410217,0.2962926626205444,293.2333984375,297.1499938964844,293.1499938964844,0.4628780782222748,-8153.900390625,304.1337585449219,0.9622468948364258,0.5402786135673523,0.5137673616409302,293.2186584472656,297.1499938964844,293.1499938964844,0.0142259737476706,-3705.2275390625,303.66607666015625,0.405816912651062,0.050000000745058,0.2422000616788864,290.9985656738281,291.1499938964844,259.77850341796875,258.1986999511719,279.16571044921875,293.8854675292969,290.999755859375,1.0,0.3804312348365783,0.6672436594963074,0.6672436594963074,1.0,1.0,-1.6969773769378662,0.7326480150222778,0.9643293619155884,0.2066059410572052,0.0,0.0,0.8351919651031494,107.82251739501952,119.0,13.963568687438965,-20243.203125,588.8695678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7135009765625,309.4998474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18640.181640625,18000.0,0.0,0.0,0.4457347989082336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.148782730102539,1.1487950086593628,-1.2229344974912236e-05,0.0,0.0004523641546256,0.0,0.0,182.4196929931641,0.0,0.0,0.0,0.6303281784057617,4.0,0.0,1.0
564960,293.14849853515625,297.1499938964844,293.1499938964844,0.1221238821744918,-2693.330078125,304.1485290527344,0.6691470742225647,0.1843575090169906,0.1693074852228164,294.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9897155761719,0.4037587940692901,0.050000000745058,0.0511594898998737,293.2470092773437,297.1499938964844,293.1499938964844,0.3382182419300079,-4701.333984375,304.15899658203125,0.8742505311965942,0.418800413608551,0.2952999770641327,293.2352294921875,297.1499938964844,293.1499938964844,0.4623771905899048,-8145.02685546875,304.1375732421875,0.9567769169807434,0.5388616919517517,0.5124342441558838,293.2214660644531,297.1499938964844,293.1499938964844,0.0142430337145924,-3711.275634765625,303.6458740234375,0.4037587940692901,0.050000000745058,0.2426785826683044,290.98443603515625,291.1499938964844,259.7937316894531,258.2120361328125,279.169921875,293.8989562988281,290.9814758300781,1.0,0.3824159204959869,0.6685584187507629,0.6685584187507629,1.0,1.0,-1.6945677995681765,0.7321115732192993,0.9624562859535216,0.2067722529172897,0.0,0.0,0.8473904728889465,110.33673095703124,122.0,-19.04290199279785,-20119.4609375,594.4978637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.578125,309.3712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17862.65625,18000.0,0.0,0.0,0.4461009800434112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1434731483459473,1.143485188484192,-1.1979600458289497e-05,0.0,0.0004527357814367,0.0,0.0,178.4823760986328,0.0,0.0,0.0,0.6402488946914673,4.0,0.0,1.0
565020,293.1493530273437,297.1499938964844,293.1499938964844,0.1221432387828826,-2693.712646484375,304.1487731933594,0.666221559047699,0.1842110753059387,0.1692577302455902,294.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9780578613281,0.4019158482551574,0.050000000745058,0.0512522310018539,293.2486267089844,297.1499938964844,293.1499938964844,0.3369739055633545,-4687.564453125,304.1596374511719,0.8696527481079102,0.4172530174255371,0.294297456741333,293.2361755371094,297.1499938964844,293.1499938964844,0.4615958929061889,-8132.20654296875,304.1412658691406,0.951773464679718,0.5375915765762329,0.5112706422805786,293.2239990234375,297.1499938964844,293.1499938964844,0.0142436614260077,-3713.93505859375,303.6261901855469,0.4019158482551574,0.050000000745058,0.2431185096502304,290.9773864746094,291.1499938964844,259.8085021972656,258.2250061035156,279.1732177734375,293.9127197265625,290.977783203125,1.0,0.3842281103134155,0.669969379901886,0.669969379901886,1.0,1.0,-1.6923184394836426,0.7316847443580627,0.9606337547302246,0.2070033550262451,0.0,0.0,0.8597337603569031,112.64768981933594,122.0,-10.12019157409668,-20111.60546875,599.6322021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45465087890625,309.3111877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17674.283203125,18000.0,0.0,0.0,0.4466047883033752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.160596251487732,1.160608410835266,-1.2176577001810074e-05,0.0,0.0004532470775302,0.0,0.0,184.8907470703125,0.0,0.0,0.0,0.6480005979537964,4.0,0.0,1.0
565080,293.15008544921875,297.1499938964844,293.1499938964844,0.1220476627349853,-2691.86279296875,304.149169921875,0.6635854840278625,0.1840750724077224,0.1692132204771042,294.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9815368652344,0.4002284109592438,0.050000000745058,0.0513386912643909,293.250244140625,297.1499938964844,293.1499938964844,0.3353781998157501,-4669.67529296875,304.1607666015625,0.8654123544692993,0.4156889915466308,0.2932816743850708,293.2366943359375,297.1499938964844,293.1499938964844,0.4604189991950989,-8113.85693359375,304.1449890136719,0.9471254348754884,0.5364018082618713,0.510205090045929,293.226318359375,297.1499938964844,293.1499938964844,0.0142255900427699,-3712.88037109375,303.6072082519531,0.4002284109592438,0.050000000745058,0.2435286492109298,290.9830322265625,291.1499938964844,259.82281494140625,258.2376403808594,279.1756896972656,293.92633056640625,290.984130859375,1.0,0.3859006464481354,0.6714456677436829,0.6714456677436829,1.0,1.0,-1.6901414394378662,0.7313116788864136,0.9588297605514526,0.207268625497818,0.0,0.0,0.8703255653381348,114.80091857910156,125.0,3.444467306137085,-20109.060546875,604.3472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33746337890625,309.25714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17622.154296875,18000.0,0.0,0.0,0.4472867250442505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1783726215362549,1.1783850193023682,-1.2417272046150174e-05,0.0,0.0004539391666185,0.0,0.0,192.073486328125,0.0,0.0,0.0,0.6562120318412781,4.0,0.0,1.0
565140,293.1507263183594,297.1499938964844,293.1499938964844,0.1219293475151062,-2689.579345703125,304.1495361328125,0.6611761450767517,0.1839467883110046,0.1691722273826599,294.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9892578125,0.398654580116272,0.050000000745058,0.0514202490448951,293.2518310546875,297.1499938964844,293.1499938964844,0.3336861133575439,-4650.703125,304.1618957519531,0.8614509105682373,0.4141077399253845,0.2922504842281341,293.23687744140625,297.1499938964844,293.1499938964844,0.4591573774814605,-8094.6181640625,304.1481628417969,0.9427548050880432,0.5352622270584106,0.5091950297355652,293.2284240722656,297.1499938964844,293.1499938964844,0.0142020508646965,-3710.7998046875,303.5884094238281,0.398654580116272,0.050000000745058,0.2439155280590057,290.9913024902344,291.1499938964844,259.8366394042969,258.2499389648437,279.1775817871094,293.9396667480469,290.9925842285156,1.0,0.3874596655368805,0.6729673147201538,0.6729673147201538,1.0,1.0,-1.6879853010177612,0.7309591770172119,0.9570261240005492,0.2075489461421966,0.0,0.0,0.8800811171531677,116.8304443359375,125.0,13.016249656677246,-20104.962890625,608.7078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2279052734375,309.2060852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17622.740234375,18000.0,0.0,0.0,0.4481200575828552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.195221781730652,1.1952344179153442,-1.2660260836128144e-05,0.0,0.0004547848948277,0.0,0.0,199.18893432617188,0.0,0.0,0.0,0.6641140580177307,4.0,0.0,1.0
565200,293.1513061523437,297.1499938964844,293.1499938964844,0.1218025311827659,-2687.139404296875,304.1498413085937,0.6589474678039551,0.1838244646787643,0.1691336035728454,294.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9982604980469,0.3971638679504394,0.050000000745058,0.0514979474246501,293.2533874511719,297.1499938964844,293.1499938964844,0.3319421708583832,-4631.16552734375,304.16290283203125,0.857713520526886,0.4125109016895294,0.2912049889564514,293.2369079589844,297.1499938964844,293.1499938964844,0.4578558206558227,-8075.09716796875,304.15087890625,0.9386102557182312,0.5341576933860779,0.5082206726074219,293.2304382324219,297.1499938964844,293.1499938964844,0.0141753796488046,-3708.16259765625,303.5697021484375,0.3971638679504394,0.050000000745058,0.2442840933799743,291.0005187988281,291.1499938964844,259.8500061035156,258.2618103027344,279.178955078125,293.9527587890625,291.0018920898437,1.0,0.3889272212982178,0.6745203137397766,0.6745203137397766,1.0,1.0,-1.6858314275741575,0.7306118011474609,0.9552196264266968,0.2078341990709304,0.0,0.0,0.8891274929046631,118.76232147216795,128.0,19.268842697143555,-20099.23828125,612.7776489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273803710937,309.1588439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17642.283203125,18000.0,0.0,0.0,0.449071317911148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2108947038650513,1.2109075784683228,-1.2893680832348764e-05,0.0,0.0004557502979878,0.0,0.0,206.02183532714844,0.0,0.0,0.0,0.6715111136436462,4.0,0.0,1.0
565260,293.1579284667969,297.1499938964844,293.1499938964844,0.1211625039577484,-2675.41552734375,304.15106201171875,0.655868411064148,0.1825069189071655,0.1685192286968231,294.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.00848388671875,0.3955641388893127,0.050000000745058,0.0515814200043678,293.26092529296875,297.1499938964844,293.1499938964844,0.3295579850673675,-4604.21728515625,304.1649169921875,0.8534432053565979,0.409721165895462,0.2897063791751861,293.2427978515625,297.1499938964844,293.1499938964844,0.4558940529823303,-8045.9990234375,304.154296875,0.9338480234146118,0.5319005846977234,0.5066784024238586,293.2388916015625,297.1499938964844,293.1499938964844,0.0140874087810516,-3698.656005859375,303.5332336425781,0.3955641388893127,0.050000000745058,0.2446800619363784,291.0112609863281,291.1499938964844,259.8631591796875,258.2735900878906,279.1835632324219,293.974365234375,291.01318359375,1.0,0.3902539610862732,0.6765333414077759,0.6765333414077759,1.0,1.0,-1.6815959215164185,0.7294557690620422,0.9521400928497314,0.2079440802335739,0.0,0.0,0.897319495677948,120.8067626953125,128.0,26.442317962646484,-20075.69140625,615.7239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0381164550781,309.1205749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17670.53515625,18000.0,0.0,0.0,0.4501010775566101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2252124547958374,1.225225567817688,-1.3111874977767002e-05,0.0,0.0004567953874357,0.0,0.0,212.43360900878903,0.0,0.0,0.0,0.6782885789871216,4.0,0.0,1.0
565320,293.1618957519531,297.1499938964844,293.1499938964844,0.1202378198504448,-2658.537109375,304.1525573730469,0.652555525302887,0.1816222071647644,0.167644664645195,294.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.023193359375,0.393973171710968,0.050000000745058,0.0516641363501548,293.265869140625,297.1499938964844,293.1499938964844,0.3267393410205841,-4572.30322265625,304.1673278808594,0.8491117358207703,0.4073398411273956,0.2880009412765503,293.2461242675781,297.1499938964844,293.1499938964844,0.4534311294555664,-8009.82275390625,304.1579895019531,0.9289954900741576,0.5300666689872742,0.5048819780349731,293.2459716796875,297.1499938964844,293.1499938964844,0.0140142468735575,-3689.955810546875,303.4992980957031,0.393973171710968,0.050000000745058,0.2450724244117736,291.0271911621094,291.1499938964844,259.8764953613281,258.2854919433594,279.1889953613281,294.0018310546875,291.0297546386719,1.0,0.3914527297019958,0.678891122341156,0.678891122341156,1.0,1.0,-1.6763877868652344,0.7279907464981079,0.9483969807624816,0.207977220416069,0.0,0.0,0.903939962387085,122.81481170654295,116.0,36.39042282104492,-20044.685546875,617.8793334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.964111328125,309.0923767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17710.58203125,18000.0,0.0,0.0,0.451141357421875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.237713098526001,1.2377264499664309,-1.330789291387191e-05,0.0,0.0004578511288855,0.0,0.0,218.1845550537109,0.0,0.0,0.0,0.6842036247253418,4.0,0.0,1.0
565380,293.1640930175781,297.1499938964844,293.1499938964844,0.119486890733242,-2644.785400390625,304.1534423828125,0.6517267823219299,0.1810373961925506,0.1669939011335373,294.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.3939874768257141,0.050000000745058,0.0516634359955787,293.2691345214844,297.1499938964844,293.1499938964844,0.3240601122379303,-4542.06298828125,304.1690368652344,0.8476641178131104,0.4052323997020721,0.2864488363265991,293.2477722167969,297.1499938964844,293.1499938964844,0.451081782579422,-7975.65576171875,304.1607971191406,0.9278960227966307,0.5285244584083557,0.5033065676689148,293.25177001953125,297.1499938964844,293.1499938964844,0.0139068095013499,-3675.51708984375,303.4678039550781,0.3939874768257141,0.050000000745058,0.2450691014528274,291.0450439453125,291.1499938964844,259.8899230957031,258.2975158691406,279.1938781738281,294.03106689453125,291.0476989746094,1.0,0.3905123472213745,0.6814578771591187,0.6814578771591187,1.0,1.0,-1.6713435649871826,0.7266618013381958,0.944681704044342,0.2081101536750793,0.0,0.0,0.9091498851776124,122.71397399902344,116.0,42.98084259033203,-20013.736328125,614.1268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9056091308594,309.0717468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17758.3984375,18000.0,0.0,0.0,0.452159583568573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.247952938079834,1.2479664087295532,-1.3473268154484686e-05,0.0,0.0004588844894897,0.0,0.0,223.0142974853516,0.0,0.0,0.0,0.6890689134597778,4.0,0.0,1.0
565440,293.1652526855469,297.1499938964844,293.1499938964844,0.1188649088144302,-2633.36376953125,304.1539306640625,0.6524435877799988,0.1806312948465347,0.166500449180603,294.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590515136719,0.3950020670890808,0.050000000745058,0.0516108125448226,293.2713623046875,297.1499938964844,293.1499938964844,0.3214974105358124,-4513.2080078125,304.17022705078125,0.8479874134063721,0.4032845497131347,0.285003125667572,293.2483825683594,297.1499938964844,293.1499938964844,0.4488445222377777,-7943.39208984375,304.16290283203125,0.9291412234306335,0.5271666049957275,0.5018951296806335,293.2564697265625,297.1499938964844,293.1499938964844,0.0137810828164219,-3657.830810546875,303.4384765625,0.3950020670890808,0.050000000745058,0.2448194622993469,291.0634765625,291.1499938964844,259.9034729003906,258.30963134765625,279.1977233886719,294.0595703125,291.066162109375,1.0,0.388646125793457,0.6841332912445068,0.6841332912445068,1.0,1.0,-1.6664738655090332,0.7254340052604675,0.9410399198532104,0.2082881033420562,0.0,0.0,0.9130784273147584,121.30127716064452,104.0,47.13361358642578,-19984.25390625,606.78857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8620910644531,309.0589294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17805.357421875,18000.0,0.0,0.0,0.4531288743019104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2561229467391968,1.2561365365982056,-1.360812075290596e-05,0.0,0.0004598681989591,0.0,0.0,226.9433441162109,0.0,0.0,0.0,0.6929584741592407,4.0,0.0,1.0
