time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
565500,293.165771484375,297.1499938964844,293.1499938964844,0.1183190122246742,-2623.30615234375,304.1542053222656,0.6542769074440002,0.1803382337093353,0.1661047935485839,294.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.3967093527317047,0.050000000745058,0.051521860063076,293.2729797363281,297.1499938964844,293.1499938964844,0.3189923465251922,-4485.02392578125,304.1711120605469,0.849589467048645,0.4014310836791992,0.2836199402809143,293.2483215332031,297.1499938964844,293.1499938964844,0.4466646611690521,-7912.14453125,304.1645202636719,0.9320908784866332,0.5259313583374023,0.5005929470062256,293.2601928710937,297.1499938964844,293.1499938964844,0.0136440554633736,-3637.912841796875,303.4110412597656,0.3967093527317047,0.050000000745058,0.2443975210189819,291.0824890136719,291.1499938964844,259.9171447753906,258.32183837890625,279.21270751953125,294.0861511230469,291.085693359375,1.0,0.3859918117523193,0.6848509311676025,0.6848509311676025,1.0,1.0,-1.6616874933242798,0.7235572934150696,0.9381301403045654,0.2077954560518264,0.0,0.0,0.9156821966171264,118.97035217285156,104.0,52.27603912353516,-19947.890625,596.9471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8331604003906,309.0556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17850.341796875,19080.0,0.0,0.0,0.4540255665779114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2623283863067627,1.262342095375061,-1.371319558529649e-05,0.0,0.0004607782466337,0.0,0.0,229.98345947265625,0.0,0.0,0.0,0.7109145522117615,4.0,0.0,1.0
565560,293.1658935546875,297.1499938964844,293.1499938964844,0.1175456941127777,-2608.692626953125,304.1548767089844,0.6570258736610413,0.1801162511110305,0.1657634079456329,294.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.3989509642124176,0.050000000745058,0.051405094563961,293.27423095703125,297.1499938964844,293.1499938964844,0.3157860338687897,-4448.35498046875,304.1731262207031,0.8522447347640991,0.3996244966983795,0.2822642922401428,293.2478942871094,297.1499938964844,293.1499938964844,0.4435134530067444,-7866.2880859375,304.1676330566406,0.9364272952079772,0.5247691869735718,0.4993540942668915,293.26318359375,297.1499938964844,293.1499938964844,0.0134672317653894,-3608.990966796875,303.3865966796875,0.3989509642124176,0.050000000745058,0.2438436299562454,291.1270446777344,291.1499938964844,259.93084716796875,258.3341064453125,279.2388610839844,294.1102905273437,291.1348876953125,1.0,0.3827066719532013,0.6843876242637634,0.6843876242637634,1.0,1.0,-1.656882882118225,0.7211492657661438,0.9357336163520812,0.2067778706550598,0.0,0.0,0.9130173921585084,115.93505096435548,92.0,96.05089569091795,-19998.283203125,585.158935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8057556152344,309.10546875,278.1499938964844,0.0,18000.0,313.1499938964844,18675.544921875,19080.0,0.0,0.0,0.4549609720706939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2919669151306152,1.291981220245361,-1.4359536180563737e-05,0.0,0.0004617275553755,0.0,0.0,246.5058441162109,0.0,0.0,0.0,0.712404191493988,4.0,0.0,1.0
565620,293.1657409667969,297.1499938964844,293.1499938964844,0.116852082312107,-2595.623291015625,304.1552429199219,0.660589337348938,0.1799436509609222,0.1654550284147262,294.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.4016396105289459,0.050000000745058,0.0512666143476963,293.2752990722656,297.1499938964844,293.1499938964844,0.312721699476242,-4413.4697265625,304.1744689941406,0.8558307886123657,0.3978393375873565,0.2809149324893951,293.2472839355469,297.1499938964844,293.1499938964844,0.4405490159988403,-7823.59033203125,304.1697998046875,0.9419296979904176,0.5236519575119019,0.498146116733551,293.2655639648437,297.1499938964844,293.1499938964844,0.0132913850247859,-3580.24658203125,303.36328125,0.4016396105289459,0.050000000745058,0.2431867569684982,291.1697692871094,291.1499938964844,259.94464111328125,258.346435546875,279.2637634277344,294.13201904296875,291.1749267578125,1.0,0.3789015412330627,0.6839243173599243,0.6839243173599243,1.0,1.0,-1.6520065069198608,0.7187065482139587,0.933299958705902,0.2057463675737381,0.0,0.0,0.9073174595832824,112.34903717041016,92.0,99.58727264404295,-19949.435546875,571.8377075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7909545898437,309.10791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18952.73828125,19080.0,0.0,0.0,0.4558151662349701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2946633100509644,1.2946778535842896,-1.44645773616503e-05,0.0,0.0004625944420695,0.0,0.0,248.58106994628903,0.0,0.0,0.0,0.7138515114784241,4.0,0.0,1.0
565680,293.1654052734375,297.1499938964844,293.1499938964844,0.1162808015942573,-2584.9228515625,304.1553039550781,0.6649174094200134,0.1798096448183059,0.1651699095964431,294.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.404744029045105,0.050000000745058,0.0511111989617347,293.2762145996094,297.1499938964844,293.1499938964844,0.3099357485771179,-4381.92822265625,304.1750793457031,0.8602893352508545,0.3960723876953125,0.2795670330524444,293.2464599609375,297.1499938964844,293.1499938964844,0.4379724860191345,-7786.88525390625,304.1708679199219,0.9484232664108276,0.522580623626709,0.4969644248485565,293.2674865722656,297.1499938964844,293.1499938964844,0.0131253972649574,-3553.476806640625,303.3402099609375,0.404744029045105,0.050000000745058,0.2424495220184326,291.20147705078125,291.1499938964844,259.95849609375,258.3587951660156,279.2876281738281,294.1517944335937,291.2057800292969,1.0,0.3746679723262787,0.6834610104560852,0.6834610104560852,1.0,1.0,-1.6470690965652466,0.7162362933158875,0.930832862854004,0.2047045677900314,0.0,0.0,0.9006825089454651,108.3333969116211,80.0,92.50999450683594,-19888.05859375,557.345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79425048828125,309.1132202148437,278.1499938964844,0.0,18000.0,313.1499938964844,19117.322265625,19080.0,0.0,0.0,0.4565000832080841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2912840843200684,1.291298508644104,-1.4448732144956011e-05,0.0,0.0004632895579561,0.0,0.0,247.3368530273437,0.0,0.0,0.0,0.7123611569404602,4.0,0.0,1.0
565740,293.1649169921875,297.1499938964844,293.1499938964844,0.1157681420445442,-2575.343505859375,304.1552734375,0.669996440410614,0.1797063648700714,0.1649033427238464,294.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2223815917969,0.4082878232002258,0.050000000745058,0.0509424582123756,293.2770080566406,297.1499938964844,293.1499938964844,0.3072696030139923,-4351.79736328125,304.17535400390625,0.865608274936676,0.394317626953125,0.2782199382781982,293.2454833984375,297.1499938964844,293.1499938964844,0.4355725049972534,-7752.89794921875,304.1714172363281,0.9557523131370544,0.5215498208999634,0.4958102107048034,293.26904296875,297.1499938964844,293.1499938964844,0.0129634402692317,-3527.28271484375,303.3175964355469,0.4082878232002258,0.050000000745058,0.2416490912437439,291.22882080078125,291.1499938964844,259.97235107421875,258.3711853027344,279.3106689453125,294.16998291015625,291.2326354980469,1.0,0.3700751662254333,0.6829977035522461,0.6829977035522461,1.0,1.0,-1.6420928239822388,0.7137486934661865,0.9283441305160522,0.2036566883325576,0.0,0.0,0.892669677734375,103.98006439208984,80.0,83.88636016845703,-19821.8203125,541.9658813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8157043457031,309.1258239746094,278.1499938964844,0.0,18000.0,313.1499938964844,19227.185546875,19080.0,0.0,0.0,0.4569777548313141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.283797025680542,1.2838114500045776,-1.4356503015733324e-05,0.0,0.00046377434046,0.0,0.0,243.93032836914065,0.0,0.0,0.0,0.7088531255722046,4.0,0.0,1.0
565800,293.16436767578125,297.1499938964844,293.1499938964844,0.115299291908741,-2566.59716796875,304.1551818847656,0.6758263111114502,0.1796279549598693,0.1646517366170883,294.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.24737548828125,0.4123376607894897,0.050000000745058,0.0507634095847606,293.2777099609375,297.1499938964844,293.1499938964844,0.3046903610229492,-4322.669921875,304.1754455566406,0.871795117855072,0.3925696909427643,0.2768716812133789,293.244384765625,297.1499938964844,293.1499938964844,0.4333073794841766,-7720.9560546875,304.1716613769531,0.9637486934661864,0.5205533504486084,0.4946806132793426,293.27032470703125,297.1499938964844,293.1499938964844,0.0128042316064238,-3501.416748046875,303.2953491210937,0.4123376607894897,0.050000000745058,0.2407997697591781,291.2531433105469,291.1499938964844,259.9862365722656,258.3835754394531,279.3330078125,294.1867980957031,291.25653076171875,1.0,0.3651798069477081,0.6825343370437622,0.6825343370437622,1.0,1.0,-1.6370891332626345,0.7112491726875305,0.9258400201797484,0.2026049345731735,0.0,0.0,0.8833534121513367,99.36555480957033,68.0,75.38983917236328,-19752.373046875,525.9291381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85406494140625,309.1458435058594,278.1499938964844,0.0,18000.0,313.1499938964844,19311.923828125,18000.0,0.0,0.0,0.4572263360023498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729041576385498,1.2729183435440063,-1.4206547348294409e-05,0.0,0.0004640265833586,0.0,0.0,238.842529296875,0.0,0.0,0.0,0.6887078285217285,4.0,0.0,1.0
565860,293.1637268066406,297.1499938964844,293.1499938964844,0.1150668263435363,-2562.50048828125,304.1546325683594,0.6824305057525635,0.1795710921287536,0.1644132584333419,294.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2574157714844,0.4170073866844177,0.050000000745058,0.0505762174725532,293.2783508300781,297.1499938964844,293.1499938964844,0.3027090728282928,-4300.77734375,304.17437744140625,0.8788918256759644,0.3908278942108154,0.2755215167999267,293.2431945800781,297.1499938964844,293.1499938964844,0.4318964779376983,-7702.01708984375,304.17022705078125,0.9722521305084229,0.5195916891098022,0.4935744106769562,293.2713623046875,297.1499938964844,293.1499938964844,0.0126695251092314,-3481.216796875,303.2720642089844,0.4170073866844177,0.050000000745058,0.2399117946624755,291.2564392089844,291.1499938964844,260.0001220703125,258.39599609375,279.3544616699219,294.2025146484375,291.2557067871094,1.0,0.3600213825702667,0.6821133494377136,0.6821133494377136,1.0,1.0,-1.6320695877075195,0.7087581753730774,0.923311412334442,0.2015665471553802,0.0,0.0,0.8756902813911438,94.54485321044922,68.0,35.29450988769531,-19590.134765625,509.4024963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9214782714844,309.1297912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18591.935546875,18000.0,0.0,0.0,0.4570813179016113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.234477400779724,1.2344908714294434,-1.345863438473316e-05,0.0,0.0004638794343918,0.0,0.0,218.9422149658203,0.0,0.0,0.0,0.6831061244010925,4.0,0.0,1.0
565920,293.1630249023437,297.1499938964844,293.1499938964844,0.1148036941885948,-2557.744873046875,304.154296875,0.6898391246795654,0.1795330643653869,0.1641870588064193,294.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2592468261719,0.4224458336830139,0.050000000745058,0.0503826960921287,293.2789306640625,297.1499938964844,293.1499938964844,0.3006302416324615,-4277.5595703125,304.1737365722656,0.8869577050209045,0.389091432094574,0.2741715013980865,293.2419128417969,297.1499938964844,293.1499938964844,0.4303782284259796,-7681.19189453125,304.1693420410156,0.9810940027236938,0.518665075302124,0.4924966692924499,293.2722473144531,297.1499938964844,293.1499938964844,0.0125314928591251,-3459.725830078125,303.2492370605469,0.4224458336830139,0.050000000745058,0.2389938086271286,291.2611694335937,291.1499938964844,260.0140075683594,258.40838623046875,279.3753967285156,294.2173767089844,291.2629089355469,1.0,0.3546346426010132,0.681692361831665,0.681692361831665,1.0,1.0,-1.627056360244751,0.7062719464302063,0.9207844138145448,0.2005315124988556,0.0,0.0,0.8679019212722778,89.56431579589844,56.0,31.615110397338867,-19520.517578125,492.5335388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0052185058594,309.1738586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18434.869140625,18000.0,0.0,0.0,0.4566188454627991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2173988819122314,1.2174121141433716,-1.3168832992960232e-05,0.0,0.000463410076918,0.0,0.0,210.86331176757807,0.0,0.0,0.0,0.6748316884040833,4.0,0.0,1.0
565980,293.1623229980469,297.1499938964844,293.1499938964844,0.1144694685935974,-2551.560546875,304.15411376953125,0.6980862021446228,0.1795094162225723,0.1639711260795593,294.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.271484375,0.4288349449634552,0.050000000745058,0.0501843057572841,293.27947998046875,297.1499938964844,293.1499938964844,0.2983439564704895,-4251.748046875,304.173583984375,0.89606112241745,0.3873499631881714,0.2728176116943359,293.2406005859375,297.1499938964844,293.1499938964844,0.428591251373291,-7656.18408203125,304.1690673828125,0.9900901913642884,0.5177579522132874,0.4914387762546539,293.2729797363281,297.1499938964844,293.1499938964844,0.012384601868689,-3435.778564453125,303.227294921875,0.4288349449634552,0.050000000745058,0.2380527406930923,291.2749938964844,291.1499938964844,260.02783203125,258.4207458496094,279.39581298828125,294.2313537597656,291.2772521972656,1.0,0.3490438163280487,0.6812713742256165,0.6812713742256165,1.0,1.0,-1.6220409870147705,0.7037854194641113,0.9182555675506592,0.1994976252317428,0.0,0.0,0.8581975698471069,84.4608383178711,56.0,35.709747314453125,-19457.15625,475.4230651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0970458984375,309.2259521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18392.369140625,18000.0,0.0,0.0,0.4558983147144317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2009631395339966,1.200976014137268,-1.2917854292027188e-05,0.0,0.000462678814074,0.0,0.0,203.5501708984375,0.0,0.0,0.0,0.6669392585754395,4.0,0.0,1.0
566040,293.1615905761719,297.1499938964844,293.1499938964844,0.1141326799988746,-2545.304443359375,304.15399169921875,0.707148551940918,0.1794982701539993,0.1637646257877349,294.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.4363343715667724,0.050000000745058,0.0499835275113582,293.280029296875,297.1499938964844,293.1499938964844,0.2960283458232879,-4225.525390625,304.17352294921875,0.9062842130661012,0.3856015801429748,0.2714574635028839,293.2392578125,297.1499938964844,293.1499938964844,0.4265805184841156,-7627.92236328125,304.1692810058594,0.9989045262336732,0.516871988773346,0.4902082085609436,293.2735900878906,297.1499938964844,293.1499938964844,0.0122379837557673,-3411.474365234375,303.20562744140625,0.4363343715667724,0.050000000745058,0.2371003329753875,291.2902526855469,291.1499938964844,260.0416259765625,258.4330749511719,279.4161376953125,294.2447204589844,291.2925109863281,1.0,0.3432621657848358,0.6808503866195679,0.6808503866195679,1.0,1.0,-1.6167434453964231,0.7011650800704956,0.9155784249305724,0.1984320729970932,0.0,0.0,0.8473222851753235,79.29312133789062,44.0,38.50419616699219,-19388.099609375,458.0838928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1945495605469,309.2794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18403.904296875,18000.0,0.0,0.0,0.4549324214458465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1832175254821775,1.18323016166687,-1.2663544112001546e-05,0.0,0.0004616985679604,0.0,0.0,195.9963531494141,0.0,0.0,0.0,0.6585336923599243,4.0,0.0,1.0
566100,293.16070556640625,297.1499938964844,293.1499938964844,0.1137755587697029,-2538.53466796875,304.1539001464844,0.7141758799552917,0.1795228868722915,0.1636302024126052,294.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3057861328125,0.442663162946701,0.050000000745058,0.049835380166769,293.28045654296875,297.1499938964844,293.1499938964844,0.2935645282268524,-4197.38818359375,304.1737365722656,0.9146996140480042,0.3838672637939453,0.2701399326324463,293.2330017089844,297.1499938964844,293.1499938964844,0.4138998985290527,-7437.76318359375,304.18902587890625,0.9990000128746032,0.5169617533683777,0.4780271649360657,293.27392578125,297.1499938964844,293.1499938964844,0.0121083687990903,-3389.009033203125,303.1852111816406,0.442663162946701,0.050000000745058,0.2363975942134857,291.3124389648437,291.1499938964844,260.05535888671875,258.4453125,279.4549865722656,294.2749328613281,291.3179931640625,1.0,0.3368753790855407,0.6804293990135193,0.6804293990135193,1.0,1.0,-1.5976548194885254,0.6921473741531372,0.9055074453353882,0.1950442790985107,0.0,0.0,0.8343884348869324,75.24440002441406,44.0,61.35836791992188,-19205.4609375,436.0348205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055419921875,309.3606872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18446.779296875,18000.0,0.0,0.0,0.4536259472370147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1633358001708984,1.1633481979370115,-1.2389936273393689e-05,0.0,0.0004603726556524,0.0,0.0,187.8460998535156,0.0,0.0,0.0,0.6491504311561584,4.0,0.0,1.0
566160,293.1609802246094,297.1499938964844,293.1499938964844,0.1131718754768371,-2526.8837890625,304.154296875,0.7211464643478394,0.1793399900197982,0.163481205701828,294.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3469543457031,0.4496530592441559,0.050000000745058,0.0496895760297775,293.2810363769531,297.1499938964844,293.1499938964844,0.2904956340789795,-4161.78125,304.1750183105469,0.9240285158157348,0.3821035623550415,0.2688188850879669,293.21649169921875,297.1499938964844,293.1499938964844,0.3974632620811462,-7194.13818359375,304.2117614746094,0.9990000128746032,0.5191420316696167,0.4633314907550812,293.2737731933594,297.1499938964844,293.1499938964844,0.0119600566104054,-3360.8828125,303.16802978515625,0.4496530592441559,0.050000000745058,0.2357059568166732,291.3590087890625,291.1499938964844,260.0690002441406,258.45751953125,279.49627685546875,294.30810546875,291.36688232421875,1.0,0.3299985527992248,0.6800625920295715,0.6800625920295715,1.0,1.0,-1.5748203992843628,0.6814588308334351,0.893361508846283,0.1909359097480774,0.0,0.0,0.8158745765686035,71.1977310180664,32.0,97.53401184082033,-18984.205078125,412.5186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4447326660156,309.4571838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18574.158203125,18000.0,0.0,0.0,0.4517877399921417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1374118328094482,1.1374238729476929,-1.2056551895511802e-05,0.0,0.000458507129224,0.0,0.0,177.75839233398438,0.0,0.0,0.0,0.6369124054908752,4.0,0.0,1.0
566220,293.1669311523437,297.1499938964844,293.1499938964844,0.1120261996984481,-2505.3203125,304.1556091308594,0.7277103662490845,0.1780374944210052,0.1626783609390258,294.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3957214355469,0.4576809704303741,0.050000000745058,0.0495404452085495,293.2817077636719,297.1499938964844,293.1499938964844,0.2873954176902771,-4125.7978515625,304.17608642578125,0.9345443844795228,0.3803126513957977,0.2674745321273803,293.1916198730469,297.1499938964844,293.1499938964844,0.3802191913127899,-6937.837890625,304.2318420410156,0.9990000128746032,0.523176908493042,0.447800874710083,293.27294921875,297.1499938964844,293.1499938964844,0.0118154296651482,-3332.975830078125,303.1528625488281,0.4576809704303741,0.050000000745058,0.2349985390901565,291.4073486328125,291.1499938964844,260.0825500488281,258.4696044921875,279.52374267578125,294.313720703125,291.4143981933594,1.0,0.3226875066757202,0.679695725440979,0.679695725440979,1.0,1.0,-1.55010986328125,0.6699272990226746,0.8801825642585754,0.1865200251340866,0.0,0.0,0.7938445806503296,67.04419708251953,32.0,112.58489990234376,-18726.533203125,388.2872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6131286621094,309.5540466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18758.109375,18000.0,0.0,0.0,0.4493502378463745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1019750833511353,1.1019867658615112,-1.161626187240472e-05,0.0,0.0004560333618428,0.0,0.0,164.6453857421875,0.0,0.0,0.0,0.6204859018325806,4.0,0.0,1.0
566280,293.1759948730469,297.1499938964844,293.1499938964844,0.1102289631962776,-2471.895751953125,304.1578674316406,0.7337425947189331,0.1760434955358505,0.1610336899757385,294.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407043457031,0.4665988087654114,0.050000000745058,0.0493899434804916,293.28240966796875,297.1499938964844,293.1499938964844,0.28438800573349,-4090.9267578125,304.17681884765625,0.9459779858589172,0.3785056471824646,0.2661145031452179,293.1600341796875,297.1499938964844,293.1499938964844,0.3623943626880646,-6672.41552734375,304.24932861328125,0.9990000128746032,0.5288436412811279,0.4315601587295532,293.27166748046875,297.1499938964844,293.1499938964844,0.0116794863715767,-3306.5654296875,303.1388854980469,0.4665988087654114,0.050000000745058,0.2342846244573593,291.451416015625,291.1499938964844,260.09600830078125,258.4815979003906,279.55242919921875,294.3191833496094,291.4580383300781,1.0,0.3149483501911163,0.6793288588523865,0.6793288588523865,1.0,1.0,-1.5232980251312256,0.6574533581733704,0.8658446669578552,0.1817624568939209,0.0,0.0,0.7693248391151428,62.8315658569336,35.0,116.375732421875,-18424.7109375,363.5188293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81365966796875,309.65478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18937.564453125,18000.0,0.0,0.0,0.4462237060070038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.057955026626587,1.0579661130905151,-1.1079471732955426e-05,0.0,0.0004528603458311,0.0,0.0,149.26638793945312,0.0,0.0,0.0,0.6003154516220093,4.0,0.0,1.0
566340,293.18475341796875,297.1499938964844,293.1499938964844,0.108257345855236,-2435.367431640625,304.1600036621094,0.7376992702484131,0.1739915609359741,0.1590793132781982,294.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4801025390625,0.4728609621524811,0.050000000745058,0.0492771975696086,293.283203125,297.1499938964844,293.1499938964844,0.2816022634506225,-4058.742919921875,304.1769714355469,0.9545493125915528,0.3766709566116333,0.2647680044174194,293.12530517578125,297.1499938964844,293.1499938964844,0.3482544124126434,-6463.18994140625,304.2568359375,0.9990000128746032,0.5355357527732849,0.4189781546592712,293.27008056640625,297.1499938964844,293.1499938964844,0.011568353511393,-3284.989013671875,303.1253967285156,0.4728609621524811,0.050000000745058,0.2337498068809509,291.48846435546875,291.1499938964844,260.1093139648437,258.4934997558594,279.578125,294.324462890625,291.49273681640625,1.0,0.3091644048690796,0.678961992263794,0.678961992263794,1.0,1.0,-1.501247525215149,0.6472070217132568,0.8540405035018921,0.1777839511632919,0.0,0.0,0.7429745197296143,59.65024948120117,35.0,102.16864013671876,-18125.43359375,344.4437561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0456237792969,309.74383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,19101.716796875,18000.0,0.0,0.0,0.4423489570617676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0058138370513916,1.005824327468872,-1.0463149919814896e-05,0.0,0.0004489279526751,0.0,0.0,132.35879516601562,0.0,0.0,0.0,0.5767373442649841,4.0,0.0,1.0
566400,293.1913146972656,297.1499938964844,293.1499938964844,0.1066247969865799,-2405.354248046875,304.1611328125,0.7407667636871338,0.1722591519355774,0.157291978597641,294.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.501953125,0.4775223433971405,0.050000000745058,0.0491883307695388,293.2840576171875,297.1499938964844,293.1499938964844,0.2793463766574859,-4033.052490234375,304.1761779785156,0.9611603617668152,0.3748160302639007,0.2634208500385284,293.09185791015625,297.1499938964844,293.1499938964844,0.3370822072029114,-6298.9140625,304.25762939453125,0.9990000128746032,0.5424194931983948,0.4087882936000824,293.2683410644531,297.1499938964844,293.1499938964844,0.0114885782822966,-3270.645751953125,303.1109313964844,0.4775223433971405,0.050000000745058,0.2333282679319381,291.5050354003906,291.1499938964844,260.1224975585937,258.5052490234375,279.6014404296875,294.3294677734375,291.5057678222656,1.0,0.3042666614055633,0.6785951256752014,0.6785951256752014,1.0,1.0,-1.4827975034713743,0.6386169195175171,0.8441805839538574,0.1744857877492904,0.0,0.0,0.7175251245498657,57.1322021484375,53.0,66.04839324951172,-17822.228515625,329.2203063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3016967773437,309.8182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,19194.4375,18000.0,0.0,0.0,0.4377443492412567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9486602544784546,0.9486700296401978,-9.805788977246266e-06,0.0,0.000444254867034,0.0,0.0,115.3353271484375,0.0,0.0,0.0,0.5513553619384766,4.0,0.0,1.0
566460,293.195556640625,297.1499938964844,293.1499938964844,0.1055034846067428,-2385.0888671875,304.1611328125,0.7408670783042908,0.170899823307991,0.1558650434017181,294.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5015869140625,0.4792349934577942,0.050000000745058,0.0491550713777542,293.2850036621094,297.1499938964844,293.1499938964844,0.2777053713798523,-4014.884033203125,304.17437744140625,0.9626583456993104,0.3729325532913208,0.2620989382266998,293.0628356933594,297.1499938964844,293.1499938964844,0.3325455486774444,-6237.2529296875,304.2461242675781,0.9990000128746032,0.5488591194152832,0.4049043357372284,293.2666320800781,297.1499938964844,293.1499938964844,0.0114519912749528,-3266.023681640625,303.0947570800781,0.4792349934577942,0.050000000745058,0.2331704944372177,291.4987487792969,291.1499938964844,260.135498046875,258.5168762207031,279.6170349121094,294.334228515625,291.494873046875,1.0,0.3025520443916321,0.678472638130188,0.678472638130188,1.0,1.0,-1.47368586063385,0.6344109773635864,0.8392748832702637,0.1728197634220123,0.0,0.0,0.6947537660598755,56.1570930480957,53.0,12.457716941833496,-17574.0390625,322.4997863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57257080078125,309.8720703125,278.1499938964844,0.0,18000.0,313.1499938964844,19181.7265625,18000.0,0.0,0.0,0.432462215423584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.892025887966156,0.8920350074768066,-9.169881195703056e-06,0.0,0.0004388941742945,0.0,0.0,99.92994689941406,0.0,0.0,0.0,0.5265932083129883,4.0,0.0,1.0
566520,293.1972961425781,297.1499938964844,293.1499938964844,0.1049841567873954,-2376.365478515625,304.1600341796875,0.7387657761573792,0.1699783056974411,0.1548455506563186,294.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4727478027344,0.4787827432155609,0.050000000745058,0.0491639263927936,293.2860107421875,297.1499938964844,293.1499938964844,0.276812344789505,-4005.871826171875,304.17156982421875,0.9601446986198424,0.3710262775421142,0.2607887387275696,293.0423278808594,297.1499938964844,293.1499938964844,0.3336245417594909,-6262.07177734375,304.22662353515625,0.9990000128746032,0.5540004968643188,0.4059362113475799,293.2651062011719,297.1499938964844,293.1499938964844,0.0114583801478147,-3271.707275390625,303.0758056640625,0.4787827432155609,0.050000000745058,0.2332124859094619,291.4628295898437,291.1499938964844,260.1483459472656,258.5283203125,279.62744140625,294.3387451171875,291.4546813964844,1.0,0.3028291463851928,0.6783500909805298,0.6783500909805298,1.0,1.0,-1.4720160961151123,0.6336056590080261,0.8384104371070862,0.1724763512611389,0.0,0.0,0.6773480176925659,56.35664749145508,71.0,-51.92633056640625,-17388.599609375,322.2245483398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8404235839844,309.91326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,19046.224609375,18000.0,0.0,0.0,0.4266682267189026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8420510292053223,0.8420596718788147,-8.612993951828685e-06,0.0,0.0004330140072852,0.0,0.0,87.42996215820312,0.0,0.0,0.0,0.5050574541091919,4.0,0.0,1.0
566580,293.1968688964844,297.1499938964844,293.1499938964844,0.1049778312444686,-2377.374267578125,304.1582336425781,0.73507159948349,0.1694638878107071,0.1542473584413528,294.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.42144775390625,0.4765525758266449,0.050000000745058,0.0492071919143199,293.2870483398437,297.1499938964844,293.1499938964844,0.2763990461826324,-4002.650146484375,304.1683959960937,0.9542702436447144,0.3691001534461975,0.2594895660877228,293.03131103515625,297.1499938964844,293.1499938964844,0.339203417301178,-6355.5869140625,304.2024841308594,0.9990000128746032,0.5575371384620667,0.4109584391117096,293.2639465332031,297.1499938964844,293.1499938964844,0.0114937415346503,-3284.28173828125,303.0543518066406,0.4765525758266449,0.050000000745058,0.233417734503746,291.4073181152344,291.1499938964844,260.1609802246094,258.53961181640625,279.6337890625,294.3429870605469,291.3970947265625,1.0,0.3048993945121765,0.6782276034355164,0.6782276034355164,1.0,1.0,-1.4765074253082275,0.6356174349784851,0.8408899307250977,0.1731898337602615,0.0,0.0,0.6656830310821533,57.51599884033203,71.0,-105.72501373291016,-17285.646484375,327.2328186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.08740234375,309.9551696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18822.630859375,18000.0,0.0,0.0,0.4205650091171264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8038042187690735,0.8038123846054077,-8.180172699212562e-06,0.0,0.0004268200136721,0.0,0.0,78.46710968017578,0.0,0.0,0.0,0.4886209666728973,4.0,0.0,1.0
566640,293.1949462890625,297.1499938964844,293.1499938964844,0.1053197309374809,-2384.89404296875,304.1560974121094,0.730030357837677,0.1692450195550918,0.1539822965860366,294.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3590393066406,0.472610205411911,0.050000000745058,0.0492820590734481,293.28814697265625,297.1499938964844,293.1499938964844,0.2762015163898468,-4001.937255859375,304.1654052734375,0.9453121423721312,0.3671508729457855,0.2581985592842102,293.0297241210937,297.1499938964844,293.1499938964844,0.3486354649066925,-6506.95068359375,304.17578125,0.9990000128746032,0.559360682964325,0.4195088446140289,293.2633361816406,297.1499938964844,293.1499938964844,0.011545761488378,-3300.666259765625,303.03082275390625,0.472610205411911,0.050000000745058,0.233772873878479,291.3431396484375,291.1499938964844,260.1734313964844,258.5507202148437,279.63653564453125,294.3471374511719,291.3323059082031,1.0,0.3085570931434631,0.6781051158905029,0.6781051158905029,1.0,1.0,-1.4864006042480469,0.640101969242096,0.8462986946105957,0.1748307198286056,0.0,0.0,0.659198522567749,59.55360412597656,89.0,-141.91232299804688,-17267.78125,337.05584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.294921875,309.9961853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18576.78515625,18000.0,0.0,0.0,0.4143995344638824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7780067324638367,0.7780146598815918,-7.876776180637535e-06,0.0,0.000420562835643,0.0,0.0,72.65581512451172,0.0,0.0,0.0,0.4774601459503174,4.0,0.0,1.0
566700,293.19171142578125,297.1499938964844,293.1499938964844,0.1059244200587272,-2397.236328125,304.1539001464844,0.7239328622817993,0.1693112254142761,0.1540124118328094,294.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2932434082031,0.4668221175670624,0.050000000745058,0.0493863299489021,293.2892761230469,297.1499938964844,293.1499938964844,0.2760554552078247,-4001.708740234375,304.1628723144531,0.93368661403656,0.3651740550994873,0.2569115459918976,293.0374450683594,297.1499938964844,293.1499938964844,0.3613996803760528,-6707.1748046875,304.1478576660156,0.9990000128746032,0.5593782067298889,0.4311367571353912,293.2633972167969,297.1499938964844,293.1499938964844,0.0116066010668873,-3318.931884765625,303.0052795410156,0.4668221175670624,0.050000000745058,0.2342674881219864,291.2770690917969,291.1499938964844,260.1856384277344,258.5616455078125,279.6362609863281,294.3512878417969,291.2664489746094,1.0,0.3136143088340759,0.6779825687408447,0.6779825687408447,1.0,1.0,-1.5010218620300293,0.6467561721801758,0.8542656898498535,0.1772862076759338,0.0,0.0,0.6573351621627808,62.40591812133789,89.0,-161.61444091796875,-17327.421875,351.383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.446533203125,310.0281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18343.822265625,18000.0,0.0,0.0,0.4084315896034241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7637448906898499,0.7637525796890259,-7.69056896388065e-06,0.0,0.000414506153902,0.0,0.0,69.42477416992188,0.0,0.0,0.0,0.4711437523365021,4.0,0.0,1.0
566760,293.1874389648437,297.1499938964844,293.1499938964844,0.1067369133234024,-2413.317138671875,304.1517028808594,0.716964602470398,0.1696209758520126,0.1543043851852417,294.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2283935546875,0.4589773118495941,0.050000000745058,0.0495182164013385,293.29052734375,297.1499938964844,293.1499938964844,0.275867760181427,-4000.835205078125,304.160888671875,0.920134663581848,0.3631665408611297,0.255624383687973,293.0539245605469,297.1499938964844,293.1499938964844,0.3770599067211151,-6948.6005859375,304.1197814941406,0.9990000128746032,0.5575791001319885,0.4454098045825958,293.2641906738281,297.1499938964844,293.1499938964844,0.0116715533658862,-3337.9599609375,302.9776916503906,0.4589773118495941,0.050000000745058,0.2348930984735489,291.2127685546875,291.1499938964844,260.1976318359375,258.57232666015625,279.6354675292969,294.3555603027344,291.2028503417969,1.0,0.3198915123939514,0.6775674819946289,0.6775674819946289,1.0,1.0,-1.5197306871414185,0.6551899313926697,0.864540696144104,0.1803480386734008,0.0,0.0,0.659600019454956,66.02019500732422,107.0,-168.39215087890625,-17451.865234375,369.9909057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.52996826171875,310.0417785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18134.029296875,18000.0,0.0,0.0,0.4029087126255035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7597516775131226,0.7597593069076538,-7.606181043229299e-06,0.0,0.0004089011345058,0.0,0.0,68.3127212524414,0.0,0.0,0.0,0.4691241383552551,4.0,0.0,1.0
566820,293.1822814941406,297.1499938964844,293.1499938964844,0.1077222153544426,-2432.452392578125,304.14959716796875,0.709135115146637,0.1701580286026001,0.1548307836055755,294.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.4503565430641174,0.050000000745058,0.0496761202812194,293.2918395996094,297.1499938964844,293.1499938964844,0.275590568780899,-3998.752197265625,304.159423828125,0.9059463739395142,0.3611264824867248,0.2543343603610992,293.0784606933594,297.1499938964844,293.1499938964844,0.3952359855175018,-7224.5185546875,304.0922546386719,0.9990000128746032,0.5539827942848206,0.4619195461273193,293.26580810546875,297.1499938964844,293.1499938964844,0.0117377759888768,-3357.120361328125,302.94793701171875,0.4503565430641174,0.050000000745058,0.23564213514328,291.1521301269531,291.1499938964844,260.2093505859375,258.5827941894531,279.63287353515625,294.3600769042969,291.1429443359375,1.0,0.3272189199924469,0.6771523952484131,0.6771523952484131,1.0,1.0,-1.541930079460144,0.6652301549911499,0.8766999244689941,0.1840122640132904,0.0,0.0,0.6655427813529968,70.34976196289062,107.0,-167.15199279785156,-17629.08203125,392.7124328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.53759765625,310.0282287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17947.5625,18000.0,0.0,0.0,0.3980525732040405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7647900581359863,0.7647976875305176,-7.610656211909372e-06,0.0,0.0004039727500639,0.0,0.0,69.01017761230469,0.0,0.0,0.0,0.4709000289440155,4.0,0.0,1.0
566880,293.1761779785156,297.1499938964844,293.1499938964844,0.1088872402906417,-2454.7646484375,304.1475524902344,0.7006760239601135,0.1709445863962173,0.1555911749601364,294.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10870361328125,0.4416431784629822,0.050000000745058,0.0498584881424903,293.29327392578125,297.1499938964844,293.1499938964844,0.2752296030521393,-3995.56005859375,304.1583557128906,0.8922666907310486,0.3590536415576935,0.2530393898487091,293.11041259765625,297.1499938964844,293.1499938964844,0.4156241416931152,-7529.5185546875,304.0657043457031,0.9990000128746032,0.5486227869987488,0.4802813231945038,293.2682800292969,297.1499938964844,293.1499938964844,0.0118046263232827,-3376.36328125,302.9157409667969,0.4416431784629822,0.050000000745058,0.2365072071552276,291.0947265625,291.1499938964844,260.2208251953125,258.593017578125,279.6284484863281,294.3648986816406,291.0861511230469,1.0,0.335438460111618,0.6767373085021973,0.6767373085021973,1.0,1.0,-1.567091703414917,0.6766476631164551,0.8904440402984619,0.1881989985704422,0.0,0.0,0.6749827861785889,75.34961700439453,110.0,-162.3212127685547,-17847.775390625,419.4224548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4661560058594,309.98126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17776.97265625,18000.0,0.0,0.0,0.3940510749816894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7779945135116577,0.7780022025108337,-7.695784006500617e-06,0.0,0.0003999117470812,0.0,0.0,71.37775421142578,0.0,0.0,0.0,0.4761568009853363,4.0,0.0,1.0
566940,293.1687316894531,297.1499938964844,293.1499938964844,0.1102069392800331,-2479.723876953125,304.1455993652344,0.69437575340271,0.1720744520425796,0.156586691737175,294.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550842285156,0.4349662363529205,0.050000000745058,0.0500182211399078,293.2946472167969,297.1499938964844,293.1499938964844,0.2746728062629699,-3989.892578125,304.1578674316406,0.8810175657272339,0.3569651246070862,0.2517100274562835,293.1475830078125,297.1499938964844,293.1499938964844,0.4336187839508056,-7793.31201171875,304.0484619140625,0.9990000128746032,0.5418317914009094,0.4958072304725647,293.271484375,297.1499938964844,293.1499938964844,0.0118521759286522,-3391.800537109375,302.8814392089844,0.4349662363529205,0.050000000745058,0.2372649163007736,291.0430603027344,291.1499938964844,260.23199462890625,258.6029663085937,279.6263732910156,294.3700256347656,291.0364990234375,1.0,0.3420877456665039,0.6763221621513367,0.6763221621513367,1.0,1.0,-1.5885761976242063,0.6863684058189392,0.9022077918052672,0.1918308436870575,0.0,0.0,0.6873489022254944,79.7284927368164,110.0,-146.9477081298828,-18059.703125,443.1304626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3183898925781,309.9105529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17618.6484375,18000.0,0.0,0.0,0.3910325467586517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7987555265426636,0.7987633943557739,-7.858761819079518e-06,0.0,0.0003968483069911,0.0,0.0,75.4123764038086,0.0,0.0,0.0,0.4846878051757812,4.0,0.0,1.0
567000,293.1593017578125,297.1499938964844,293.1499938964844,0.111724629998207,-2507.9912109375,304.1436462402344,0.6896656155586243,0.1736847311258316,0.1579551845788955,294.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.014404296875,0.4294630289077759,0.050000000745058,0.0501664355397224,293.2960510253906,297.1499938964844,293.1499938964844,0.2737500369548797,-3979.659423828125,304.1581115722656,0.8711739778518677,0.3548604547977447,0.2503619194030761,293.1867370605469,297.1499938964844,293.1499938964844,0.4491218328475952,-8016.67333984375,304.03887939453125,0.9990000128746032,0.534175455570221,0.5089914798736572,293.275390625,297.1499938964844,293.1499938964844,0.0118765458464622,-3402.072265625,302.8459777832031,0.4294630289077759,0.050000000745058,0.2379679828882217,291.0057067871094,291.1499938964844,260.24285888671875,258.6126708984375,279.6254272460937,294.3744201660156,291.0009155273437,1.0,0.3481735587120056,0.6759070754051208,0.6759070754051208,1.0,1.0,-1.6072134971618652,0.6947868466377258,0.9124265909194946,0.1949725151062011,0.0,0.0,0.7007666826248169,83.77580261230469,113.0,-122.45232391357422,-18254.037109375,464.8706665039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1059265136719,309.8105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17502.298828125,18000.0,0.0,0.0,0.3890230059623718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8246611952781677,0.8246692419052124,-8.087831702141557e-06,0.0,0.0003948088851757,0.0,0.0,80.8304214477539,0.0,0.0,0.0,0.4955497086048126,4.0,0.0,1.0
567060,293.15240478515625,297.1499938964844,293.1499938964844,0.1132493987679481,-2535.9111328125,304.1420593261719,0.6823986172676086,0.1749324351549148,0.1595466434955597,294.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9902038574219,0.4221328496932983,0.050000000745058,0.0503933653235435,293.2972717285156,297.1499938964844,293.1499938964844,0.2724031805992126,-3964.091552734375,304.1591186523437,0.8582617044448853,0.3527707457542419,0.2490745931863784,293.21783447265625,297.1499938964844,293.1499938964844,0.4458615183830261,-7955.6025390625,304.0651550292969,0.9867649674415588,0.527586042881012,0.5034263730049133,293.279541015625,297.1499938964844,293.1499938964844,0.0119081288576126,-3411.914794921875,302.8108215332031,0.4221328496932983,0.050000000745058,0.2390444278717041,290.9879455566406,291.1499938964844,260.25341796875,258.6221008300781,279.62725830078125,294.3544616699219,290.98883056640625,1.0,0.3530355393886566,0.6752197742462158,0.6752197742462158,1.0,1.0,-1.602077603340149,0.6920994520187378,0.9099781513214112,0.1940099895000457,0.0,0.0,0.7135682702064514,89.44784545898438,113.0,-69.63350677490234,-18288.974609375,477.3083190917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8531799316406,309.7224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17436.740234375,18000.0,0.0,0.0,0.3878893554210663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8529930114746094,0.8530014157295227,-8.3616369010997e-06,0.0,0.0003936583816539,0.0,0.0,87.19731903076172,0.0,0.0,0.0,0.5076468586921692,4.0,0.0,1.0
567120,293.1501770019531,297.1499938964844,293.1499938964844,0.1139075234532356,-2547.457275390625,304.142333984375,0.6759697198867798,0.1753427684307098,0.1604475975036621,294.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99822998046875,0.4166125655174255,0.050000000745058,0.0505915395915508,293.2987060546875,297.1499938964844,293.1499938964844,0.2703050673007965,-3939.227294921875,304.1612854003906,0.8478463292121887,0.3506232798099518,0.2477482110261917,293.2358093261719,297.1499938964844,293.1499938964844,0.4416144788265228,-7883.5029296875,304.0881652832031,0.9745984077453612,0.5231865644454956,0.4985407888889313,293.2838134765625,297.1499938964844,293.1499938964844,0.0118973590433597,-3411.66650390625,302.7779846191406,0.4166125655174255,0.050000000745058,0.2399844825267791,291.0018310546875,291.1499938964844,260.2636413574219,258.6311950683594,279.6393737792969,294.3507385253906,291.0042419433594,1.0,0.3571420907974243,0.6745325326919556,0.6745325326919556,1.0,1.0,-1.5965402126312256,0.6892671585083008,0.9072730541229248,0.1927816122770309,0.0,0.0,0.7221171855926514,94.37906646728516,101.0,-17.337705612182617,-18275.0078125,487.4411315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5910339355469,309.60888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17488.853515625,18000.0,0.0,0.0,0.387366384267807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.877546489238739,0.8775550723075867,-8.631446689832956e-06,0.0,0.0003931276442017,0.0,0.0,93.20808410644533,0.0,0.0,0.0,0.5182898640632629,4.0,0.0,1.0
567180,293.1500549316406,297.1499938964844,293.1499938964844,0.114041730761528,-2549.478271484375,304.1434936523437,0.6726629137992859,0.1753654778003692,0.1607239544391632,294.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124206542969,0.4140673577785492,0.050000000745058,0.0506920218467712,293.3002014160156,297.1499938964844,293.1499938964844,0.2680920958518982,-3913.0693359375,304.1632385253906,0.8420875668525696,0.3484437167644501,0.2463171631097793,293.24609375,297.1499938964844,293.1499938964844,0.4385075569152832,-7831.28173828125,304.10498046875,0.967570662498474,0.5200769901275635,0.4951388239860534,293.28778076171875,297.1499938964844,293.1499938964844,0.0118511505424976,-3405.091064453125,302.745361328125,0.4140673577785492,0.050000000745058,0.2404611408710479,291.0155029296875,291.1499938964844,260.27349853515625,258.6400146484375,279.65838623046875,294.3597412109375,291.0173034667969,1.0,0.3585363924503326,0.6738452315330505,0.6738452315330505,1.0,1.0,-1.5911694765090942,0.6865060925483704,0.904663383960724,0.191608116030693,0.0,0.0,0.7296909689903259,96.8403549194336,101.0,7.063484191894531,-18221.482421875,490.9375305175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33380126953125,309.47540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17564.34375,18000.0,0.0,0.0,0.3873157501220703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8971622586250305,0.897171139717102,-8.859916306391824e-06,0.0,0.0003930762468371,0.0,0.0,98.28414916992188,0.0,0.0,0.0,0.5270538330078125,4.0,0.0,1.0
567240,293.15057373046875,297.1499938964844,293.1499938964844,0.1139417439699173,-2547.29296875,304.14483642578125,0.6714916229248047,0.1752607375383377,0.1607123017311096,294.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.4132862687110901,0.050000000745058,0.0507241077721118,293.3016357421875,297.1499938964844,293.1499938964844,0.26583132147789,-3886.404296875,304.1649475097656,0.8391817808151245,0.3462614417076111,0.2448245733976364,293.2518310546875,297.1499938964844,293.1499938964844,0.4361660480499267,-7791.82177734375,304.11737060546875,0.9643386006355286,0.517725944519043,0.4926211237907409,293.29119873046875,297.1499938964844,293.1499938964844,0.0117836073040962,-3394.623291015625,302.7133483886719,0.4132862687110901,0.050000000745058,0.2406133264303207,291.0271911621094,291.1499938964844,260.28302001953125,258.64849853515625,279.6810913085937,294.3758239746094,291.02899169921875,1.0,0.3585169315338135,0.6731579303741455,0.6731579303741455,1.0,1.0,-1.5860494375228882,0.6838635802268982,0.90218585729599,0.1904687881469726,0.0,0.0,0.7367048263549805,97.57354736328124,89.0,19.657304763793945,-18156.591796875,489.8713684082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09051513671875,309.3424987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17613.68359375,18000.0,0.0,0.0,0.3876285552978515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9146716594696044,0.9146807193756104,-9.063719517143907e-06,0.0,0.0003933937114197,0.0,0.0,102.94617462158205,0.0,0.0,0.0,0.5348982810974121,4.0,0.0,1.0
