time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
567300,293.1511535644531,297.1499938964844,293.1499938964844,0.1137408688664436,-2543.30224609375,304.1461486816406,0.6719580292701721,0.1751374751329422,0.160591572523117,294.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.4137219488620758,0.050000000745058,0.0507062003016471,293.30291748046875,297.1499938964844,293.1499938964844,0.2635122537612915,-3859.065673828125,304.1664428710937,0.8382505178451538,0.3440864086151123,0.2432969212532043,293.25494384765625,297.1499938964844,293.1499938964844,0.4341583847999573,-7758.544921875,304.1269226074219,0.9638925790786744,0.5158233046531677,0.4906116425991058,293.2940673828125,297.1499938964844,293.1499938964844,0.0117001393809914,-3381.013916015625,302.68231201171875,0.4137219488620758,0.050000000745058,0.2405283898115158,291.0391845703125,291.1499938964844,260.2921447753906,258.6566162109375,279.7053527832031,294.39508056640625,291.0410461425781,1.0,0.3573273718357086,0.6724706292152405,0.6724706292152405,1.0,1.0,-1.581034541130066,0.6812697649002075,0.8997647762298584,0.1893487572669983,0.0,0.0,0.7428925037384033,97.04290008544922,89.0,26.854825973510746,-18086.1171875,485.4678649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86572265625,309.2161865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17655.259765625,18000.0,0.0,0.0,0.3882250785827636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9303459525108336,0.930355191230774,-9.248734386346769e-06,0.0,0.0003939991001971,0.0,0.0,107.24796295166016,0.0,0.0,0.0,0.5419288277626038,4.0,0.0,1.0
567360,293.1517333984375,297.1499938964844,293.1499938964844,0.113502949476242,-2538.674072265625,304.14727783203125,0.6738359928131104,0.1750132590532302,0.1604304164648056,294.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.4151627123355865,0.050000000745058,0.0506481751799583,293.3040771484375,297.1499938964844,293.1499938964844,0.2611624002456665,-3831.377197265625,304.167724609375,0.8389168381690979,0.3419218957424164,0.2417456358671188,293.2564392089844,297.1499938964844,293.1499938964844,0.4323341846466064,-7728.9345703125,304.1343994140625,0.965666651725769,0.5141996741294861,0.4889032542705536,293.2964172363281,297.1499938964844,293.1499938964844,0.0116050569340586,-3365.052490234375,302.6522521972656,0.4151627123355865,0.050000000745058,0.240253135561943,291.05108642578125,291.1499938964844,260.30084228515625,258.6643981933594,279.7260437011719,294.4128112792969,291.05279541015625,1.0,0.3551811873912811,0.6720933318138123,0.6720933318138123,1.0,1.0,-1.5760303735733032,0.6787992119789124,0.8972311019897461,0.1883496344089508,0.0,0.0,0.7482921481132507,95.49681091308594,77.0,29.77743911743164,-18015.078125,478.369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66217041015625,309.0989685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17694.96484375,18000.0,0.0,0.0,0.3890368342399597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9441394209861756,0.94414883852005,-9.414721716893835e-06,0.0,0.0003948229423258,0.0,0.0,111.14540100097656,0.0,0.0,0.0,0.5481407046318054,4.0,0.0,1.0
567420,293.1532897949219,297.1499938964844,293.1499938964844,0.1131803318858146,-2532.5556640625,304.1483459472656,0.6767863631248474,0.174685463309288,0.1601513028144836,294.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588073730469,0.4174876809120178,0.050000000745058,0.0505585707724094,293.3051147460937,297.1499938964844,293.1499938964844,0.2588329017162323,-3803.96533203125,304.1687316894531,0.840927004814148,0.3397689461708069,0.2401788085699081,293.2569274902344,297.1499938964844,293.1499938964844,0.4306660890579223,-7702.39892578125,304.1402282714844,0.969188153743744,0.5127556920051575,0.4873769581317901,293.2983093261719,297.1499938964844,293.1499938964844,0.0115031572058796,-3347.75048828125,302.622802734375,0.4174876809120178,0.050000000745058,0.2398280799388885,291.0611267089844,291.1499938964844,260.3091735839844,258.6718139648437,279.7398681640625,294.4190368652344,291.0625,1.0,0.3522427380084991,0.6717159748077393,0.6717159748077393,1.0,1.0,-1.5708507299423218,0.6762564182281494,0.8945943117141724,0.1873320043087005,0.0,0.0,0.7531954050064087,93.14884185791016,77.0,28.52614021301269,-17946.556640625,469.06439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4812927246094,308.9936218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17729.072265625,18000.0,0.0,0.0,0.3900075256824493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9563113451004028,0.9563209414482116,-9.562904779158998e-06,0.0,0.0003958080778829,0.0,0.0,114.66644287109376,0.0,0.0,0.0,0.5536487102508545,4.0,0.0,1.0
567480,293.1554260253906,297.1499938964844,293.1499938964844,0.1126994341611862,-2523.58056640625,304.1495361328125,0.680547297000885,0.1742264777421951,0.1596850603818893,294.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682373046875,0.4206441640853882,0.050000000745058,0.0504445545375347,293.3059997558594,297.1499938964844,293.1499938964844,0.256498634815216,-3776.4912109375,304.1695556640625,0.8441144824028015,0.3376264870166778,0.2386015355587005,293.2567749023437,297.1499938964844,293.1499938964844,0.4290545582771301,-7677.259765625,304.1449279785156,0.9740625023841858,0.511431872844696,0.4859651327133178,293.2998962402344,297.1499938964844,293.1499938964844,0.0113954870030283,-3329.15673828125,302.5939025878906,0.4206441640853882,0.050000000745058,0.239287257194519,291.070556640625,291.1499938964844,260.3170471191406,258.6788635253906,279.7535705566406,294.42486572265625,291.07208251953125,1.0,0.348651111125946,0.671338677406311,0.671338677406311,1.0,1.0,-1.5653743743896484,0.6735782027244568,0.8917961120605469,0.1862648874521255,0.0,0.0,0.7575540542602539,90.17855072021484,65.0,28.37974548339844,-17879.78515625,457.9876098632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3236083984375,308.9034729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17757.35546875,18000.0,0.0,0.0,0.3910821676254272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.967256486415863,0.9672662019729614,-9.69714983511949e-06,0.0,0.0003968986857216,0.0,0.0,117.8956298828125,0.0,0.0,0.0,0.5586057305335999,4.0,0.0,1.0
567540,293.1575622558594,297.1499938964844,293.1499938964844,0.1121259629726409,-2512.919189453125,304.1506652832031,0.6852222084999084,0.1737376451492309,0.1591292917728424,294.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0786437988281,0.4246841073036194,0.050000000745058,0.0503104180097579,293.30682373046875,297.1499938964844,293.1499938964844,0.2541240453720093,-3748.49462890625,304.1703186035156,0.8484539985656738,0.3354920744895935,0.2370159476995468,293.2561950683594,297.1499938964844,293.1499938964844,0.4274113774299621,-7652.0751953125,304.1488342285156,0.98003351688385,0.5101940631866455,0.4846307635307312,293.3012084960937,297.1499938964844,293.1499938964844,0.0112816710025072,-3309.036376953125,302.5655822753906,0.4246841073036194,0.050000000745058,0.2386509627103805,291.0813293457031,291.1499938964844,260.3244934082031,258.6854858398437,279.7671203613281,294.4304504394531,291.0830993652344,1.0,0.3445053100585937,0.670961320400238,0.670961320400238,1.0,1.0,-1.559717297554016,0.6708182096481323,0.888899028301239,0.185167983174324,0.0,0.0,0.7610578536987305,86.6962661743164,65.0,30.050472259521484,-17815.017578125,445.521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1896057128906,308.8283996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17789.181640625,18000.0,0.0,0.0,0.3922136723995209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9767178893089294,0.9767277240753174,-9.81603625405114e-06,0.0,0.00039804703556,0.0,0.0,120.75402069091795,0.0,0.0,0.0,0.5628935098648071,4.0,0.0,1.0
567600,293.1595153808594,297.1499938964844,293.1499938964844,0.1115192919969558,-2501.65234375,304.1516418457031,0.690879762172699,0.1732572764158249,0.158551424741745,294.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904235839844,0.429689347743988,0.050000000745058,0.0501603372395038,293.3075561523437,297.1499938964844,293.1499938964844,0.2517151236534118,-3720.042724609375,304.1710205078125,0.8539443612098694,0.3333633244037628,0.2354231476783752,293.2553100585937,297.1499938964844,293.1499938964844,0.4257283508777618,-7626.6396484375,304.152099609375,0.9868279695510864,0.5090186595916748,0.4833489060401916,293.3023376464844,297.1499938964844,293.1499938964844,0.0111635420471429,-3287.720947265625,302.5378112792969,0.429689347743988,0.050000000745058,0.2379390448331833,291.0933837890625,291.1499938964844,260.3314819335937,258.69171142578125,279.7804260253906,294.4358825683594,291.0953674316406,1.0,0.3398999571800232,0.670583963394165,0.670583963394165,1.0,1.0,-1.5539696216583252,0.6680178046226501,0.885951817035675,0.1840575188398361,0.0,0.0,0.7636277079582214,82.80928802490234,53.0,32.363807678222656,-17751.57421875,432.0190734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,308.767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17826.7734375,18000.0,0.0,0.0,0.3933541774749756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9843705296516418,0.9843804240226746,-9.915670489135664e-06,0.0,0.0003992044948972,0.0,0.0,123.12582397460938,0.0,0.0,0.0,0.5663760900497437,4.0,0.0,1.0
567660,293.1612548828125,297.1499938964844,293.1499938964844,0.110901154577732,-2490.17626953125,304.1524658203125,0.6975682973861694,0.1727946400642395,0.1579731404781341,294.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.435802549123764,0.050000000745058,0.0499973073601722,293.3081970214844,297.1499938964844,293.1499938964844,0.2492806613445282,-3691.23828125,304.1716003417969,0.8606593012809753,0.3312386870384216,0.2338242530822754,293.2542419433594,297.1499938964844,293.1499938964844,0.4240113198757171,-7600.984375,304.15484619140625,0.994210422039032,0.507893443107605,0.4821073710918426,293.30328369140625,297.1499938964844,293.1499938964844,0.0110423834994435,-3265.466064453125,302.5104675292969,0.435802549123764,0.050000000745058,0.2371657043695449,291.1064758300781,291.1499938964844,260.3379821777344,258.697509765625,279.7933654785156,294.441162109375,291.10858154296875,1.0,0.3348961174488067,0.6702249050140381,0.6702249050140381,1.0,1.0,-1.548168420791626,0.66520094871521,0.8829674124717712,0.1829471737146377,0.0,0.0,0.7652226090431213,78.59403228759766,53.0,34.769901275634766,-17689.4140625,417.71624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99139404296875,308.7198791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17868.302734375,18000.0,0.0,0.0,0.3944632112979889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9900525808334352,0.9900625944137572,-9.993189451051876e-06,0.0,0.0004003299982286,0.0,0.0,124.93571472167967,0.0,0.0,0.0,0.5689752101898193,4.0,0.0,1.0
567720,293.1628723144531,297.1499938964844,293.1499938964844,0.1102830171585083,-2478.68701171875,304.15313720703125,0.7045835256576538,0.1723339259624481,0.1574130356311798,294.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171875,0.4425328969955444,0.050000000745058,0.0498387180268764,293.30877685546875,297.1499938964844,293.1499938964844,0.2468264102935791,-3662.137939453125,304.1721496582031,0.8678354620933533,0.3291233479976654,0.2322318404912948,293.2524719238281,297.1499938964844,293.1499938964844,0.4196622967720032,-7535.6875,304.162109375,0.9990000128746032,0.5069215893745422,0.4782194793224334,293.3040466308594,297.1499938964844,293.1499938964844,0.0109241623431444,-3243.35693359375,302.4836730957031,0.4425328969955444,0.050000000745058,0.2364134192466735,291.1208801269531,291.1499938964844,260.343994140625,258.702880859375,279.8082275390625,294.4462890625,291.1234741210937,1.0,0.3294602334499359,0.6698657870292664,0.6698657870292664,1.0,1.0,-1.5388988256454468,0.6607679724693298,0.8781307935714722,0.1813560575246811,0.0,0.0,0.7657371759414673,74.442626953125,41.0,39.66469192504883,-17604.24609375,401.8416442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9267578125,308.69091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17913.0625,18000.0,0.0,0.0,0.3954940140247345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.993664026260376,0.9936740398406982,-1.0046815077657811e-05,0.0,0.0004013761645182,0.0,0.0,126.13306427001952,0.0,0.0,0.0,0.5706369280815125,4.0,0.0,1.0
567780,293.1662902832031,297.1499938964844,293.1499938964844,0.1094468906521797,-2462.96142578125,304.15411376953125,0.71021968126297,0.171502873301506,0.1567543745040893,294.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.4485428631305694,0.050000000745058,0.0497120879590511,293.3092346191406,297.1499938964844,293.1499938964844,0.2441160380840301,-3629.677490234375,304.1730651855469,0.873759388923645,0.327019989490509,0.2306745648384094,293.2435302734375,297.1499938964844,293.1499938964844,0.4061339199542999,-7332.92529296875,304.1845092773437,0.9990000128746032,0.5073674917221069,0.4655900001525879,293.3044128417969,297.1499938964844,293.1499938964844,0.010808958671987,-3220.223876953125,302.4595031738281,0.4485428631305694,0.050000000745058,0.2358127385377884,291.1484680175781,291.1499938964844,260.3495178222656,258.7077941894531,279.83038330078125,294.4511413574219,291.1548156738281,1.0,0.3233158886432647,0.6695067286491394,0.6695067286491394,1.0,1.0,-1.518157958984375,0.6510995030403137,0.867058515548706,0.1777626276016235,0.0,0.0,0.7632080912590027,70.92965698242188,41.0,68.44322967529297,-17441.103515625,381.874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8959045410156,308.70166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.884765625,18000.0,0.0,0.0,0.39628666639328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9941163659095764,0.9941264390945436,-1.0068517440231515e-05,0.0,0.0004021805943921,0.0,0.0,126.41853332519533,0.0,0.0,0.0,0.5708070993423462,4.0,0.0,1.0
567840,293.1730041503906,297.1499938964844,293.1499938964844,0.1080289259552955,-2436.286376953125,304.15594482421875,0.7155486941337585,0.1699848622083664,0.1555779129266739,294.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820678710937,0.4555304944515228,0.050000000745058,0.0495791472494602,293.3097839355469,297.1499938964844,293.1499938964844,0.2410637736320495,-3592.8056640625,304.1744079589844,0.8806490302085876,0.3248986601829529,0.2291076630353927,293.2259216308594,297.1499938964844,293.1499938964844,0.3907621800899505,-7103.34423828125,304.2061767578125,0.9990000128746032,0.509634792804718,0.4518409371376037,293.3043212890625,297.1499938964844,293.1499938964844,0.0106823546811938,-3193.120849609375,302.43896484375,0.4555304944515228,0.050000000745058,0.2351821362972259,291.1932373046875,291.1499938964844,260.3544921875,258.71221923828125,279.8538818359375,294.4559020996094,291.20098876953125,1.0,0.3166349232196808,0.6691476106643677,0.6691476106643677,1.0,1.0,-1.4951518774032593,0.6404106616973877,0.8547411561012268,0.1738120168447494,0.0,0.0,0.7558947801589966,67.22859954833984,29.0,98.1671905517578,-17247.16796875,360.7818908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9063720703125,308.7308959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18129.71484375,18000.0,0.0,0.0,0.3966869115829468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.987270176410675,0.9872801899909972,-1.001889722829219e-05,0.0,0.0004025867674499,0.0,0.0,124.61734008789062,0.0,0.0,0.0,0.5677043199539185,4.0,0.0,1.0
567900,293.1820678710937,297.1499938964844,293.1499938964844,0.1061019226908683,-2400.14111328125,304.15838623046875,0.7205544114112854,0.1679120808839798,0.1538300514221191,294.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.23052978515625,0.4635875225067138,0.050000000745058,0.0494412295520305,293.3103332519531,297.1499938964844,293.1499938964844,0.2379190921783447,-3554.707275390625,304.1756896972656,0.8885679244995117,0.3227649331092834,0.227526769042015,293.2010803222656,297.1499938964844,293.1499938964844,0.3742044866085052,-6856.14013671875,304.2260131835937,0.9990000128746032,0.5135412812232971,0.4371192753314972,293.3036804199219,297.1499938964844,293.1499938964844,0.0105550037696957,-3165.15625,302.42071533203125,0.4635875225067138,0.050000000745058,0.2345279157161712,291.2426452636719,291.1499938964844,260.3589172363281,258.7161865234375,279.8786315917969,294.46051025390625,291.2509155273437,1.0,0.3094477355480194,0.668788492679596,0.668788492679596,1.0,1.0,-1.4700300693511963,0.6287739872932434,0.8412560820579529,0.1695446372032165,0.0,0.0,0.7447836995124817,63.37741088867188,29.0,118.3236312866211,-17018.1015625,338.8649597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96124267578125,308.7761535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18303.673828125,18000.0,0.0,0.0,0.3965770304203033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9716960787773132,0.9717059135437012,-9.872971531876829e-06,0.0,0.0004024752706754,0.0,0.0,120.28924560546876,0.0,0.0,0.0,0.5607801079750061,4.0,0.0,1.0
567960,293.19195556640625,297.1499938964844,293.1499938964844,0.1038523837924003,-2357.94775390625,304.16094970703125,0.7256564497947693,0.1655668169260025,0.1516945958137512,294.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2811279296875,0.4717059731483459,0.050000000745058,0.0492990538477897,293.3108825683594,297.1499938964844,293.1499938964844,0.2347494214773178,-3516.229248046875,304.1767883300781,0.8976420760154724,0.320623904466629,0.2259358316659927,293.1703186035156,297.1499938964844,293.1499938964844,0.3566157519817352,-6592.90576171875,304.244140625,0.9990000128746032,0.5189306735992432,0.4214041233062744,293.3025207519531,297.1499938964844,293.1499938964844,0.0104297641664743,-3137.14404296875,302.4042663574219,0.4717059731483459,0.050000000745058,0.2338534742593765,291.2934875488281,291.1499938964844,260.3628234863281,258.7196655273437,279.9031066894531,294.46490478515625,291.30194091796875,1.0,0.3017834722995758,0.6686016917228699,0.6686016917228699,1.0,1.0,-1.443019986152649,0.6163616180419922,0.8266584277153015,0.1650736778974533,0.0,0.0,0.7301275134086609,59.39923858642578,32.0,130.1855926513672,-16756.6328125,316.4205017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0622253417969,308.837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18482.078125,18000.0,0.0,0.0,0.3958503901958465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.947583794593811,0.9475934505462646,-9.632294677430764e-06,0.0,0.0004017378378193,0.0,0.0,113.64398193359376,0.0,0.0,0.0,0.5501098036766052,4.0,0.0,1.0
568020,293.2005310058594,297.1499938964844,293.1499938964844,0.1016221493482589,-2316.08154296875,304.1629943847656,0.7290468811988831,0.1633447259664535,0.149524986743927,294.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33013916015625,0.477362185716629,0.050000000745058,0.0491918362677097,293.3115234375,297.1499938964844,293.1499938964844,0.2316954433917999,-3479.163330078125,304.1774597167969,0.9046366810798644,0.3184634149074554,0.2243622392416,293.13677978515625,297.1499938964844,293.1499938964844,0.3424461185932159,-6381.92578125,304.2526550292969,0.9990000128746032,0.5252597332000732,0.4091515839099884,293.301025390625,297.1499938964844,293.1499938964844,0.0103213917464017,-3112.62158203125,302.3886413574219,0.477362185716629,0.050000000745058,0.2333448976278305,291.3412170410156,291.1499938964844,260.3661193847656,258.7226257324219,279.9240417480469,294.4691162109375,291.3480224609375,1.0,0.2960449159145355,0.668414831161499,0.668414831161499,1.0,1.0,-1.4208621978759766,0.6062014698982239,0.8146607875823975,0.1613796651363372,0.0,0.0,0.7125550508499146,56.378700256347656,32.0,125.7272720336914,-16506.328125,299.13946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2068786621094,308.89947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18653.033203125,18000.0,0.0,0.0,0.3944409191608429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9151062965393066,0.9151155948638916,-9.303596925747115e-06,0.0,0.0004003073845524,0.0,0.0,105.01130676269533,0.0,0.0,0.0,0.535873532295227,4.0,0.0,1.0
568080,293.2060241699219,297.1499938964844,293.1499938964844,0.0997660383582115,-2281.33154296875,304.1639709472656,0.7317236065864563,0.1616216152906417,0.1476285010576248,294.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3664245605469,0.4817157685756683,0.050000000745058,0.0491069667041301,293.3121643066406,297.1499938964844,293.1499938964844,0.228983074426651,-3446.4375,304.1773986816406,0.9104285836219788,0.316288560628891,0.2227918803691864,293.1050109863281,297.1499938964844,293.1499938964844,0.3310143947601318,-6212.4296875,304.25469970703125,0.9990000128746032,0.5316652655601501,0.3991858959197998,293.29931640625,297.1499938964844,293.1499938964844,0.0102345515042543,-3093.65673828125,302.371826171875,0.4817157685756683,0.050000000745058,0.2329423129558563,291.3734741210937,291.1499938964844,260.3688659667969,258.7250366210937,279.9422912597656,294.4730834960937,291.3774719238281,1.0,0.2911693453788757,0.668228030204773,0.668228030204773,1.0,1.0,-1.402298927307129,0.5976783633232117,0.804620623588562,0.1583453714847564,0.0,0.0,0.6943331360816956,53.97898864746094,35.0,101.31635284423828,-16260.5302734375,285.3318786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3866577148437,308.95849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18771.224609375,18000.0,0.0,0.0,0.3923549056053161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8766602277755737,0.87666916847229,-8.912014891393483e-06,0.0,0.0003981903428211,0.0,0.0,95.29396057128906,0.0,0.0,0.0,0.5192636847496033,4.0,0.0,1.0
568140,293.2063293457031,297.1499938964844,293.1499938964844,0.0986426472663879,-2260.447509765625,304.1634521484375,0.7347649335861206,0.1608490794897079,0.1464636772871017,294.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38677978515625,0.4853242039680481,0.050000000745058,0.0490367412567138,293.3128356933594,297.1499938964844,293.1499938964844,0.2265959978103637,-3417.838134765625,304.1767272949219,0.9153411388397216,0.3141045570373535,0.2212244868278503,293.07818603515625,297.1499938964844,293.1499938964844,0.3215559124946594,-6072.78564453125,304.2528076171875,0.9990000128746032,0.5375126004219055,0.3907477557659149,293.2973937988281,297.1499938964844,293.1499938964844,0.0101664178073406,-3079.66650390625,302.353759765625,0.4853242039680481,0.050000000745058,0.2326091974973678,291.3902282714844,291.1499938964844,260.3709716796875,258.7269287109375,279.95831298828125,294.47674560546875,291.3917541503906,1.0,0.2870955467224121,0.6680411696434021,0.6680411696434021,1.0,1.0,-1.386863350868225,0.590576708316803,0.7962866425514221,0.1558716297149658,0.0,0.0,0.6765609383583069,51.99623489379883,35.0,68.94461822509766,-16028.4775390625,274.12188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59429931640625,309.0193786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18815.849609375,18000.0,0.0,0.0,0.389598548412323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.836269736289978,0.8362782597541809,-8.501974662067369e-06,0.0,0.000395392999053,0.0,0.0,85.69335174560547,0.0,0.0,0.0,0.5019984245300293,4.0,0.0,1.0
568200,293.20465087890625,297.1499938964844,293.1499938964844,0.0981296971440315,-2251.13818359375,304.16192626953125,0.7380473017692566,0.160462275147438,0.1459039002656936,294.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3932189941406,0.4883362054824829,0.050000000745058,0.0489791892468929,293.3134765625,297.1499938964844,293.1499938964844,0.2244908809661865,-3392.805908203125,304.1756896972656,0.9192548990249634,0.3119136095046997,0.2196606248617172,293.0552978515625,297.1499938964844,293.1499938964844,0.313861608505249,-5959.880859375,304.2480773925781,0.9990000128746032,0.5429186820983887,0.3836940228939056,293.2953186035156,297.1499938964844,293.1499938964844,0.0101139480248093,-3069.928466796875,302.3345642089844,0.4883362054824829,0.050000000745058,0.2323361784219741,291.3934631347656,291.1499938964844,260.3724975585937,258.728271484375,279.9723205566406,294.4801025390625,291.39276123046875,1.0,0.2837335467338562,0.667854368686676,0.667854368686676,1.0,1.0,-1.3741834163665771,0.5847217440605164,0.789461612701416,0.1538936197757721,0.0,0.0,0.6599345207214355,50.37407302856445,38.0,34.47136306762695,-15814.763671875,265.09088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82061767578125,309.0824584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18802.12890625,18000.0,0.0,0.0,0.3862228393554687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7965973019599915,0.7966054081916809,-8.105496817734092e-06,0.0,0.0003919670707546,0.0,0.0,76.89057922363281,0.0,0.0,0.0,0.4852443039417267,4.0,0.0,1.0
568260,293.2025146484375,297.1499938964844,293.1499938964844,0.0978974252939224,-2247.203369140625,304.1601867675781,0.7409407496452332,0.1601894199848175,0.1455671191215515,294.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3876647949219,0.4907760620117187,0.050000000745058,0.0489337518811225,293.3141174316406,297.1499938964844,293.1499938964844,0.2226206809282302,-3370.73193359375,304.1744384765625,0.9220137000083924,0.3097163140773773,0.2181010991334915,293.03570556640625,297.1499938964844,293.1499938964844,0.3078647553920746,-5872.8056640625,304.2411193847656,0.9990000128746032,0.5479698181152344,0.3780322670936584,293.293212890625,297.1499938964844,293.1499938964844,0.0100744273513555,-3063.75048828125,302.31414794921875,0.4907760620117187,0.050000000745058,0.2321206480264663,291.3853454589844,291.1499938964844,260.37335205078125,258.72906494140625,279.9837646484375,294.48321533203125,291.3829345703125,1.0,0.2810153365135193,0.6677684187889099,0.6677684187889099,1.0,1.0,-1.363755464553833,0.5799210667610168,0.7838343977928162,0.1523466557264328,0.0,0.0,0.6450120806694031,49.09042739868164,38.0,2.702332735061645,-15624.0419921875,257.8898620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0565490722656,309.14892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18744.32421875,18000.0,0.0,0.0,0.38228240609169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7597943544387817,0.7598021030426025,-7.744592949165963e-06,0.0,0.0003879680298268,0.0,0.0,69.2716064453125,0.0,0.0,0.0,0.4698917865753174,4.0,0.0,1.0
568320,293.2003479003906,297.1499938964844,293.1499938964844,0.0977972522377967,-2245.81494140625,304.1585388183594,0.7432413101196289,0.1599529832601547,0.1453065276145935,294.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.37335205078125,0.492692768573761,0.050000000745058,0.0488989949226379,293.31475830078125,297.1499938964844,293.1499938964844,0.2209134846925735,-3350.686279296875,304.173095703125,0.9236338138580322,0.3075120449066162,0.2165446877479553,293.0190124511719,297.1499938964844,293.1499938964844,0.3033521771430969,-5808.32763671875,304.2327575683594,0.9990000128746032,0.5526997447013855,0.3736427426338196,293.2911682128906,297.1499938964844,293.1499938964844,0.0100442459806799,-3060.134765625,302.2926940917969,0.492692768573761,0.050000000745058,0.2319557815790176,291.3692321777344,291.1499938964844,260.3735656738281,258.729248046875,279.9934997558594,294.486083984375,291.3656616210937,1.0,0.2788600027561188,0.6676825284957886,0.6676825284957886,1.0,1.0,-1.355211853981018,0.5759760141372681,0.77923583984375,0.1511199921369552,0.0,0.0,0.6319740414619446,48.10295104980469,41.0,-23.3175106048584,-15458.296875,252.2097625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29266357421875,309.2182922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18660.322265625,18000.0,0.0,0.0,0.3778714537620544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.727063000202179,0.7270703911781311,-7.43006694392534e-06,0.0,0.0003834915114566,0.0,0.0,62.92915725708008,0.0,0.0,0.0,0.4563962817192077,4.0,0.0,1.0
568380,293.1982421875,297.1499938964844,293.1499938964844,0.0977644994854927,-2245.718505859375,304.15704345703125,0.7448921799659729,0.1597256809473037,0.145075112581253,294.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3533935546875,0.494113951921463,0.050000000745058,0.0488738194108009,293.3153991699219,297.1499938964844,293.1499938964844,0.2193052470684051,-3331.83984375,304.1718139648437,0.924147605895996,0.3052995502948761,0.21499003469944,293.0050048828125,297.1499938964844,293.1499938964844,0.3001504838466644,-5763.79052734375,304.2235107421875,0.9990000128746032,0.5571081638336182,0.3704303503036499,293.289306640625,297.1499938964844,293.1499938964844,0.0100203733891248,-3058.215087890625,302.2703857421875,0.494113951921463,0.050000000745058,0.2318363487720489,291.34820556640625,291.1499938964844,260.3731384277344,258.7288513183594,280.001708984375,294.48883056640625,291.3440246582031,1.0,0.2772155106067657,0.6675966382026672,0.6675966382026672,1.0,1.0,-1.3483524322509766,0.5727954506874084,0.7755570411682129,0.1501634865999221,0.0,0.0,0.6208504438400269,47.38051986694336,41.0,-42.21993255615234,-15318.8974609375,247.85617065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5199890136719,309.2886047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18566.279296875,18000.0,0.0,0.0,0.3730816543102264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6989447474479675,0.6989519000053406,-7.165311671997188e-06,0.0,0.0003786304441746,0.0,0.0,57.79997253417969,0.0,0.0,0.0,0.4449273347854614,4.0,0.0,1.0
568440,293.1963195800781,297.1499938964844,293.1499938964844,0.0977638065814971,-2246.222412109375,304.15576171875,0.7459092140197754,0.1594955176115036,0.1448543816804886,294.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3304138183594,0.4950780868530273,0.050000000745058,0.0488570481538772,293.3160400390625,297.1499938964844,293.1499938964844,0.2177466005086898,-3313.556884765625,304.1706848144531,0.9236369729042052,0.3030779361724853,0.2134353667497635,292.9935607910156,297.1499938964844,293.1499938964844,0.2980835735797882,-5736.48779296875,304.2138977050781,0.9990000128746032,0.5611952543258667,0.3682743906974792,293.2876892089844,297.1499938964844,293.1499938964844,0.0100003033876419,-3057.292724609375,302.24737548828125,0.4950780868530273,0.050000000745058,0.231756791472435,291.32470703125,291.1499938964844,260.3720092773437,258.72784423828125,280.0085144042969,294.4914855957031,291.3202209472656,1.0,0.2760249078273773,0.6675107479095459,0.6675107479095459,1.0,1.0,-1.3429805040359497,0.5702918171882629,0.7726886868476868,0.1494341790676117,0.0,0.0,0.6115474700927734,46.89025115966797,59.0,-54.68950653076172,-15204.2080078125,244.6460723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7305908203125,309.35626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18473.146484375,18000.0,0.0,0.0,0.3680225014686584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6753506064414978,0.6753575205802917,-6.9473471739911474e-06,0.0,0.0003734960337169,0.0,0.0,53.718994140625,0.0,0.0,0.0,0.4353989660739898,4.0,0.0,1.0
568500,293.19464111328125,297.1499938964844,293.1499938964844,0.097825102508068,-2247.92333984375,304.15460205078125,0.7433966994285583,0.1592386364936828,0.1446636170148849,294.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3046264648437,0.4935315549373626,0.050000000745058,0.0488841272890567,293.3167724609375,297.1499938964844,293.1499938964844,0.2162944823503494,-3296.5869140625,304.1695556640625,0.9177289605140686,0.3008325397968292,0.2119023203849792,292.9861755371094,297.1499938964844,293.1499938964844,0.3014326095581054,-5794.771484375,304.1960754394531,0.9990000128746032,0.5646355152130127,0.371742308139801,293.286376953125,297.1499938964844,293.1499938964844,0.0099943615496158,-3059.76708984375,302.2231140136719,0.4935315549373626,0.050000000745058,0.2318852394819259,291.29766845703125,291.1499938964844,260.37017822265625,258.7262268066406,280.0087890625,294.4941711425781,291.2914428710937,1.0,0.2776468396186828,0.6674247980117798,0.6674247980117798,1.0,1.0,-1.3455032110214231,0.5714127421379089,0.7740904688835144,0.1497548371553421,0.0,0.0,0.604360044002533,47.60680389404297,59.0,-71.72663879394531,-15153.5908203125,247.2662048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9151916503906,309.4020690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18383.25390625,18000.0,0.0,0.0,0.3628248870372772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6561607122421265,0.6561675071716309,-6.771856533305254e-06,0.0,0.0003682211390696,0.0,0.0,50.53974914550781,0.0,0.0,0.0,0.4277212917804718,4.0,0.0,1.0
568560,293.1932678222656,297.1499938964844,293.1499938964844,0.0980062633752822,-2252.049560546875,304.1534423828125,0.738288938999176,0.1589420288801193,0.1444746106863021,294.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2673034667969,0.4901255965232849,0.050000000745058,0.0489458553493022,293.31756591796875,297.1499938964844,293.1499938964844,0.215111643075943,-3283.087158203125,304.16815185546875,0.9081373810768129,0.298565536737442,0.2103776335716247,292.98553466796875,297.1499938964844,293.1499938964844,0.3093889355659485,-5924.7880859375,304.1731872558594,0.9990000128746032,0.5668416023254395,0.3795353174209595,293.2855834960937,297.1499938964844,293.1499938964844,0.0100062200799584,-3067.271728515625,302.1955871582031,0.4901255965232849,0.050000000745058,0.2321780771017074,291.257080078125,291.1499938964844,260.3676147460937,258.72393798828125,280.0046691894531,294.49688720703125,291.248779296875,1.0,0.2809318900108337,0.667208731174469,0.667208731174469,1.0,1.0,-1.3540763854980469,0.5752463340759277,0.7788300514221191,0.1509083807468414,0.0,0.0,0.6012203097343445,49.277320861816406,62.0,-96.96080780029295,-15165.0712890625,254.47134399414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0596618652344,309.4291381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18266.65625,18000.0,0.0,0.0,0.3576974272727966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6431693434715271,0.6431759595870972,-6.642983407800784e-06,0.0,0.0003630174032878,0.0,0.0,48.39337539672852,0.0,0.0,0.0,0.4225103855133056,4.0,0.0,1.0
568620,293.1921691894531,297.1499938964844,293.1499938964844,0.0981804728507995,-2256.055419921875,304.1524963378906,0.733977735042572,0.1586085259914398,0.1442426294088363,294.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.22235107421875,0.4872815310955047,0.050000000745058,0.0489993281662464,293.3183288574219,297.1499938964844,293.1499938964844,0.2139668017625808,-3270.015380859375,304.1669311523437,0.9003131985664368,0.2962944507598877,0.2088374942541122,292.99029541015625,297.1499938964844,293.1499938964844,0.3166215717792511,-6041.16455078125,304.15594482421875,0.9990000128746032,0.5679948925971985,0.3861599862575531,293.2853698730469,297.1499938964844,293.1499938964844,0.0100165260955691,-3074.7626953125,302.1658935546875,0.4872815310955047,0.050000000745058,0.2324317097663879,291.2119445800781,291.1499938964844,260.3643493652344,258.7210388183594,280.0016174316406,294.4996337890625,291.2049865722656,1.0,0.2833159863948822,0.6669926047325134,0.6669926047325134,1.0,1.0,-1.360959529876709,0.5782888531684875,0.7826706767082214,0.1518824994564056,0.0,0.0,0.6016397476196289,50.71991729736328,62.0,-104.93294525146484,-15206.091796875,260.5493469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.15478515625,309.4618530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18129.49609375,18000.0,0.0,0.0,0.3528231680393219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6381913423538208,0.6381978988647461,-6.573231075890362e-06,0.0,0.0003580706834327,0.0,0.0,47.467430114746094,0.0,0.0,0.0,0.4203004837036133,4.0,0.0,1.0
568680,293.1913757324219,297.1499938964844,293.1499938964844,0.0982142984867096,-2257.20849609375,304.1519775390625,0.7299202084541321,0.1582297533750534,0.1439729630947113,294.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.4846067726612091,0.050000000745058,0.0490508079528808,293.3190612792969,297.1499938964844,293.1499938964844,0.212570920586586,-3253.564453125,304.1664123535156,0.893063485622406,0.294017881155014,0.2072934806346893,292.99755859375,297.1499938964844,293.1499938964844,0.3233474195003509,-6147.9130859375,304.1426696777344,0.9990000128746032,0.5685912370681763,0.3924316167831421,293.2856750488281,297.1499938964844,293.1499938964844,0.0100146597251296,-3078.631591796875,302.1366271972656,0.4846067726612091,0.050000000745058,0.2326759099960327,291.1795654296875,291.1499938964844,260.3603515625,258.7174377441406,279.9989013671875,294.50250244140625,291.1748046875,1.0,0.285744160413742,0.6667765378952026,0.6667765378952026,1.0,1.0,-1.3672970533370972,0.5810913443565369,0.7862057685852051,0.152749478816986,0.0,0.0,0.6029781699180603,52.10480499267578,65.0,-92.86812591552734,-15263.6181640625,266.3274230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1984558105469,309.4844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.578125,18000.0,0.0,0.0,0.3483248949050903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.638401210308075,0.6384077668190002,-6.552713784913067e-06,0.0,0.0003535054856911,0.0,0.0,47.37052917480469,0.0,0.0,0.0,0.4200840592384338,4.0,0.0,1.0
568740,293.1908874511719,297.1499938964844,293.1499938964844,0.0981593132019043,-2256.58837890625,304.1517333984375,0.7258514165878296,0.1578029692173004,0.1436616629362106,294.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16046142578125,0.4819071888923645,0.050000000745058,0.0491034463047981,293.3197937011719,297.1499938964844,293.1499938964844,0.211046352982521,-3235.374267578125,304.16619873046875,0.8859132528305054,0.2917327880859375,0.2057451009750366,293.0066833496094,297.1499938964844,293.1499938964844,0.3300884068012237,-6253.5146484375,304.1317749023437,0.9990000128746032,0.5687342286109924,0.3987422585487366,293.2864685058594,297.1499938964844,293.1499938964844,0.0100055113434791,-3080.51123046875,302.1070861816406,0.4819071888923645,0.050000000745058,0.232925608754158,291.154541015625,291.1499938964844,260.3555603027344,258.71319580078125,279.9959716796875,294.505615234375,291.1503295898437,1.0,0.2881895005702972,0.6665604114532471,0.6665604114532471,1.0,1.0,-1.3736340999603271,0.5838944315910339,0.789739727973938,0.1536171585321426,0.0,0.0,0.6052011251449585,53.51940536499024,65.0,-81.29933166503906,-15318.2001953125,272.223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1924133300781,309.4789428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.494140625,18000.0,0.0,0.0,0.3442872762680053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6408524513244629,0.6408590078353882,-6.558620498253731e-06,0.0,0.0003494078118819,0.0,0.0,47.65973281860352,0.0,0.0,0.0,0.4208714663982391,4.0,0.0,1.0
568800,293.1906433105469,297.1499938964844,293.1499938964844,0.0980560854077339,-2255.02978515625,304.151611328125,0.7217535376548767,0.1573331952095031,0.1433105617761612,294.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.4791620969772339,0.050000000745058,0.0491571240127086,293.3205261230469,297.1499938964844,293.1499938964844,0.2094792872667312,-3216.589111328125,304.1661071777344,0.8788900971412659,0.2894400656223297,0.2041916698217392,293.01715087890625,297.1499938964844,293.1499938964844,0.3369394242763519,-6359.654296875,304.1226501464844,0.9990000128746032,0.5684933662414551,0.4050758779048919,293.28765869140625,297.1499938964844,293.1499938964844,0.0099933790042996,-3081.67236328125,302.0765686035156,0.4791620969772339,0.050000000745058,0.2331802248954773,291.1314392089844,291.1499938964844,260.3500061035156,258.7082214355469,279.99285888671875,294.50897216796875,291.1275634765625,1.0,0.2906458675861358,0.6663443446159363,0.6663443446159363,1.0,1.0,-1.3799498081207275,0.5866883993148804,0.7932614088058472,0.1544831544160843,0.0,0.0,0.6087563037872314,54.96038436889648,68.0,-72.41376495361328,-15373.8408203125,278.2217712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1416931152344,309.4503479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17921.9140625,18000.0,0.0,0.0,0.3407531082630157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6458072066307068,0.6458138227462769,-6.585667961189756e-06,0.0,0.0003458210849203,0.0,0.0,48.33611297607422,0.0,0.0,0.0,0.4226788878440857,4.0,0.0,1.0
568860,293.19061279296875,297.1499938964844,293.1499938964844,0.0979015454649925,-2252.466064453125,304.151611328125,0.7176021337509155,0.1568258851766586,0.1429240405559539,294.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.4763477742671966,0.050000000745058,0.0492117218673229,293.3212280273437,297.1499938964844,293.1499938964844,0.2078577876091003,-3197.0498046875,304.1661376953125,0.8720195889472961,0.2871414124965668,0.2026342302560806,293.0286865234375,297.1499938964844,293.1499938964844,0.3438503742218017,-6465.62353515625,304.1150817871094,0.9990000128746032,0.5679119229316711,0.4114184379577636,293.2891540527344,297.1499938964844,293.1499938964844,0.0099779488518834,-3081.967529296875,302.0452880859375,0.4763477742671966,0.050000000745058,0.2334392219781875,291.11083984375,291.1499938964844,260.343994140625,258.7028503417969,279.9909973144531,294.51251220703125,291.1075439453125,1.0,0.2931080162525177,0.6659642457962036,0.6659642457962036,1.0,1.0,-1.3862320184707642,0.5894086360931396,0.7968233227729797,0.1552833318710327,0.0,0.0,0.6134466528892517,56.42467498779297,68.0,-63.59944152832031,-15432.0419921875,284.3107604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.05029296875,309.40289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17872.091796875,18000.0,0.0,0.0,0.3377704918384552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6534121632575989,0.653418779373169,-6.634400051552802e-06,0.0,0.0003427941119298,0.0,0.0,49.42847442626953,0.0,0.0,0.0,0.4255267679691314,4.0,0.0,1.0
568920,293.19073486328125,297.1499938964844,293.1499938964844,0.097696378827095,-2248.90673828125,304.15167236328125,0.713362991809845,0.156286746263504,0.1425072103738784,294.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09735107421875,0.4734379947185516,0.050000000745058,0.0492671392858028,293.3218994140625,297.1499938964844,293.1499938964844,0.2061759829521179,-3176.67919921875,304.166259765625,0.8653212785720825,0.2848373651504516,0.201073333621025,293.0410461425781,297.1499938964844,293.1499938964844,0.3507816791534424,-6570.89697265625,304.1088562011719,0.9990000128746032,0.5670230984687805,0.4177575707435608,293.2909240722656,297.1499938964844,293.1499938964844,0.0099590038880705,-3081.307373046875,302.0134582519531,0.4734379947185516,0.050000000745058,0.2337021082639694,291.09326171875,291.1499938964844,260.3378295898437,258.69732666015625,279.98944091796875,294.5162048339844,291.0904235839844,1.0,0.2955712676048279,0.665584146976471,0.665584146976471,1.0,1.0,-1.3924707174301147,0.5921061038970947,0.80036461353302,0.1560689806938171,0.0,0.0,0.6189979910850525,57.909423828125,71.0,-55.35810089111328,-15490.6298828125,290.4796447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9229736328125,309.3370666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17828.400390625,18000.0,0.0,0.0,0.3353663980960846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6631987690925598,0.6632055044174194,-6.702764494548319e-06,0.0,0.0003403542505111,0.0,0.0,50.89021301269531,0.0,0.0,0.0,0.4292608797550201,4.0,0.0,1.0
568980,293.1910095214844,297.1499938964844,293.1499938964844,0.0974523574113845,-2244.58935546875,304.1518249511719,0.7089894413948059,0.155720055103302,0.1420642286539077,294.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0813903808594,0.4704045057296753,0.050000000745058,0.0493232831358909,293.32257080078125,297.1499938964844,293.1499938964844,0.2044529467821121,-3155.73095703125,304.1664428710937,0.8588083386421204,0.2825278639793396,0.1995091736316681,293.0540466308594,297.1499938964844,293.1499938964844,0.3577404320240021,-6675.67578125,304.10369873046875,0.9990000128746032,0.5658477544784546,0.42408287525177,293.2929077148437,297.1499938964844,293.1499938964844,0.0099374195560812,-3079.953857421875,301.98101806640625,0.4704045057296753,0.050000000745058,0.2339684218168258,291.0777282714844,291.1499938964844,260.33154296875,258.691650390625,279.9879455566406,294.52008056640625,291.0751647949219,1.0,0.2980316579341888,0.6652040481567383,0.6652040481567383,1.0,1.0,-1.3986573219299316,0.5947802662849426,0.8038771152496338,0.1568450033664703,0.0,0.0,0.6253858804702759,59.41217803955078,71.0,-48.75614929199219,-15548.4921875,296.71881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7646179199219,309.2544860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17789.115234375,18000.0,0.0,0.0,0.3335607647895813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.674903929233551,0.6749107241630554,-6.788991413486656e-06,0.0,0.0003385217860341,0.0,0.0,52.69992065429688,0.0,0.0,0.0,0.4338001012802124,4.0,0.0,1.0
569040,293.1908874511719,297.1499938964844,293.1499938964844,0.0971995219588279,-2240.08935546875,304.1519470214844,0.7045670747756958,0.1552204191684723,0.1416261494159698,294.5245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0669250488281,0.4672227203845978,0.050000000745058,0.0493799746036529,293.3232421875,297.1499938964844,293.1499938964844,0.2026989907026291,-3134.341064453125,304.1666259765625,0.852493405342102,0.2802132368087768,0.1979416161775589,293.0679016113281,297.1499938964844,293.1499938964844,0.3647130131721496,-6779.8359375,304.0994567871094,0.9990000128746032,0.5643478035926819,0.4303755462169647,293.2950439453125,297.1499938964844,293.1499938964844,0.0099137434735894,-3078.0595703125,301.94793701171875,0.4672227203845978,0.050000000745058,0.2342373430728912,291.0635986328125,291.1499938964844,260.3251342773437,258.6858215332031,279.98651123046875,294.5240478515625,291.061279296875,1.0,0.300486147403717,0.6648239493370056,0.6648239493370056,1.0,1.0,-1.40480637550354,0.59743732213974,0.8073691129684448,0.1576149761676788,0.0,0.0,0.6325636506080627,60.928672790527344,74.0,-43.39139938354492,-15606.4619140625,303.0242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5811767578125,309.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17751.248046875,18000.0,0.0,0.0,0.3323471248149872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6884334683418274,0.6884403824806213,-6.892436886118958e-06,0.0,0.0003372900828253,0.0,0.0,54.86320877075195,0.0,0.0,0.0,0.4391151368618011,4.0,0.0,1.0
