time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569100,293.18975830078125,297.1499938964844,293.1499938964844,0.0970476269721984,-2237.470947265625,304.15185546875,0.7004803419113159,0.1549225598573684,0.1413242369890213,294.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0538024902344,0.4638861417770386,0.050000000745058,0.0494367443025112,293.3238830566406,297.1499938964844,293.1499938964844,0.2009162455797195,-3112.536376953125,304.1668395996094,0.8464005589485168,0.2778932750225067,0.1963704377412796,293.0830078125,297.1499938964844,293.1499938964844,0.3716464340686798,-6882.61767578125,304.0960388183594,0.9990000128746032,0.562420666217804,0.4365862309932709,293.2973022460937,297.1499938964844,293.1499938964844,0.0098881321027874,-3075.65380859375,301.91436767578125,0.4638861417770386,0.050000000745058,0.2345066368579864,291.05078125,291.1499938964844,260.3185729980469,258.67987060546875,279.98504638671875,294.5281066894531,291.0487060546875,1.0,0.3029353022575378,0.6644437909126282,0.6644437909126282,1.0,1.0,-1.411023736000061,0.6001251339912415,0.8108986616134644,0.1583966165781021,0.0,0.0,0.6404712796211243,62.448516845703125,74.0,-38.97280502319336,-15665.580078125,309.4180603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3773193359375,309.0521850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17714.5703125,18000.0,0.0,0.0,0.3317276239395141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7037240862846375,0.7037310600280762,-7.013406957412371e-06,0.0,0.0003366613818798,0.0,0.0,57.39760208129883,0.0,0.0,0.0,0.4451958239078522,4.0,0.0,1.0
569160,293.18817138671875,297.1499938964844,293.1499938964844,0.0970014259219169,-2236.819091796875,304.151611328125,0.6967366337776184,0.1547307074069976,0.141160175204277,294.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.4604590535163879,0.050000000745058,0.0494935736060142,293.3244934082031,297.1499938964844,293.1499938964844,0.1991090923547744,-3090.373046875,304.1670837402344,0.8405135273933411,0.2755681872367859,0.1947955042123794,293.0990295410156,297.1499938964844,293.1499938964844,0.3785378336906433,-6984.05615234375,304.09332275390625,0.9990000128746032,0.5601233839988708,0.4427158236503601,293.29962158203125,297.1499938964844,293.1499938964844,0.0098608462139964,-3072.803955078125,301.8803405761719,0.4604590535163879,0.050000000745058,0.2347761988639831,291.0390319824219,291.1499938964844,260.3119201660156,258.6737670898437,279.9836120605469,294.5322570800781,291.0371398925781,1.0,0.305378645658493,0.6640526652336121,0.6640526652336121,1.0,1.0,-1.4173121452331543,0.6028401255607605,0.8144720196723938,0.159188687801361,0.0,0.0,0.6490523815155029,63.9712028503418,77.0,-35.28416061401367,-15726.1279296875,315.90155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1582336425781,308.9378662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17678.974609375,18000.0,0.0,0.0,0.3316843509674072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7206594944000244,0.7206666469573975,-7.151840691221878e-06,0.0,0.0003366174641996,0.0,0.0,60.314735412597656,0.0,0.0,0.0,0.4520139098167419,4.0,0.0,1.0
569220,293.1863708496094,297.1499938964844,293.1499938964844,0.0970091596245765,-2237.15771484375,304.1513061523437,0.6932141780853271,0.1546029150485992,0.141070932149887,294.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.4571567475795746,0.050000000745058,0.0495506189763546,293.3251037597656,297.1499938964844,293.1499938964844,0.1972782909870147,-3067.858642578125,304.16729736328125,0.834798276424408,0.2732380926609039,0.1932172179222107,293.1156921386719,297.1499938964844,293.1499938964844,0.3853983283042907,-7084.3818359375,304.0911865234375,0.9990000128746032,0.5574972629547119,0.4487850368022918,293.302001953125,297.1499938964844,293.1499938964844,0.0098319547250866,-3069.518310546875,301.8458557128906,0.4571567475795746,0.050000000745058,0.2350468039512634,291.02838134765625,291.1499938964844,260.3051452636719,258.66754150390625,279.982177734375,294.5364074707031,291.0267028808594,1.0,0.3078141212463379,0.663661539554596,0.663661539554596,1.0,1.0,-1.423616886138916,0.6055611371994019,0.8180557489395142,0.1599868685007095,0.0,0.0,0.6582402586936951,65.50019073486328,77.0,-31.89128494262696,-15788.2119140625,322.4595642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9286193847656,308.8185729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17644.587890625,18000.0,0.0,0.0,0.3321981132030487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7391484379768372,0.7391557693481445,-7.307962732738815e-06,0.0,0.0003371388593222,0.0,0.0,63.63289260864258,0.0,0.0,0.0,0.4595485925674438,4.0,0.0,1.0
569280,293.18438720703125,297.1499938964844,293.1499938964844,0.0970524996519088,-2238.1416015625,304.1510009765625,0.689871609210968,0.1545318514108657,0.1410348564386367,294.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0210876464844,0.4539852738380432,0.050000000745058,0.0496079176664352,293.3257141113281,297.1499938964844,293.1499938964844,0.1954234987497329,-3044.985595703125,304.1675109863281,0.8292219638824463,0.2709031105041504,0.1916355341672897,293.1327819824219,297.1499938964844,293.1499938964844,0.3922236263751983,-7183.58154296875,304.0894775390625,0.9990000128746032,0.5545728206634521,0.4547993242740631,293.3044738769531,297.1499938964844,293.1499938964844,0.0098014576360583,-3065.787353515625,301.8109130859375,0.4539852738380432,0.050000000745058,0.2353186011314392,291.01885986328125,291.1499938964844,260.2982177734375,258.66119384765625,279.98077392578125,294.54058837890625,291.0173645019531,1.0,0.310240089893341,0.6632704138755798,0.6632704138755798,1.0,1.0,-1.4299167394638062,0.6082789897918701,0.821637749671936,0.1607873141765594,0.0,0.0,0.6679384112358093,67.03592681884766,80.0,-28.59383773803711,-15851.736328125,329.0838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6932678222656,308.6968688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17612.119140625,18000.0,0.0,0.0,0.3332297801971435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7590181231498718,0.7590255737304688,-7.481386091967579e-06,0.0,0.0003381858696229,0.0,0.0,67.35743713378906,0.0,0.0,0.0,0.4677446484565735,4.0,0.0,1.0
569340,293.1822204589844,297.1499938964844,293.1499938964844,0.0971317067742347,-2239.774658203125,304.1506652832031,0.6867102384567261,0.1545231640338897,0.1410525441169738,294.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124816894531,0.4509425461292267,0.050000000745058,0.0496654212474823,293.3262939453125,297.1499938964844,293.1499938964844,0.1935446262359619,-3021.749755859375,304.1677551269531,0.8237467408180237,0.2685630619525909,0.1900505125522613,293.1502685546875,297.1499938964844,293.1499938964844,0.3990039825439453,-7281.5478515625,304.088134765625,0.9990000128746032,0.5513588786125183,0.4607564806938171,293.3069763183594,297.1499938964844,293.1499938964844,0.0097692841663956,-3061.58740234375,301.7755432128906,0.4509425461292267,0.050000000745058,0.2355913817882537,291.0105285644531,291.1499938964844,260.2912292480469,258.6547546386719,279.9793395996094,294.5447998046875,291.0092468261719,1.0,0.3126552402973175,0.662879228591919,0.662879228591919,1.0,1.0,-1.4362093210220337,0.6109930276870728,0.8252162337303162,0.1615880131721496,0.0,0.0,0.6780780553817749,68.5772705078125,80.0,-25.312536239624023,-15916.828125,335.7707824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4560546875,308.5749206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17582.23828125,18000.0,0.0,0.0,0.3347555100917816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7801308631896973,0.7801385521888733,-7.671958883292973e-06,0.0,0.0003397342807147,0.0,0.0,71.49961853027344,0.0,0.0,0.0,0.4765591621398926,4.0,0.0,1.0
569400,293.1797790527344,297.1499938964844,293.1499938964844,0.0972531288862228,-2242.176513671875,304.1503295898437,0.6837430000305176,0.1545902490615844,0.1411314904689788,294.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.4480267167091369,0.050000000745058,0.0497230775654315,293.32684326171875,297.1499938964844,293.1499938964844,0.1916422694921493,-2998.15673828125,304.1679992675781,0.8183236718177795,0.2662180364131927,0.18846195936203,293.16802978515625,297.1499938964844,293.1499938964844,0.4057294726371765,-7378.17626953125,304.087158203125,0.9990000128746032,0.5478668808937073,0.466652899980545,293.3095703125,297.1499938964844,293.1499938964844,0.009735457599163,-3056.919677734375,301.7397766113281,0.4480267167091369,0.050000000745058,0.2358648777008056,291.0033874511719,291.1499938964844,260.2840881347656,258.6481628417969,279.9778747558594,294.54901123046875,291.0023193359375,1.0,0.3150587975978851,0.6624881029129028,0.6624881029129028,1.0,1.0,-1.442498803138733,0.6137056350708008,0.8287932276725769,0.1623879522085189,0.0,0.0,0.6885702610015869,70.12278747558594,83.0,-22.039005279541016,-15983.5693359375,342.5189819335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2210693359375,308.4548645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17555.423828125,18000.0,0.0,0.0,0.336728423833847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8022838234901428,0.802291750907898,-7.878766155045014e-06,0.0,0.0003417365369386,0.0,0.0,76.05561065673828,0.0,0.0,0.0,0.4859167635440826,4.0,0.0,1.0
569460,293.1767883300781,297.1499938964844,293.1499938964844,0.0974432229995727,-2245.843994140625,304.14990234375,0.6810280084609985,0.1548015475273132,0.1413038522005081,294.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988098144531,0.4452392756938934,0.050000000745058,0.0497807450592517,293.3274230957031,297.1499938964844,293.1499938964844,0.18971648812294,-2974.2041015625,304.168212890625,0.8128955364227295,0.2638678848743438,0.1868698745965957,293.1862487792969,297.1499938964844,293.1499938964844,0.4123821258544922,-7473.23193359375,304.08648681640625,0.9990000128746032,0.5440627932548523,0.4724771082401275,293.31219482421875,297.1499938964844,293.1499938964844,0.0096999295055866,-3051.764404296875,301.7035522460937,0.4452392756938934,0.050000000745058,0.2361384332180023,290.9974365234375,291.1499938964844,260.27685546875,258.6414794921875,279.9765319824219,294.5532531738281,290.9966125488281,1.0,0.3174507319927215,0.6620768308639526,0.6620768308639526,1.0,1.0,-1.4488121271133425,0.6164209842681885,0.832391083240509,0.163183644413948,0.0,0.0,0.6993414759635925,71.66937255859375,83.0,-18.707612991333008,-16052.1962890625,349.3338317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9916687011719,308.3386535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17532.189453125,18000.0,0.0,0.0,0.3391135334968567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8253051042556763,0.8253132104873657,-8.101043931674212e-06,0.0,0.0003441571316216,0.0,0.0,81.02423095703125,0.0,0.0,0.0,0.4957513809204101,4.0,0.0,1.0
569520,293.173095703125,297.1499938964844,293.1499938964844,0.0977488234639167,-2251.65380859375,304.1493835449219,0.6786628365516663,0.1551864594221115,0.1416250616312027,294.5579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9938049316406,0.4425831437110901,0.050000000745058,0.0498382374644279,293.3279724121094,297.1499938964844,293.1499938964844,0.1877682507038116,-2949.90234375,304.16845703125,0.8073930144309998,0.2615127861499786,0.185273990035057,293.20489501953125,297.1499938964844,293.1499938964844,0.4189406633377075,-7566.43994140625,304.08612060546875,0.9990000128746032,0.5399391055107117,0.4782126843929291,293.3149108886719,297.1499938964844,293.1499938964844,0.0096625862643122,-3046.09814453125,301.6668701171875,0.4425831437110901,0.050000000745058,0.2364111393690109,290.9927062988281,291.1499938964844,260.26953125,258.6346740722656,279.97515869140625,294.5574951171875,290.9920654296875,1.0,0.3198325037956238,0.6616655588150024,0.6616655588150024,1.0,1.0,-1.455199122428894,0.6191689968109131,0.8360301852226257,0.1639913320541381,0.0,0.0,0.7103045582771301,73.212890625,71.0,-15.44267463684082,-16123.1328125,356.2298889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709350585937,308.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17512.986328125,18000.0,0.0,0.0,0.3418591916561126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8489657044410706,0.8489740490913391,-8.337257895618677e-06,0.0,0.000346943619661,0.0,0.0,86.38662719726562,0.0,0.0,0.0,0.5059675574302673,4.0,0.0,1.0
569580,293.1692199707031,297.1499938964844,293.1499938964844,0.0980973243713378,-2258.18701171875,304.1488647460937,0.6786884665489197,0.1556577682495117,0.1420357823371887,294.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9913024902344,0.4419770836830139,0.050000000745058,0.0498517155647277,293.32843017578125,297.1499938964844,293.1499938964844,0.1857190430164337,-2924.19580078125,304.1688232421875,0.8042106628417969,0.2591686248779297,0.1836467981338501,293.22216796875,297.1499938964844,293.1499938964844,0.4210942089557647,-7592.62353515625,304.0939636230469,0.9990000128746032,0.5358529686927795,0.4795484542846679,293.3175964355469,297.1499938964844,293.1499938964844,0.0096109304577112,-3036.80810546875,301.6304626464844,0.4419770836830139,0.050000000745058,0.2364750802516937,290.99151611328125,291.1499938964844,260.2620849609375,258.62774658203125,279.9779052734375,294.5617370605469,290.992431640625,1.0,0.3198701441287994,0.6612542867660522,0.6612542867660522,1.0,1.0,-1.4554696083068848,0.6191184520721436,0.8363511562347412,0.1638669669628143,0.0,0.0,0.7210397124290466,73.55848693847656,71.0,-3.775678396224976,-16156.341796875,357.2153015136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5639953613281,308.1363830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17501.189453125,18000.0,0.0,0.0,0.3448971807956695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8729763031005859,0.8729848861694336,-8.585655450588092e-06,0.0,0.0003500267921481,0.0,0.0,92.10660552978516,0.0,0.0,0.0,0.5164278745651245,4.0,0.0,1.0
569640,293.1664733886719,297.1499938964844,293.1499938964844,0.0982807427644729,-2261.408203125,304.14874267578125,0.6801661849021912,0.1559537351131439,0.1423756331205368,294.56640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9998474121094,0.4427895843982696,0.050000000745058,0.0498336739838123,293.32879638671875,297.1499938964844,293.1499938964844,0.1834496855735778,-2895.43603515625,304.1695251464844,0.8027685284614563,0.2568351328372955,0.1820049285888672,293.23468017578125,297.1499938964844,293.1499938964844,0.4195989966392517,-7564.57568359375,304.1069030761719,0.9990000128746032,0.5324726104736328,0.4777601957321167,293.3200988769531,297.1499938964844,293.1499938964844,0.0095431869849562,-3022.66259765625,301.59649658203125,0.4427895843982696,0.050000000745058,0.2363894879817962,291.0032043457031,291.1499938964844,260.2545166015625,258.6207580566406,279.9837341308594,294.5659484863281,291.0061340332031,1.0,0.3186892867088318,0.660843014717102,0.660843014717102,1.0,1.0,-1.4512145519256592,0.6170206665992737,0.8341939449310303,0.1629675924777984,0.0,0.0,0.7297288179397583,73.04134368896484,59.0,18.84564208984375,-16156.630859375,353.87359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3811340332031,308.0646667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17528.34375,18000.0,0.0,0.0,0.3480853140354156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.895383358001709,0.8953921794891357,-8.832411367620807e-06,0.0,0.0003532623231876,0.0,0.0,97.76231384277344,0.0,0.0,0.0,0.526252031326294,4.0,0.0,1.0
569700,293.1656494140625,297.1499938964844,293.1499938964844,0.0981711745262146,-2258.986328125,304.149169921875,0.6824186444282532,0.1559064835309982,0.142456516623497,294.5706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0191345214844,0.4447092413902282,0.050000000745058,0.0497920289635658,293.3291015625,297.1499938964844,293.1499938964844,0.1810272336006164,-2864.527099609375,304.1703796386719,0.8026607036590576,0.2545098960399627,0.1803520172834396,293.2416381835937,297.1499938964844,293.1499938964844,0.4152847230434418,-7495.23583984375,304.12261962890625,0.9990000128746032,0.5300273895263672,0.4736070930957794,293.3223571777344,297.1499938964844,293.1499938964844,0.0094641465693712,-3005.01220703125,301.5648803710937,0.4447092413902282,0.050000000745058,0.2361919432878494,291.02459716796875,291.1499938964844,260.24688720703125,258.6136474609375,279.9920959472656,294.5701599121094,291.02886962890625,1.0,0.3164079785346985,0.6604316830635071,0.6604316830635071,1.0,1.0,-1.443265676498413,0.6132484674453735,0.8300171494483948,0.1614623516798019,0.0,0.0,0.7359846234321594,71.87518310546875,59.0,41.89166641235352,-16121.7587890625,347.1841125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2301940917969,308.0102233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17598.3671875,18000.0,0.0,0.0,0.3512897193431854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9137581586837769,0.9137672185897828,-9.050112566910684e-06,0.0,0.0003565144143067,0.0,0.0,102.67520904541016,0.0,0.0,0.0,0.5344198346138,4.0,0.0,1.0
569760,293.1670837402344,297.1499938964844,293.1499938964844,0.0976953133940696,-2249.588134765625,304.15020751953125,0.6851398944854736,0.1554285436868667,0.1421704441308975,294.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04620361328125,0.4476633965969085,0.050000000745058,0.0497304871678352,293.329345703125,297.1499938964844,293.1499938964844,0.1784902065992355,-2831.980712890625,304.1712951660156,0.8037412762641907,0.2521928548812866,0.1786900013685226,293.24273681640625,297.1499938964844,293.1499938964844,0.4085155427455902,-7390.2314453125,304.139892578125,0.9990000128746032,0.5286478400230408,0.4674020111560821,293.3241577148437,297.1499938964844,293.1499938964844,0.009377640672028,-2984.81591796875,301.5356750488281,0.4476633965969085,0.050000000745058,0.2359000295400619,291.05340576171875,291.1499938964844,260.2391662597656,258.6064453125,280.0021667480469,294.5743408203125,291.05889892578125,1.0,0.3131504356861114,0.6600816249847412,0.6600816249847412,1.0,1.0,-1.4319264888763428,0.6079683303833008,0.8239582180976868,0.1594273895025253,0.0,0.0,0.7395718693733215,70.15890502929688,47.0,63.72283554077149,-16055.037109375,337.6219177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11749267578125,307.976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17694.236328125,18000.0,0.0,0.0,0.3543760776519775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9272563457489014,0.9272655844688416,-9.222697372024412e-06,0.0,0.0003596466558519,0.0,0.0,106.47962951660156,0.0,0.0,0.0,0.5404856204986572,4.0,0.0,1.0
569820,293.1707763671875,297.1499938964844,293.1499938964844,0.0968162715435028,-2232.53173828125,304.1517639160156,0.6881547570228577,0.1544893532991409,0.1414660066366195,294.5788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802307128906,0.4516321420669555,0.050000000745058,0.0496522337198257,293.3295288085937,297.1499938964844,293.1499938964844,0.1758540868759155,-2797.990966796875,304.1722106933594,0.8059167265892029,0.2498839497566223,0.1770213991403579,293.2379150390625,297.1499938964844,293.1499938964844,0.3995614647865295,-7253.5380859375,304.15802001953125,0.9990000128746032,0.5284160375595093,0.4593904912471771,293.325439453125,297.1499938964844,293.1499938964844,0.0092853996902704,-2962.478271484375,301.509033203125,0.4516321420669555,0.050000000745058,0.235528826713562,291.08905029296875,291.1499938964844,260.2313232421875,258.59918212890625,280.0141906738281,294.578369140625,291.0957336425781,1.0,0.3090206384658813,0.6597315669059753,0.6597315669059753,1.0,1.0,-1.4174840450286863,0.6012932062149048,0.8161908388137817,0.1568912714719772,0.0,0.0,0.7400988936424255,67.97823333740234,47.0,84.2890853881836,-15958.2158203125,325.6426086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0476989746094,307.96685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17811.71484375,18000.0,0.0,0.0,0.3572161197662353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9350285530090332,0.9350379109382628,-9.33715909923194e-06,0.0,0.0003625289537012,0.0,0.0,108.83391571044922,0.0,0.0,0.0,0.5440263748168945,4.0,0.0,1.0
569880,293.1764831542969,297.1499938964844,293.1499938964844,0.0955416709184646,-2207.966064453125,304.1537780761719,0.6914011836051941,0.1531117707490921,0.1403427869081497,294.58270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.4566347002983093,0.050000000745058,0.0495599918067455,293.3296813964844,297.1499938964844,293.1499938964844,0.1731343418359756,-2762.75439453125,304.1731262207031,0.8090842962265015,0.2475831657648086,0.1753479689359665,293.227294921875,297.1499938964844,293.1499938964844,0.3886617422103882,-7088.4921875,304.1763916015625,0.9990000128746032,0.529380738735199,0.4497635066509247,293.326171875,297.1499938964844,293.1499938964844,0.0091888532042503,-2938.359619140625,301.485107421875,0.4566347002983093,0.050000000745058,0.2350912690162658,291.1308898925781,291.1499938964844,260.2234191894531,258.5918273925781,280.02801513671875,294.5822448730469,291.138671875,1.0,0.3041072487831116,0.6593815088272095,0.6593815088272095,1.0,1.0,-1.400215744972229,0.5933530926704407,0.8068626523017883,0.1539030969142913,0.0,0.0,0.7372112274169922,65.40733337402344,50.0,103.14842224121094,-15831.9267578125,311.6795959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.02398681640625,307.9811706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17949.626953125,18000.0,0.0,0.0,0.3596875667572021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9361695647239684,0.9361789226531982,-9.38131233851891e-06,0.0,0.0003650371509138,0.0,0.0,109.41400909423828,0.0,0.0,0.0,0.544623076915741,4.0,0.0,1.0
569940,293.1833801269531,297.1499938964844,293.1499938964844,0.0939789786934852,-2177.969970703125,304.1559143066406,0.6925449371337891,0.1514225006103515,0.1388914138078689,294.5863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.46027472615242,0.050000000745058,0.0494968593120574,293.329833984375,297.1499938964844,293.1499938964844,0.1704210788011551,-2727.4873046875,304.173828125,0.8105731010437012,0.2452753633260727,0.1736973375082016,293.2128601074219,297.1499938964844,293.1499938964844,0.3803420066833496,-6963.9560546875,304.18658447265625,0.9990000128746032,0.5312339067459106,0.4430515468120575,293.32647705078125,297.1499938964844,293.1499938964844,0.0091005954891443,-2915.731201171875,301.4631042480469,0.46027472615242,0.050000000745058,0.2347918003797531,291.1758728027344,291.1499938964844,260.2154235839844,258.5843811035156,280.03924560546875,294.5859680175781,291.18316650390625,1.0,0.3008381128311157,0.6590314507484436,0.6590314507484436,1.0,1.0,-1.3866395950317385,0.5871115326881409,0.7995280623435974,0.1514522433280944,0.0,0.0,0.7309721112251282,63.62374496459961,50.0,111.359130859375,-15718.6318359375,301.4711303710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04571533203125,308.00616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18103.087890625,18000.0,0.0,0.0,0.3617075383663177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9299109578132628,0.929920256137848,-9.345096259494312e-06,0.0,0.0003670871665235,0.0,0.0,107.98272705078124,0.0,0.0,0.0,0.5419519543647766,4.0,0.0,1.0
570000,293.18975830078125,297.1499938964844,293.1499938964844,0.092389777302742,-2147.632080078125,304.15771484375,0.6924727559089661,0.1497463285923004,0.1373248845338821,294.58984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20465087890625,0.4629937410354614,0.050000000745058,0.0494516640901565,293.3300170898437,297.1499938964844,293.1499938964844,0.1678541004657745,-2694.14794921875,304.1741638183594,0.810982882976532,0.242961436510086,0.1720539331436157,293.1982727050781,297.1499938964844,293.1499938964844,0.3740352988243103,-6870.5224609375,304.1913146972656,0.9990000128746032,0.5333019495010376,0.4381826519966125,293.3264465332031,297.1499938964844,293.1499938964844,0.0090231476351618,-2896.169189453125,301.4404296875,0.4629937410354614,0.050000000745058,0.234577402472496,291.213134765625,291.1499938964844,260.20733642578125,258.57684326171875,280.0485534667969,294.5894470214844,291.2189025878906,1.0,0.298178881406784,0.6586813926696777,0.6586813926696777,1.0,1.0,-1.375519633293152,0.5819787383079529,0.7935408353805542,0.1494312733411789,0.0,0.0,0.7229891419410706,62.32944488525391,53.0,104.0763702392578,-15610.50390625,293.6250305175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1058044433594,308.0393981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18236.708984375,18000.0,0.0,0.0,0.3632611632347107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9172120094299316,0.9172212481498718,-9.232875527231954e-06,0.0,0.0003686639247462,0.0,0.0,104.79351806640624,0.0,0.0,0.0,0.5364887118339539,4.0,0.0,1.0
570060,293.1946105957031,297.1499938964844,293.1499938964844,0.0909647941589355,-2120.542724609375,304.1589050292969,0.691929817199707,0.1482879817485809,0.1358815282583236,294.5930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357177734375,0.4650143980979919,0.050000000745058,0.0494181178510189,293.3302001953125,297.1499938964844,293.1499938964844,0.1654246151447296,-2662.617431640625,304.1741943359375,0.8106649518013,0.2406464517116546,0.1704165786504745,293.1849365234375,297.1499938964844,293.1499938964844,0.3691439628601074,-6798.92236328125,304.1926574707031,0.9990000128746032,0.5353115797042847,0.4345329701900482,293.3262634277344,297.1499938964844,293.1499938964844,0.008954887278378,-2879.28564453125,301.41668701171875,0.4650143980979919,0.050000000745058,0.2344182878732681,291.2423400878906,291.1499938964844,260.1991882324219,258.5692749023437,280.0546264648437,294.5926818847656,291.2467956542969,1.0,0.2960829436779022,0.6585302948951721,0.6585302948951721,1.0,1.0,-1.3662863969802856,0.5777794122695923,0.7885069251060486,0.147790178656578,0.0,0.0,0.7138705253601074,61.35612487792969,53.0,90.0155029296875,-15511.1904296875,287.42730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1988220214844,308.0830383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18333.39453125,18000.0,0.0,0.0,0.3643304109573364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9002845883369446,0.9002936482429504,-9.067916835192593e-06,0.0,0.0003697490610647,0.0,0.0,100.50715637207033,0.0,0.0,0.0,0.5291558504104614,4.0,0.0,1.0
570120,293.19732666015625,297.1499938964844,293.1499938964844,0.0898004174232482,-2098.50732421875,304.1593933105469,0.6912333965301514,0.1471869200468063,0.1346833407878875,294.59588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25909423828125,0.4664137959480285,0.050000000745058,0.0493942871689796,293.33026123046875,297.1499938964844,293.1499938964844,0.1631342321634292,-2632.9189453125,304.1739501953125,0.809719979763031,0.2383535951375961,0.1687920242547989,293.1738586425781,297.1499938964844,293.1499938964844,0.3655032217502594,-6746.48388671875,304.1914978027344,0.9990000128746032,0.5370493531227112,0.4319204986095428,293.3259582519531,297.1499938964844,293.1499938964844,0.0088944900780916,-2864.7978515625,301.3917541503906,0.4664137959480285,0.050000000745058,0.2343052178621292,291.26385498046875,291.1499938964844,260.1909484863281,258.5616149902344,280.05889892578125,294.5955810546875,291.2669677734375,1.0,0.2944900691509247,0.6583791971206665,0.6583791971206665,1.0,1.0,-1.3588547706604004,0.5744010210037231,0.7844537496566772,0.1464414000511169,0.0,0.0,0.7040842771530151,60.65298843383789,56.0,72.20687866210938,-15420.6748046875,282.6756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.318603515625,308.13494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18400.1015625,18000.0,0.0,0.0,0.3649191260337829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8803751468658447,0.8803840279579163,-8.86772158992244e-06,0.0,0.0003703465336002,0.0,0.0,95.55307006835938,0.0,0.0,0.0,0.5205386281013489,4.0,0.0,1.0
570180,293.1972961425781,297.1499938964844,293.1499938964844,0.0890528485178947,-2084.451904296875,304.1590270996094,0.6908449530601501,0.1465923637151718,0.1339235603809356,294.59832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747802734375,0.4673352539539337,0.050000000745058,0.049378328025341,293.3301086425781,297.1499938964844,293.1499938964844,0.1609977632761001,-2605.25390625,304.1734924316406,0.8082659840583801,0.2360985577106475,0.167196437716484,293.16607666015625,297.1499938964844,293.1499938964844,0.3629488945007324,-6710.58349609375,304.1885681152344,0.9990000128746032,0.5382790565490723,0.4301620721817016,293.3255615234375,297.1499938964844,293.1499938964844,0.0088413069024682,-2852.57177734375,301.3655090332031,0.4673352539539337,0.050000000745058,0.2342295348644256,291.2777404785156,291.1499938964844,260.1826477050781,258.55389404296875,280.0616149902344,294.5980529785156,291.27947998046875,1.0,0.2933542728424072,0.6582280397415161,0.6582280397415161,1.0,1.0,-1.3532452583312988,0.5718456506729126,0.7813996076583862,0.145381286740303,0.0,0.0,0.694137454032898,60.173439025878906,56.0,52.54744720458984,-15340.7998046875,279.2357788085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4590148925781,308.1927795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18438.5234375,18000.0,0.0,0.0,0.3650381565093994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8587622046470642,0.8587708473205566,-8.648158654978033e-06,0.0,0.0003704673144966,0.0,0.0,90.32551574707033,0.0,0.0,0.0,0.5112225413322449,4.0,0.0,1.0
570240,293.1963195800781,297.1499938964844,293.1499938964844,0.0886126831173896,-2076.278076171875,304.1581726074219,0.6905624866485596,0.1461808085441589,0.1334689408540725,294.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.28302001953125,0.4678358435630798,0.050000000745058,0.0493695810437202,293.3298645019531,297.1499938964844,293.1499938964844,0.1590036302804947,-2579.4716796875,304.1728210449219,0.8063156604766846,0.2338651567697525,0.1656264811754226,293.1607360839844,297.1499938964844,293.1499938964844,0.361417293548584,-6690.1806640625,304.184326171875,0.9990000128746032,0.5391238927841187,0.4291940927505493,293.3251647949219,297.1499938964844,293.1499938964844,0.0087946439161896,-2842.441162109375,301.3378601074219,0.4678358435630798,0.050000000745058,0.2341880351305008,291.2842712402344,291.1499938964844,260.1742553710937,258.5461120605469,280.0630798339844,294.6002502441406,291.2847595214844,1.0,0.2926235198974609,0.6580769419670105,0.6580769419670105,1.0,1.0,-1.3491864204406738,0.5699886083602905,0.7791977524757385,0.1445691734552383,0.0,0.0,0.6845048069953918,59.89678192138672,59.0,32.585323333740234,-15271.7490234375,276.9230651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6136474609375,308.2549133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18450.40234375,18000.0,0.0,0.0,0.3647206127643585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.836702823638916,0.8367112278938293,-8.423728104389738e-06,0.0,0.0003701450477819,0.0,0.0,85.16631317138672,0.0,0.0,0.0,0.501765251159668,4.0,0.0,1.0
570300,293.1951599121094,297.1499938964844,293.1499938964844,0.0883150026202201,-2070.85693359375,304.1572265625,0.690040111541748,0.1458242535591125,0.1331260502338409,294.6025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.4679349362850189,0.050000000745058,0.049367856234312,293.32958984375,297.1499938964844,293.1499938964844,0.1571248024702072,-2555.208984375,304.1720886230469,0.8038477301597595,0.2316418439149856,0.1640728414058685,293.1573791503906,297.1499938964844,293.1499938964844,0.3608721792697906,-6684.64794921875,304.1790771484375,0.9990000128746032,0.539646327495575,0.4290015399456024,293.32476806640625,297.1499938964844,293.1499938964844,0.0087534645572304,-2834.104248046875,301.3088073730469,0.4679349362850189,0.050000000745058,0.2341798543930053,291.2843322753906,291.1499938964844,260.1658020019531,258.5382995605469,280.0635070800781,294.6022644042969,291.2838134765625,1.0,0.2922571897506714,0.6579258441925049,0.6579258441925049,1.0,1.0,-1.346386194229126,0.568697452545166,0.7776888012886047,0.1439592838287353,0.0,0.0,0.675513505935669,59.81447219848633,59.0,14.214098930358888,-15213.896484375,275.5829467773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7767944335937,308.3205871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18439.072265625,18000.0,0.0,0.0,0.3639977574348449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8152748346328735,0.8152830600738525,-8.206208804040216e-06,0.0,0.0003694114566314,0.0,0.0,80.32931518554688,0.0,0.0,0.0,0.4926275610923767,4.0,0.0,1.0
570360,293.1940002441406,297.1499938964844,293.1499938964844,0.0880836844444274,-2066.731689453125,304.1563415527344,0.6891741752624512,0.1454805135726928,0.1328167766332626,294.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2808532714844,0.4676702916622162,0.050000000745058,0.0493725277483463,293.3293151855469,297.1499938964844,293.1499938964844,0.155328556895256,-2532.01806640625,304.1713562011719,0.8009194135665894,0.2294217199087143,0.1625281423330307,293.1557312011719,297.1499938964844,293.1499938964844,0.3612064719200134,-6692.26513671875,304.1731872558594,0.9990000128746032,0.5398789048194885,0.4295155704021454,293.3244934082031,297.1499938964844,293.1499938964844,0.008716519922018,-2827.14306640625,301.2784729003906,0.4676702916622162,0.050000000745058,0.2342020124197006,291.279541015625,291.1499938964844,260.1573181152344,258.5304260253906,280.063720703125,294.6041564941406,291.2782592773437,1.0,0.2922109067440033,0.6577090620994568,0.6577090620994568,1.0,1.0,-1.344633936882019,0.5678513050079346,0.7767826914787292,0.1434940844774246,0.0,0.0,0.6673406958580017,59.90769577026367,62.0,-1.228653073310852,-15167.1123046875,275.0778503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9427185058594,308.38836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18411.36328125,18000.0,0.0,0.0,0.362918347120285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7952591180801392,0.7952671051025391,-8.004189112398308e-06,0.0,0.0003683159884531,0.0,0.0,75.9695816040039,0.0,0.0,0.0,0.4841363131999969,4.0,0.0,1.0
570420,293.1929016113281,297.1499938964844,293.1499938964844,0.0878892615437507,-2063.329833984375,304.1555480957031,0.6879648566246033,0.1451362669467926,0.1325183659791946,294.606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2733154296875,0.4670723080635071,0.050000000745058,0.0493829883635044,293.3290405273437,297.1499938964844,293.1499938964844,0.153590053319931,-2509.556884765625,304.1706237792969,0.7975764870643616,0.2272011339664459,0.1609886735677719,293.1556091308594,297.1499938964844,293.1499938964844,0.3623188734054565,-6711.41162109375,304.1669616699219,0.9990000128746032,0.5398322939872742,0.4306676089763641,293.3243408203125,297.1499938964844,293.1499938964844,0.0086825601756572,-2821.158935546875,301.2470397949219,0.4670723080635071,0.050000000745058,0.2342516332864761,291.271240234375,291.1499938964844,260.14874267578125,258.5224914550781,280.0634155273437,294.6059875488281,291.2694396972656,1.0,0.2924503087997436,0.6574922800064087,0.6574922800064087,1.0,1.0,-1.343798279762268,0.5674136877059937,0.7763845920562744,0.1431773155927658,0.0,0.0,0.6600760817527771,60.1595573425293,62.0,-13.43968391418457,-15131.5185546875,275.3116760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1062316894531,308.456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18373.693359375,18000.0,0.0,0.0,0.3615317642688751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7771076560020447,0.7771154642105103,-7.822357474651653e-06,0.0,0.0003669087600428,0.0,0.0,72.1490478515625,0.0,0.0,0.0,0.4764752984046936,4.0,0.0,1.0
570480,293.1919250488281,297.1499938964844,293.1499938964844,0.0877161771059036,-2060.3466796875,304.15484619140625,0.6864432096481323,0.1447855681180954,0.1322214901447296,294.6080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2631225585937,0.4661703407764435,0.050000000745058,0.0493985936045646,293.3288269042969,297.1499938964844,293.1499938964844,0.1518914848566055,-2487.581298828125,304.1699523925781,0.7938722372055054,0.2249783426523208,0.1594518274068832,293.1568603515625,297.1499938964844,293.1499938964844,0.3641101121902466,-6740.51806640625,304.1606140136719,0.9990000128746032,0.539515495300293,0.4323810338973999,293.3243408203125,297.1499938964844,293.1499938964844,0.0086508048698306,-2815.887451171875,301.214599609375,0.4661703407764435,0.050000000745058,0.2343256473541259,291.260498046875,291.1499938964844,260.1401062011719,258.5145263671875,280.06256103515625,294.6078186035156,291.2583312988281,1.0,0.2929399907588959,0.6572754979133606,0.6572754979133606,1.0,1.0,-1.343756079673767,0.567330539226532,0.7764255404472351,0.1429920941591262,0.0,0.0,0.6537803411483765,60.55196762084961,65.0,-22.761493682861328,-15106.4345703125,276.1919250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626647949219,308.52227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18330.529296875,18000.0,0.0,0.0,0.3598978519439697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7610604763031006,0.7610681653022766,-7.662706593691837e-06,0.0,0.0003652505693025,0.0,0.0,68.87538146972656,0.0,0.0,0.0,0.4697356522083282,4.0,0.0,1.0
570540,293.1910705566406,297.1499938964844,293.1499938964844,0.0875546559691429,-2057.589111328125,304.1542663574219,0.6846392750740051,0.1444251537322998,0.1319218724966049,294.6098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.25103759765625,0.4649789929389953,0.050000000745058,0.04941888153553,293.32861328125,297.1499938964844,293.1499938964844,0.1502202153205871,-2465.91650390625,304.1693725585937,0.7898520827293396,0.2227524816989898,0.1579166054725647,293.159423828125,297.1499938964844,293.1499938964844,0.3665063977241516,-6778.4072265625,304.1543273925781,0.9990000128746032,0.53892982006073,0.4345994889736175,293.32452392578125,297.1499938964844,293.1499938964844,0.0086204977706074,-2811.09033203125,301.1813049316406,0.4649789929389953,0.050000000745058,0.2344219088554382,291.248046875,291.1499938964844,260.13140869140625,258.5065002441406,280.0612487792969,294.60968017578125,291.24566650390625,1.0,0.2936547398567199,0.6570587158203125,0.6570587158203125,1.0,1.0,-1.344421625137329,0.5675631165504456,0.7768585681915283,0.1429252326488495,0.0,0.0,0.6484881043434143,61.07230758666992,65.0,-29.401142120361328,-15091.48828125,277.656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40802001953125,308.5845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18284.646484375,18000.0,0.0,0.0,0.3580703139305115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7472731471061707,0.7472806572914124,-7.5260472840454895e-06,0.0,0.0003633958403952,0.0,0.0,66.13740539550781,0.0,0.0,0.0,0.4639672338962555,4.0,0.0,1.0
570600,293.1903076171875,297.1499938964844,293.1499938964844,0.0873960480093956,-2054.885986328125,304.1537780761719,0.6825918555259705,0.1440531313419342,0.1316165179014206,294.6117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.23785400390625,0.4635149240493774,0.050000000745058,0.049443319439888,293.3284606933594,297.1499938964844,293.1499938964844,0.1485641747713089,-2444.395263671875,304.1688537597656,0.7855697870254517,0.2205234467983245,0.1563820540904998,293.1631164550781,297.1499938964844,293.1499938964844,0.3694219887256622,-6823.7333984375,304.14825439453125,0.9990000128746032,0.5380821824073792,0.4372566640377044,293.3248596191406,297.1499938964844,293.1499938964844,0.008591080084443,-2806.568359375,301.147216796875,0.4635149240493774,0.050000000745058,0.2345378100872039,291.23468017578125,291.1499938964844,260.1226501464844,258.4984741210937,280.0595703125,294.6115417480469,291.232177734375,1.0,0.2945649921894073,0.6568419337272644,0.6568419337272644,1.0,1.0,-1.345697283744812,0.5680674314498901,0.7776298522949219,0.1429612934589386,0.0,0.0,0.6441778540611267,61.70564270019531,68.0,-33.7880859375,-15085.6201171875,279.6322326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5389099121094,308.6414489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18238.466796875,18000.0,0.0,0.0,0.3561133146286011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7357533574104309,0.7357607483863831,-7.411860678985249e-06,0.0,0.0003614097367972,0.0,0.0,63.899688720703125,0.0,0.0,0.0,0.459160178899765,4.0,0.0,1.0
570660,293.1896667480469,297.1499938964844,293.1499938964844,0.0872347056865692,-2052.12548828125,304.15338134765625,0.6803322434425354,0.1436682343482971,0.1313037872314453,294.6137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.22418212890625,0.4618017971515655,0.050000000745058,0.0494715273380279,293.32830810546875,297.1499938964844,293.1499938964844,0.1469158232212066,-2422.912353515625,304.1684265136719,0.781070351600647,0.2182912528514862,0.1548480838537216,293.1679077148437,297.1499938964844,293.1499938964844,0.372795820236206,-6875.53271484375,304.1424255371094,0.9990000128746032,0.5369751453399658,0.4403044879436493,293.3253479003906,297.1499938964844,293.1499938964844,0.0085620777681469,-2802.16552734375,301.11248779296875,0.4618017971515655,0.050000000745058,0.2346716374158859,291.220947265625,291.1499938964844,260.1138610839844,258.49041748046875,280.0581359863281,294.6134948730469,291.21844482421875,1.0,0.295649766921997,0.6565647721290588,0.6565647721290588,1.0,1.0,-1.3475136756896973,0.568789005279541,0.7787246704101562,0.1430664509534835,0.0,0.0,0.6408242583274841,62.441680908203125,68.0,-36.20563888549805,-15087.71875,282.072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65264892578125,308.69140625,278.1499938964844,0.0,18000.0,313.1499938964844,18193.583984375,18000.0,0.0,0.0,0.3540815711021423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7264633774757385,0.7264707088470459,-7.319221822399413e-06,0.0,0.000359347788617,0.0,0.0,62.12434005737305,0.0,0.0,0.0,0.4552868008613586,4.0,0.0,1.0
570720,293.18914794921875,297.1499938964844,293.1499938964844,0.0870657488703727,-2049.211181640625,304.153076171875,0.6778944730758667,0.1432698518037796,0.1309823542833328,294.6157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.21051025390625,0.4599236249923706,0.050000000745058,0.0495031028985977,293.32818603515625,297.1499938964844,293.1499938964844,0.1452684551477432,-2401.374267578125,304.1680908203125,0.7764014005661011,0.2160564661026001,0.153314396739006,293.1736755371094,297.1499938964844,293.1499938964844,0.3765631318092346,-6932.798828125,304.136962890625,0.9990000128746032,0.5356152057647705,0.4436913132667541,293.3260498046875,297.1499938964844,293.1499938964844,0.0085331322625279,-2797.75439453125,301.07720947265625,0.4599236249923706,0.050000000745058,0.2348214089870453,291.2073059082031,291.1499938964844,260.10504150390625,258.4822998046875,280.0565490722656,294.6155090332031,291.2048645019531,1.0,0.2968862950801849,0.6562876105308533,0.6562876105308533,1.0,1.0,-1.3497965335845947,0.5697159767150879,0.7800806164741516,0.1432508081197738,0.0,0.0,0.6383679509162903,63.2691650390625,71.0,-37.19791793823242,-15096.7646484375,284.9228210449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.747314453125,308.7330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18151.095703125,18000.0,0.0,0.0,0.352033793926239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7192816138267517,0.7192888855934143,-7.246562745422125e-06,0.0,0.0003572695422917,0.0,0.0,60.76515197753906,0.0,0.0,0.0,0.4522882103919983,4.0,0.0,1.0
570780,293.188720703125,297.1499938964844,293.1499938964844,0.0868876352906227,-2046.1148681640625,304.15283203125,0.675305962562561,0.1428575366735458,0.1306515038013458,294.6178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1970520019531,0.4579149186611175,0.050000000745058,0.049537755548954,293.3280944824219,297.1499938964844,293.1499938964844,0.1436209976673126,-2379.766845703125,304.16778564453125,0.7716034650802612,0.213819533586502,0.1517813056707382,293.18035888671875,297.1499938964844,293.1499938964844,0.3806841969490051,-6994.90966796875,304.1318664550781,0.9990000128746032,0.5340058207511902,0.4473790228366852,293.3268737792969,297.1499938964844,293.1499938964844,0.008504050783813,-2793.28173828125,301.04132080078125,0.4579149186611175,0.050000000745058,0.2349857985973358,291.1938781738281,291.1499938964844,260.0961608886719,258.47418212890625,280.05474853515625,294.6175537109375,291.1914978027344,1.0,0.2982580959796905,0.6560105085372925,0.6560105085372925,1.0,1.0,-1.3524924516677856,0.5708258748054504,0.7816665768623352,0.1435077041387558,0.0,0.0,0.6367911100387573,64.18018341064453,71.0,-37.3059196472168,-15111.91796875,288.1483764648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82147216796875,308.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18111.201171875,18000.0,0.0,0.0,0.3500194251537323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7141152024269104,0.7141224145889282,-7.192570592451375e-06,0.0,0.0003552252019289,0.0,0.0,59.78707885742188,0.0,0.0,0.0,0.4501196146011352,4.0,0.0,1.0
570840,293.1883850097656,297.1499938964844,293.1499938964844,0.0866991505026817,-2042.813720703125,304.1526794433594,0.6725990772247314,0.1424319744110107,0.1303109973669052,294.6199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1838684082031,0.4558094143867492,0.050000000745058,0.0495751202106475,293.3280029296875,297.1499938964844,293.1499938964844,0.1419720649719238,-2358.071533203125,304.16754150390625,0.766720712184906,0.2115814685821533,0.1502489149570465,293.18780517578125,297.1499938964844,293.1499938964844,0.38510861992836,-7061.09716796875,304.1271057128906,0.9990000128746032,0.5321582555770874,0.4513212442398071,293.327880859375,297.1499938964844,293.1499938964844,0.0084747280925512,-2788.7099609375,301.0049133300781,0.4558094143867492,0.050000000745058,0.2351630181074142,291.1808166503906,291.1499938964844,260.08721923828125,258.466064453125,280.0527648925781,294.61968994140625,291.1784973144531,1.0,0.2997449040412903,0.6557333469390869,0.6557333469390869,1.0,1.0,-1.3555365800857544,0.5720897912979126,0.7834467887878418,0.1438269168138504,0.0,0.0,0.6360476613044739,65.16453552246094,74.0,-36.81856536865234,-15132.298828125,291.70233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8747253417969,308.7879333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18073.384765625,18000.0,0.0,0.0,0.3480889499187469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7108393907546997,0.7108465433120728,-7.155672392400447e-06,0.0,0.0003532660193741,0.0,0.0,59.1545295715332,0.0,0.0,0.0,0.4487237334251404,4.0,0.0,1.0
