time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
570900,293.18780517578125,297.1499938964844,293.1499938964844,0.0865113139152526,-2039.5162353515625,304.15252685546875,0.6698257923126221,0.1420555710792541,0.129975751042366,294.6221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.4536323845386505,0.050000000745058,0.0496149361133575,293.3279113769531,297.1499938964844,293.1499938964844,0.140320748090744,-2336.274658203125,304.1673583984375,0.7617886066436768,0.2093428820371627,0.1487177461385727,293.1961975097656,297.1499938964844,293.1499938964844,0.3898002207279205,-7130.796875,304.1227722167969,0.9990000128746032,0.5300328135490417,0.4554849863052368,293.3290100097656,297.1499938964844,293.1499938964844,0.0084450151771307,-2783.991455078125,300.9679870605469,0.4536323845386505,0.050000000745058,0.2353518903255462,291.16815185546875,291.1499938964844,260.0782470703125,258.4579162597656,280.0506591796875,294.62188720703125,291.1659545898437,1.0,0.3013349771499634,0.6554561853408813,0.6554561853408813,1.0,1.0,-1.358903408050537,0.5734963417053223,0.7854070067405701,0.1442041844129562,0.0,0.0,0.6361150741577148,66.21548461914062,74.0,-35.873653411865234,-15157.5341796875,295.5626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90655517578125,308.8004455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18037.658203125,18000.0,0.0,0.0,0.3462854027748108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7094035744667053,0.7094107270240784,-7.135210125852609e-06,0.0,0.0003514356503728,0.0,0.0,58.85091400146485,0.0,0.0,0.0,0.4480761587619781,4.0,0.0,1.0
570960,293.1860656738281,297.1499938964844,293.1499938964844,0.0864344239234924,-2038.2998046875,304.1521911621094,0.6672755479812622,0.1419168710708618,0.1297804415225982,294.6243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.4514322280883789,0.050000000745058,0.0496564805507659,293.32781982421875,297.1499938964844,293.1499938964844,0.1386665254831314,-2314.36962890625,304.1672058105469,0.7568645477294922,0.2071046382188797,0.1471876055002212,293.20611572265625,297.1499938964844,293.1499938964844,0.3946765661239624,-7202.765625,304.1188659667969,0.9990000128746032,0.5275034308433533,0.4597892761230469,293.3302917480469,297.1499938964844,293.1499938964844,0.0084148244932293,-2779.097412109375,300.9306030273437,0.4514322280883789,0.050000000745058,0.2355489581823349,291.156005859375,291.1499938964844,260.0692443847656,258.44976806640625,280.0486755371094,294.6241149902344,291.15386962890625,1.0,0.3030149042606354,0.6551406383514404,0.6551406383514404,1.0,1.0,-1.3626586198806765,0.5750601887702942,0.7875984907150269,0.1446345895528793,0.0,0.0,0.6369348168373108,67.31550598144531,62.0,-34.725555419921875,-15187.4541015625,299.72137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9178161621094,308.8030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.830078125,18000.0,0.0,0.0,0.3446460962295532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7096619606018066,0.7096691131591797,-7.129786354198586e-06,0.0,0.0003497719590086,0.0,0.0,58.8469123840332,0.0,0.0,0.0,0.4481170773506164,4.0,0.0,1.0
571020,293.1837463378906,297.1499938964844,293.1499938964844,0.0864567831158638,-2038.8902587890625,304.1517639160156,0.6671558022499084,0.1419170349836349,0.1297346949577331,294.62664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.4513945877552032,0.050000000745058,0.0496571995317935,293.3276672363281,297.1499938964844,293.1499938964844,0.1369466632604599,-2291.4609375,304.1672058105469,0.7542144656181335,0.2048826664686203,0.1456321775913238,293.2156982421875,297.1499938964844,293.1499938964844,0.3954424858093261,-7211.47314453125,304.1232604980469,0.9990000128746032,0.5249086022377014,0.4598638713359833,293.33154296875,297.1499938964844,293.1499938964844,0.008374442346394,-2771.29443359375,300.89361572265625,0.4513945877552032,0.050000000745058,0.2355523854494094,291.1465759277344,291.1499938964844,260.0602111816406,258.44158935546875,280.0505065917969,294.6263732910156,291.1459350585937,1.0,0.302427589893341,0.6548251509666443,0.6548251509666443,1.0,1.0,-1.3606361150741575,0.5740184187889099,0.7866176962852478,0.1441825777292251,0.0,0.0,0.6381465792655945,67.3077621459961,62.0,-24.98225212097168,-15183.3583984375,298.8313903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9113464355469,308.8095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.58984375,18000.0,0.0,0.0,0.3431796431541443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7114419341087341,0.7114490270614624,-7.138533874240238e-06,0.0,0.0003482837055344,0.0,0.0,59.11629867553711,0.0,0.0,0.0,0.4487689137458801,4.0,0.0,1.0
571080,293.18243408203125,297.1499938964844,293.1499938964844,0.0863521248102188,-2036.897705078125,304.1516418457031,0.6684820652008057,0.1417500227689743,0.1296461522579193,294.62890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.4528812170028686,0.050000000745058,0.049628984183073,293.327392578125,297.1499938964844,293.1499938964844,0.1350770890712738,-2266.28369140625,304.16748046875,0.7531388401985168,0.2026872634887695,0.1440705507993698,293.2214050292969,297.1499938964844,293.1499938964844,0.3928169310092926,-7169.0224609375,304.1329345703125,0.9990000128746032,0.5229479670524597,0.4569436907768249,293.33270263671875,297.1499938964844,293.1499938964844,0.0083219250664114,-2759.28857421875,300.8597412109375,0.4528812170028686,0.050000000745058,0.2354185283184051,291.1493530273437,291.1499938964844,260.0511474609375,258.4334411621094,280.0552062988281,294.6286315917969,291.1508178710937,1.0,0.3006807863712311,0.6545096039772034,0.6545096039772034,1.0,1.0,-1.3543294668197632,0.5710690021514893,0.7832604050636292,0.1429992169141769,0.0,0.0,0.6379795074462891,66.51026153564453,50.0,-3.994206666946411,-15145.689453125,294.2908020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8960266113281,308.8169860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17978.765625,18000.0,0.0,0.0,0.3418243825435638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7128472924232483,0.7128544449806213,-7.151633781177225e-06,0.0,0.0003469082876108,0.0,0.0,59.36955642700195,0.0,0.0,0.0,0.4492752254009247,4.0,0.0,1.0
571140,293.182861328125,297.1499938964844,293.1499938964844,0.0859854519367218,-2029.8612060546875,304.1520080566406,0.6705525517463684,0.141258418560028,0.1293103545904159,294.6311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15771484375,0.4555810391902923,0.050000000745058,0.0495792850852012,293.3269958496094,297.1499938964844,293.1499938964844,0.1331267654895782,-2239.833984375,304.1678466796875,0.7532734274864197,0.2005203813314438,0.142513170838356,293.22222900390625,297.1499938964844,293.1499938964844,0.387613981962204,-7088.1318359375,304.1455383300781,0.9990000128746032,0.5218753218650818,0.4517543911933899,293.3336486816406,297.1499938964844,293.1499938964844,0.0082614878192543,-2744.502197265625,300.8284912109375,0.4555810391902923,0.050000000745058,0.2351827770471573,291.1605834960937,291.1499938964844,260.04205322265625,258.4252624511719,280.0621643066406,294.63092041015625,291.1630249023437,1.0,0.2978787422180176,0.6541940569877625,0.6541940569877625,1.0,1.0,-1.3445086479187012,0.5665528178215027,0.7779558300971985,0.141242429614067,0.0,0.0,0.6361743211746216,65.1234130859375,50.0,15.19278621673584,-15066.6494140625,286.95953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8802185058594,308.8184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.17578125,18000.0,0.0,0.0,0.3405068814754486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7115010023117065,0.7115081548690796,-7.14912812327384e-06,0.0,0.000345571199432,0.0,0.0,59.191707611083984,0.0,0.0,0.0,0.4487645924091339,4.0,0.0,1.0
571200,293.1849060058594,297.1499938964844,293.1499938964844,0.0853211432695388,-2017.18408203125,304.1528625488281,0.673124372959137,0.1404384970664978,0.1286512464284896,294.6334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723022460937,0.4594330489635467,0.050000000745058,0.0495115704834461,293.32672119140625,297.1499938964844,293.1499938964844,0.1311337649822235,-2212.67138671875,304.1682434082031,0.7544901371002197,0.1983290016651153,0.1409529149532318,293.2177429199219,297.1499938964844,293.1499938964844,0.3802239000797272,-6974.826171875,304.1597900390625,0.9990000128746032,0.5218371748924255,0.4445866346359253,293.334228515625,297.1499938964844,293.1499938964844,0.0081966426223516,-2728.098876953125,300.7991638183594,0.4594330489635467,0.050000000745058,0.2348615676164627,291.1761169433594,291.1499938964844,260.032958984375,258.4171142578125,280.0711669921875,294.6331481933594,291.17926025390625,1.0,0.294140100479126,0.6538785696029663,0.6538785696029663,1.0,1.0,-1.3314766883850098,0.5606109499931335,0.7708657383918762,0.1389649808406829,0.0,0.0,0.6328930854797363,63.239967346191406,53.0,30.72821998596192,-14950.111328125,277.2735290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8721008300781,308.8189392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18072.294921875,18000.0,0.0,0.0,0.3391372561454773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7071349024772644,0.7071420550346375,-7.123528121155687e-06,0.0,0.0003441812004894,0.0,0.0,58.505279541015625,0.0,0.0,0.0,0.4470840096473694,4.0,0.0,1.0
571260,293.1859436035156,297.1499938964844,293.1499938964844,0.084592156112194,-2003.3277587890625,304.1536560058594,0.6742435097694397,0.1397938132286071,0.1279231458902359,294.6355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.4619767665863037,0.050000000745058,0.0494687668979167,293.3282470703125,297.1499938964844,293.1499938964844,0.1290010660886764,-2183.491943359375,304.1687927246094,0.7540836930274963,0.1957927495241165,0.1392649114131927,293.2099304199219,297.1499938964844,293.1499938964844,0.3751212358474731,-6897.71630859375,304.16717529296875,0.9990000128746032,0.5225164294242859,0.4399933218955993,293.33453369140625,297.1499938964844,293.1499938964844,0.0081374952569603,-2712.9931640625,300.7709045410156,0.4619767665863037,0.050000000745058,0.2346585392951965,291.1929931640625,291.1499938964844,260.0238037109375,258.40899658203125,280.0771484375,294.63531494140625,291.1952819824219,1.0,0.291918933391571,0.6536555290222168,0.6536555290222168,1.0,1.0,-1.3217971324920654,0.5562244653701782,0.7655726671218872,0.1372140944004058,0.0,0.0,0.628320574760437,62.02997970581055,53.0,34.72162628173828,-14839.7666015625,270.60986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87548828125,308.8076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18128.77734375,18000.0,0.0,0.0,0.3376572430133819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6996912360191345,0.699698269367218,-7.072710559441475e-06,0.0,0.0003426791809033,0.0,0.0,57.30093765258789,0.0,0.0,0.0,0.4441965520381927,4.0,0.0,1.0
571320,293.18572998046875,297.1499938964844,293.1499938964844,0.0841293334960937,-1994.63330078125,304.1538391113281,0.6750133633613586,0.1393810957670211,0.1274323314428329,294.6375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1991882324219,0.463719755411148,0.050000000745058,0.0494401156902313,293.3288879394531,297.1499938964844,293.1499938964844,0.1269233375787735,-2155.1181640625,304.1691589355469,0.7527401447296143,0.1934061795473098,0.1375224888324737,293.20330810546875,297.1499938964844,293.1499938964844,0.3717198073863983,-6847.10595703125,304.1701965332031,0.9990000128746032,0.523056149482727,0.4368912279605865,293.3345642089844,297.1499938964844,293.1499938964844,0.0080871479585766,-2700.870849609375,300.7409362792969,0.463719755411148,0.050000000745058,0.2345226258039474,291.20050048828125,291.1499938964844,260.0146484375,258.4008483886719,280.08135986328125,294.6373291015625,291.2009582519531,1.0,0.2902048826217651,0.6534324288368225,0.6534324288368225,1.0,1.0,-1.3144618272781372,0.5528804659843445,0.7615814208984375,0.1358800828456878,0.0,0.0,0.6241419315338135,61.20978927612305,56.0,23.6780014038086,-14737.37109375,265.8306579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8874816894531,308.7894897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18158.037109375,18000.0,0.0,0.0,0.3360758423805237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6907210350036621,0.6907280683517456,-7.003590326348785e-06,0.0,0.0003410742501728,0.0,0.0,55.82061004638672,0.0,0.0,0.0,0.4407258629798889,4.0,0.0,1.0
571380,293.18505859375,297.1499938964844,293.1499938964844,0.0838345885276794,-1989.18896484375,304.1536560058594,0.6755287051200867,0.1390576213598251,0.1270853132009506,294.6393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008972167969,0.4648917913436889,0.050000000745058,0.0494205690920352,293.3289794921875,297.1499938964844,293.1499938964844,0.1250401139259338,-2129.43701171875,304.1690979003906,0.7510205507278442,0.1911247670650482,0.1358835399150848,293.1981201171875,297.1499938964844,293.1499938964844,0.3694434762001037,-6813.9775390625,304.1706237792969,0.9990000128746032,0.5234041810035706,0.4347618520259857,293.3343811035156,297.1499938964844,293.1499938964844,0.008043248206377,-2690.87548828125,300.7095642089844,0.4648917913436889,0.050000000745058,0.2344299107789993,291.2008056640625,291.1499938964844,260.0054931640625,258.39276123046875,280.0843811035156,294.63916015625,291.200439453125,1.0,0.2889659106731415,0.653209388256073,0.653209388256073,1.0,1.0,-1.3088233470916748,0.5502930879592896,0.7585302591323853,0.1348267048597335,0.0,0.0,0.6207031011581421,60.64224624633789,56.0,11.17876434326172,-14653.23046875,262.32745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9046630859375,308.7752990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18153.345703125,18000.0,0.0,0.0,0.3344120979309082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6825847029685974,0.6825916171073914,-6.9346774580481e-06,0.0,0.000339385762345,0.0,0.0,54.45961380004883,0.0,0.0,0.0,0.437516450881958,4.0,0.0,1.0
571440,293.1842346191406,297.1499938964844,293.1499938964844,0.0836161598563194,-1985.2164306640625,304.15338134765625,0.6756762266159058,0.1387728154659271,0.1268024444580078,294.6409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1985778808594,0.4655598700046539,0.050000000745058,0.0494092777371406,293.3288269042969,297.1499938964844,293.1499938964844,0.1232572644948959,-2105.10595703125,304.1688537597656,0.7488883137702942,0.1888862997293472,0.1342997699975967,293.1942443847656,297.1499938964844,293.1499938964844,0.3681248724460602,-6795.5634765625,304.16925048828125,0.9990000128746032,0.5235581398010254,0.433526337146759,293.3341369628906,297.1499938964844,293.1499938964844,0.0080031100660562,-2682.0478515625,300.6776428222656,0.4655598700046539,0.050000000745058,0.2343763411045074,291.1977844238281,291.1499938964844,259.9963073730469,258.3846740722656,280.0863647460937,294.64080810546875,291.1969299316406,1.0,0.2881454527378082,0.6529863476753235,0.6529863476753235,1.0,1.0,-1.3045992851257324,0.5483351349830627,0.7562641501426697,0.1340071558952331,0.0,0.0,0.6178056597709656,60.30196762084961,59.0,0.7500991821289062,-14585.73046875,259.9079895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9228210449219,308.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18136.73046875,18000.0,0.0,0.0,0.3327028155326843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6755658984184265,0.6755727529525757,-6.873032816656632e-06,0.0,0.0003376510576345,0.0,0.0,53.288185119628906,0.0,0.0,0.0,0.4347151517868042,4.0,0.0,1.0
571500,293.1833801269531,297.1499938964844,293.1499938964844,0.0834415182471275,-1982.09130859375,304.1531066894531,0.6754336357116699,0.138506218791008,0.1265515685081482,294.6424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1937561035156,0.4657840430736542,0.050000000745058,0.0494054742157459,293.32861328125,297.1499938964844,293.1499938964844,0.1215323582291603,-2081.529296875,304.1685791015625,0.7463424801826477,0.1866652071475982,0.1327418982982635,293.191650390625,297.1499938964844,293.1499938964844,0.367682009935379,-6790.47607421875,304.1665344238281,0.9990000128746032,0.5235059261322021,0.4331082701683044,293.3338623046875,297.1499938964844,293.1499938964844,0.0079661710187792,-2674.1796875,300.6451110839844,0.4657840430736542,0.050000000745058,0.2343583106994629,291.19244384765625,291.1499938964844,259.9870910644531,258.3766174316406,280.0875244140625,294.6422424316406,291.1911926269531,1.0,0.2876991927623749,0.652763307094574,0.652763307094574,1.0,1.0,-1.301599621772766,0.5469210743904114,0.7546785473823547,0.1333899199962616,0.0,0.0,0.6155033707618713,60.16694641113281,59.0,-7.841405391693115,-14532.4384765625,258.433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9384460449219,308.75311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18116.171875,18000.0,0.0,0.0,0.3309845626354217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6696870923042297,0.6696939468383789,-6.820359885750804e-06,0.0,0.0003359072725288,0.0,0.0,52.31232833862305,0.0,0.0,0.0,0.4323624670505523,4.0,0.0,1.0
571560,293.1825561523437,297.1499938964844,293.1499938964844,0.0832963436841964,-1979.5391845703125,304.1528015136719,0.6748230457305908,0.1382479965686798,0.126318946480751,294.6437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869201660156,0.4656171500682831,0.050000000745058,0.0494083389639854,293.328369140625,297.1499938964844,293.1499938964844,0.119845800101757,-2058.431640625,304.1682434082031,0.7434190511703491,0.1844497323036193,0.1311967819929123,293.1903076171875,297.1499938964844,293.1499938964844,0.3680314719676971,-6797.3359375,304.16290283203125,0.9990000128746032,0.5232402682304382,0.4334199130535126,293.3336181640625,297.1499938964844,293.1499938964844,0.0079313982278108,-2666.99560546875,300.6119689941406,0.4656171500682831,0.050000000745058,0.2343718856573104,291.1851501464844,291.1499938964844,259.9779052734375,258.3685913085937,280.0875244140625,294.64361572265625,291.18359375,1.0,0.2875837981700897,0.6525842547416687,0.6525842547416687,1.0,1.0,-1.2996653318405151,0.5459966063499451,0.7536687850952148,0.132966011762619,0.0,0.0,0.6138843297958374,60.2142448425293,62.0,-14.745083808898926,-14492.697265625,257.7833557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94879150390625,308.7418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18092.189453125,18000.0,0.0,0.0,0.3292929828166961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6651138663291931,0.6651206016540527,-6.77786692904192e-06,0.0,0.0003341905248817,0.0,0.0,51.551414489746094,0.0,0.0,0.0,0.4305222928524017,4.0,0.0,1.0
571620,293.1817626953125,297.1499938964844,293.1499938964844,0.0831697434186935,-1977.34716796875,304.15252685546875,0.6738728880882263,0.1379917114973068,0.1260966807603836,294.64501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.4650954008102417,0.050000000745058,0.0494172051548957,293.3281555175781,297.1499938964844,293.1499938964844,0.1181829497218132,-2035.603759765625,304.16796875,0.7401577234268188,0.1822323054075241,0.1296574026346206,293.190185546875,297.1499938964844,293.1499938964844,0.3690943121910095,-6814.84716796875,304.1586303710937,0.9990000128746032,0.522754430770874,0.4343874752521515,293.3334655761719,297.1499938964844,293.1499938964844,0.0078983660787343,-2660.33837890625,300.57818603515625,0.4650954008102417,0.050000000745058,0.2344139367341995,291.1764831542969,291.1499938964844,259.9686889648437,258.360595703125,280.0868225097656,294.6448669433594,291.1747436523437,1.0,0.2877641916275024,0.6524052023887634,0.6524052023887634,1.0,1.0,-1.2986732721328735,0.5454906225204468,0.753182590007782,0.1326994597911834,0.0,0.0,0.6129840612411499,60.42550659179688,62.0,-19.79966735839844,-14465.6962890625,257.8635559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95147705078125,308.72930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.802734375,18000.0,0.0,0.0,0.3276645839214325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.661985456943512,0.6619922518730164,-6.746688995917793e-06,0.0,0.000332537892973,0.0,0.0,51.02201461791992,0.0,0.0,0.0,0.429245263338089,4.0,0.0,1.0
571680,293.1810302734375,297.1499938964844,293.1499938964844,0.08305174857378,-1975.31884765625,304.1522827148437,0.6726222634315491,0.137732908129692,0.1258790642023086,294.6462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.464253157377243,0.050000000745058,0.0494313612580299,293.3280029296875,297.1499938964844,293.1499938964844,0.1165304854512214,-2012.8511962890625,304.1676940917969,0.7366034984588623,0.1800080686807632,0.1281186193227768,293.1911926269531,297.1499938964844,293.1499938964844,0.3707768023014068,-6841.5078125,304.15399169921875,0.9990000128746032,0.5220490097999573,0.4359288811683655,293.3334655761719,297.1499938964844,293.1499938964844,0.0078664692118763,-2653.9970703125,300.5439147949219,0.464253157377243,0.050000000745058,0.234481081366539,291.1672058105469,291.1499938964844,259.9595031738281,258.3526611328125,280.0856018066406,294.64605712890625,291.1654052734375,1.0,0.2882023751735687,0.6522261500358582,0.6522261500358582,1.0,1.0,-1.29849374294281,0.5453441143035889,0.7531496286392212,0.1325680464506149,0.0,0.0,0.6127668619155884,60.78101348876953,65.0,-23.07459259033203,-14450.0361328125,258.57928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9447937011719,308.7146301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18038.755859375,18000.0,0.0,0.0,0.3261343240737915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6603045463562012,0.660311222076416,-6.727074833179358e-06,0.0,0.000330984883476,0.0,0.0,50.72174072265625,0.0,0.0,0.0,0.428532212972641,4.0,0.0,1.0
571740,293.1803894042969,297.1499938964844,293.1499938964844,0.0829364359378814,-1973.3388671875,304.1520690917969,0.6711016893386841,0.137468472123146,0.1256624609231948,294.6473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.4631060659885406,0.050000000745058,0.0494503416121006,293.327880859375,297.1499938964844,293.1499938964844,0.1148810237646102,-1990.06591796875,304.16748046875,0.7327858805656433,0.1777735650539398,0.1265775114297866,293.1932678222656,297.1499938964844,293.1499938964844,0.3730182349681854,-6876.33203125,304.1492004394531,0.9990000128746032,0.5211219787597656,0.4379879236221313,293.3335876464844,297.1499938964844,293.1499938964844,0.0078351944684982,-2647.813232421875,300.5091552734375,0.4631060659885406,0.050000000745058,0.2345711290836334,291.1576538085937,291.1499938964844,259.9502868652344,258.3447570800781,280.0839538574219,294.6472473144531,291.1558532714844,1.0,0.2888726890087127,0.6520470976829529,0.6520470976829529,1.0,1.0,-1.2990397214889526,0.5455182790756226,0.7535214424133301,0.1325576901435852,0.0,0.0,0.6132099032402039,61.26792526245117,65.0,-24.91465759277344,-14444.4873046875,259.869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.927490234375,308.69683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.18359375,18000.0,0.0,0.0,0.3247341215610504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.660039484500885,0.6600461602210999,-6.718940312566701e-06,0.0,0.0003295638307463,0.0,0.0,50.64432144165039,0.0,0.0,0.0,0.4283730685710907,4.0,0.0,1.0
571800,293.1798095703125,297.1499938964844,293.1499938964844,0.0828192308545112,-1971.318603515625,304.15191650390625,0.6693480610847473,0.1371961683034896,0.1254437565803527,294.6485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.4616944193840027,0.050000000745058,0.049473613500595,293.3278503417969,297.1499938964844,293.1499938964844,0.113228939473629,-1967.1656494140625,304.16729736328125,0.7287307381629944,0.1755266338586807,0.1250314116477966,293.1963195800781,297.1499938964844,293.1499938964844,0.3757509291172027,-6918.24462890625,304.1443786621094,0.9990000128746032,0.5199769735336304,0.4404992461204529,293.3338317871094,297.1499938964844,293.1499938964844,0.0078044468536973,-2641.736328125,300.47393798828125,0.4616944193840027,0.050000000745058,0.2346815168857574,291.148193359375,291.1499938964844,259.94110107421875,258.3368835449219,280.0819091796875,294.6484069824219,291.1463928222656,1.0,0.2897454500198364,0.6518681049346924,0.6518681049346924,1.0,1.0,-1.3002121448516846,0.5459691286087036,0.7542429566383362,0.1326523274183273,0.0,0.0,0.6142803430557251,61.87136459350586,68.0,-25.71835327148437,-14447.6787109375,261.6639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8988342285156,308.67529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.490234375,18000.0,0.0,0.0,0.3234938085079193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6611241102218628,0.6611308455467224,-6.721832050970988e-06,0.0,0.000328305090079,0.0,0.0,50.779293060302734,0.0,0.0,0.0,0.4287440180778503,4.0,0.0,1.0
571860,293.1793212890625,297.1499938964844,293.1499938964844,0.0826969817280769,-1969.1968994140625,304.1517944335937,0.6673910617828369,0.1369145065546035,0.1252211034297943,294.6497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.4600764513015747,0.050000000745058,0.0495008081197738,293.3279113769531,297.1499938964844,293.1499938964844,0.1115707755088806,-1944.097900390625,304.16717529296875,0.7244430780410767,0.1732657104730606,0.1234790012240409,293.20025634765625,297.1499938964844,293.1499938964844,0.3789257705211639,-6966.45947265625,304.1396179199219,0.9990000128746032,0.5186163187026978,0.4434162378311157,293.3342590332031,297.1499938964844,293.1499938964844,0.0077738333493471,-2635.65185546875,300.4383239746094,0.4600764513015747,0.050000000745058,0.2348105162382125,291.1389465332031,291.1499938964844,259.9319152832031,258.3291015625,280.0802001953125,294.64959716796875,291.1372375488281,1.0,0.2907997965812683,0.6516228318214417,0.6516228318214417,1.0,1.0,-1.3019418716430664,0.5466400980949402,0.7553017139434814,0.1328148543834686,0.0,0.0,0.6159462332725525,62.58126449584961,68.0,-25.57982063293457,-14458.380859375,263.917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8586730957031,308.6496887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17961.826171875,18000.0,0.0,0.0,0.3224368989467621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6635110378265381,0.6635177731513977,-6.735454462614143e-06,0.0,0.0003272324684076,0.0,0.0,51.12076950073242,0.0,0.0,0.0,0.4296283423900604,4.0,0.0,1.0
571920,293.1789245605469,297.1499938964844,293.1499938964844,0.08256646245718,-1966.9110107421875,304.1517028808594,0.6652655005455017,0.1366225928068161,0.1249928772449493,294.6509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.4582924842834472,0.050000000745058,0.0495314747095108,293.3280029296875,297.1499938964844,293.1499938964844,0.1099029332399368,-1920.807861328125,304.1670837402344,0.7199139595031738,0.1709902733564376,0.12191903591156,293.2050170898437,297.1499938964844,293.1499938964844,0.3824819326400757,-7020.0224609375,304.1350402832031,0.9990000128746032,0.5170470476150513,0.4466832876205444,293.3348083496094,297.1499938964844,293.1499938964844,0.007743177935481,-2629.491943359375,300.4023132324219,0.4582924842834472,0.050000000745058,0.2349559962749481,291.13018798828125,291.1499938964844,259.9227294921875,258.32135009765625,280.07830810546875,294.6507873535156,291.12860107421875,1.0,0.2920108437538147,0.6513776183128357,0.6513776183128357,1.0,1.0,-1.3041473627090454,0.5475190281867981,0.7566283345222473,0.1330559849739074,0.0,0.0,0.6181420087814331,63.38525390625,56.0,-24.813087463378903,-14475.62109375,266.5748596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8072814941406,308.6197814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17938.6484375,18000.0,0.0,0.0,0.3215841948986053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6670949459075928,0.6671017408370972,-6.759170901204925e-06,0.0,0.0003263670951128,0.0,0.0,51.65586853027344,0.0,0.0,0.0,0.430988073348999,4.0,0.0,1.0
571980,293.1784973144531,297.1499938964844,293.1499938964844,0.0823797583580017,-1963.5234375,304.1517333984375,0.6651715040206909,0.1363370269536972,0.1247252374887466,294.6520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.4587130546569824,0.050000000745058,0.0495241843163967,293.3280944824219,297.1499938964844,293.1499938964844,0.1081723049283027,-1896.498779296875,304.1671142578125,0.7173030972480774,0.1687174141407013,0.1203255355358123,293.20904541015625,297.1499938964844,293.1499938964844,0.3821110427379608,-7012.86962890625,304.1385803222656,0.9990000128746032,0.515553891658783,0.4459083080291748,293.33544921875,297.1499938964844,293.1499938964844,0.0077042826451361,-2620.7783203125,300.3667907714844,0.4587130546569824,0.050000000745058,0.234921395778656,291.1241455078125,291.1499938964844,259.9135437011719,258.31365966796875,280.0800476074219,294.65191650390625,291.12408447265625,1.0,0.2910007536411285,0.6511324048042297,0.6511324048042297,1.0,1.0,-1.3005837202072144,0.5458232760429382,0.7547604441642761,0.1324187070131302,0.0,0.0,0.6205129623413086,63.15703201293945,56.0,-15.165679931640623,-14460.0927734375,264.6544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7476501464844,308.60009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17919.697265625,18000.0,0.0,0.0,0.3209250569343567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6716856956481934,0.6716924905776978,-6.792206932004774e-06,0.0,0.0003256981435697,0.0,0.0,52.36245727539063,0.0,0.0,0.0,0.4327459931373596,4.0,0.0,1.0
572040,293.17803955078125,297.1499938964844,293.1499938964844,0.0820893943309784,-1958.0235595703125,304.1519470214844,0.6665719151496887,0.1360659003257751,0.1244423016905784,294.6532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.4607406854629516,0.050000000745058,0.049489602446556,293.328125,297.1499938964844,293.1499938964844,0.1063175201416015,-1870.176513671875,304.1673889160156,0.7161192893981934,0.1664586663246154,0.1187183782458305,293.2099609375,297.1499938964844,293.1499938964844,0.3784468472003937,-6955.7021484375,304.1473693847656,0.9990000128746032,0.5146259665489197,0.4422140121459961,293.3359680175781,297.1499938964844,293.1499938964844,0.0076552294194698,-2608.20458984375,300.3349609375,0.4607406854629516,0.050000000745058,0.2347573786973953,291.1302490234375,291.1499938964844,259.9043884277344,258.3060302734375,280.0844116210937,294.653076171875,291.1324768066406,1.0,0.288867324590683,0.6508871912956238,0.6508871912956238,1.0,1.0,-1.29287588596344,0.54230135679245,0.7505745887756348,0.1310794800519943,0.0,0.0,0.6212865114212036,62.18521118164063,44.0,6.05522346496582,-14412.578125,259.47998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6885681152344,308.5866394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17932.388671875,18000.0,0.0,0.0,0.320380300283432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6754353046417236,0.6754421591758728,-6.825750006100861e-06,0.0,0.0003251452872063,0.0,0.0,52.984073638916016,0.0,0.0,0.0,0.4341862797737121,4.0,0.0,1.0
572100,293.177490234375,297.1499938964844,293.1499938964844,0.081738069653511,-1951.2818603515625,304.1522216796875,0.6692075729370117,0.1358179748058319,0.1241559833288192,294.6543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.464082658290863,0.050000000745058,0.0494342818856239,293.3279724121094,297.1499938964844,293.1499938964844,0.1043980941176414,-1842.739990234375,304.167724609375,0.7161114811897278,0.1642283648252487,0.1171102821826934,293.2073669433594,297.1499938964844,293.1499938964844,0.3722236454486847,-6859.982421875,304.1591796875,0.9990000128746032,0.5143693685531616,0.4362387359142303,293.3362731933594,297.1499938964844,293.1499938964844,0.0075994674116373,-2593.059814453125,300.3062438964844,0.464082658290863,0.050000000745058,0.2344949394464492,291.1449584960937,291.1499938964844,259.895263671875,258.2984619140625,280.0908203125,294.6542358398437,291.1481628417969,1.0,0.2857121229171753,0.6506419777870178,0.6506419777870178,1.0,1.0,-1.2819621562957764,0.5373650789260864,0.7445970177650452,0.1292249709367752,0.0,0.0,0.6201729774475098,60.64887237548828,44.0,25.13665199279785,-14325.9228515625,251.8922576904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6379699707031,308.5712280273437,278.1499938964844,0.0,18000.0,313.1499938964844,17980.564453125,18000.0,0.0,0.0,0.3198620975017547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6759594678878784,0.6759662628173828,-6.840946298325434e-06,0.0,0.0003246193518862,0.0,0.0,53.13568878173828,0.0,0.0,0.0,0.4344516694545746,4.0,0.0,1.0
572160,293.17681884765625,297.1499938964844,293.1499938964844,0.0813672691583633,-1944.135986328125,304.1524963378906,0.6730585694313049,0.1356052309274673,0.1238788366317749,294.65545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.4683406054973602,0.050000000745058,0.0493611581623554,293.32763671875,297.1499938964844,293.1499938964844,0.1024696752429008,-1815.0333251953125,304.1679992675781,0.7172315716743469,0.1620438992977142,0.1155146807432174,293.20123291015625,297.1499938964844,293.1499938964844,0.3637918829917907,-6731.099609375,304.1728515625,0.9990000128746032,0.5148434638977051,0.4282130897045135,293.33624267578125,297.1499938964844,293.1499938964844,0.0075402320362627,-2576.54150390625,300.2796325683594,0.4683406054973602,0.050000000745058,0.2341480702161789,291.16357421875,291.1499938964844,259.8861694335937,258.2909851074219,280.0985717773437,294.65533447265625,291.1673889160156,1.0,0.2816457748413086,0.6504361629486084,0.6504361629486084,1.0,1.0,-1.2682067155838013,0.5311961770057678,0.7370105981826782,0.1269360035657882,0.0,0.0,0.6174162030220032,58.62807846069336,47.0,39.77034759521485,-14204.8525390625,242.3024139404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6033630371094,308.55841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.07421875,18000.0,0.0,0.0,0.3192701935768127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6730532050132751,0.6730599999427795,-6.830596248619258e-06,0.0,0.0003240186488255,0.0,0.0,52.748233795166016,0.0,0.0,0.0,0.4334112405776977,4.0,0.0,1.0
572220,293.176025390625,297.1499938964844,293.1499938964844,0.0810384452342987,-1937.7841796875,304.15264892578125,0.6756880283355713,0.1354212164878845,0.1236547753214836,294.6564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787414550781,0.4710628986358642,0.050000000745058,0.0493121221661567,293.3270874023437,297.1499938964844,293.1499938964844,0.1006037294864654,-1788.1312255859375,304.1681213378906,0.7170897126197815,0.159902349114418,0.113969087600708,293.19305419921875,297.1499938964844,293.1499938964844,0.3576659858226776,-6638.69677734375,304.1797180175781,0.9990000128746032,0.515801727771759,0.4227439761161804,293.3358459472656,297.1499938964844,293.1499938964844,0.0074863429181277,-2561.37109375,300.2542724609375,0.4710628986358642,0.050000000745058,0.2339154630899429,291.1830139160156,291.1499938964844,259.8770751953125,258.2835693359375,280.1039733886719,294.6563415527344,291.1859436035156,1.0,0.2791425883769989,0.650230348110199,0.650230348110199,1.0,1.0,-1.2581738233566284,0.5266950130462646,0.7314788103103638,0.1252010464668274,0.0,0.0,0.6132516264915466,57.26277160644531,47.0,42.88173675537109,-14093.21484375,235.653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.587646484375,308.5372619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18100.787109375,18000.0,0.0,0.0,0.318539023399353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6668363809585571,0.6668431758880615,-6.79374397805077e-06,0.0,0.0003232766175642,0.0,0.0,51.83646774291992,0.0,0.0,0.0,0.4310902953147888,4.0,0.0,1.0
572280,293.17510986328125,297.1499938964844,293.1499938964844,0.0808114111423492,-1933.4736328125,304.1525573730469,0.6775292158126831,0.1352666765451431,0.1234696209430694,294.6572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913452148437,0.472914308309555,0.050000000745058,0.0492778494954109,293.3263244628906,297.1499938964844,293.1499938964844,0.0988734513521194,-1763.2174072265625,304.16796875,0.7161397337913513,0.1578045040369033,0.1124636903405189,293.1853332519531,297.1499938964844,293.1499938964844,0.3533448576927185,-6574.4248046875,304.18212890625,0.9990000128746032,0.516772449016571,0.418878972530365,293.335205078125,297.1499938964844,293.1499938964844,0.0074402559548616,-2549.048828125,300.2269592285156,0.472914308309555,0.050000000745058,0.233752891421318,291.1932983398437,291.1499938964844,259.8680114746094,258.2762451171875,280.1078186035156,294.6571655273437,291.1942443847656,1.0,0.2771795690059662,0.6500245332717896,0.6500245332717896,1.0,1.0,-1.2505024671554563,0.5232303142547607,0.727272093296051,0.1238832399249076,0.0,0.0,0.6092820167541504,56.30168914794922,50.0,31.310522079467773,-13990.4150390625,230.8052215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58709716796875,308.51287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18135.63671875,18000.0,0.0,0.0,0.317671924829483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6588078737258911,0.6588146090507507,-6.736996056133648e-06,0.0,0.0003223966050427,0.0,0.0,50.618770599365234,0.0,0.0,0.0,0.4280763268470764,4.0,0.0,1.0
572340,293.1741638183594,297.1499938964844,293.1499938964844,0.080665685236454,-1930.7783203125,304.1523742675781,0.6788329482078552,0.1351386159658432,0.1233200281858444,294.6578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1955261230469,0.4742091596126556,0.050000000745058,0.0492534898221492,293.325439453125,297.1499938964844,293.1499938964844,0.0972496420145034,-1739.856689453125,304.16766357421875,0.714623212814331,0.1557439267635345,0.1109948828816413,293.1785583496094,297.1499938964844,293.1499938964844,0.3502798974514007,-6529.68505859375,304.18182373046875,0.9990000128746032,0.5176548361778259,0.4161097407341003,293.33447265625,297.1499938964844,293.1499938964844,0.0073997289873659,-2538.771728515625,300.19775390625,0.4742091596126556,0.050000000745058,0.2336373478174209,291.1959228515625,291.1499938964844,259.8589782714844,258.2689819335937,280.10546875,294.6495361328125,291.1958312988281,1.0,0.2757181823253631,0.6498187780380249,0.6498187780380249,1.0,1.0,-1.2444641590118408,0.5204864144325256,0.72397780418396,0.1228350028395652,0.0,0.0,0.6059258580207825,55.61197662353516,50.0,17.34357261657715,-13907.9580078125,227.1661529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5979309082031,308.49530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18137.142578125,18000.0,0.0,0.0,0.3166799545288086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6512637734413147,0.6512704491615295,-6.677320016024169e-06,0.0,0.0003213898744434,0.0,0.0,49.45301055908203,0.0,0.0,0.0,0.4251784384250641,4.0,0.0,1.0
572400,293.1731872558594,297.1499938964844,293.1499938964844,0.0805751457810401,-1929.1715087890625,304.152099609375,0.6796318888664246,0.1350243836641311,0.1231968775391578,294.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944580078125,0.4750339686870575,0.050000000745058,0.0492378287017345,293.32452392578125,297.1499938964844,293.1499938964844,0.0956960096955299,-1717.5113525390625,304.1672668457031,0.7125536799430847,0.1537027209997177,0.1095521375536918,293.1730041503906,297.1499938964844,293.1499938964844,0.3482994139194488,-6501.66357421875,304.1796264648437,0.9990000128746032,0.5183885097503662,0.4143190681934356,293.3337707519531,297.1499938964844,293.1499938964844,0.0073631219565868,-2529.892822265625,300.1670837402344,0.4750339686870575,0.050000000745058,0.2335630506277084,291.19384765625,291.1499938964844,259.8500061035156,258.2618103027344,280.1012268066406,294.6394348144531,291.19305419921875,1.0,0.2747023403644562,0.6496129631996155,0.6496129631996155,1.0,1.0,-1.2398675680160522,0.5183771848678589,0.7214903831481934,0.1220244616270065,0.0,0.0,0.6031894683837891,55.160274505615234,53.0,4.777233123779297,-13843.654296875,224.570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6149597167969,308.4842224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18123.724609375,18000.0,0.0,0.0,0.3155973255634308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6447091698646545,0.6447157859802246,-6.62270258544595e-06,0.0,0.0003202911757398,0.0,0.0,48.43716812133789,0.0,0.0,0.0,0.4226274490356445,4.0,0.0,1.0
572460,293.1722412109375,297.1499938964844,293.1499938964844,0.0805141478776931,-1928.140625,304.1518249511719,0.6799514293670654,0.1349157840013504,0.1230894103646278,294.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1904602050781,0.4754492044448852,0.050000000745058,0.04922990873456,293.3236083984375,297.1499938964844,293.1499938964844,0.0941796153783798,-1695.6893310546875,304.1668701171875,0.7099233269691467,0.1516705453395843,0.10812459141016,293.1687316894531,297.1499938964844,293.1499938964844,0.3472562134265899,-6487.95556640625,304.1761169433594,0.9990000128746032,0.5189341902732849,0.4134100675582886,293.3331604003906,297.1499938964844,293.1499938964844,0.0073290099389851,-2521.84033203125,300.1355895996094,0.4754492044448852,0.050000000745058,0.2335254997014999,291.1893310546875,291.1499938964844,259.84100341796875,258.2547302246094,280.09674072265625,294.6316833496094,291.1882629394531,1.0,0.2740848362445831,0.6494934558868408,0.6494934558868408,1.0,1.0,-1.2365468740463257,0.5168623328208923,0.7196846008300781,0.1214555576443672,0.0,0.0,0.601009726524353,54.92018508911133,53.0,-4.416347026824951,-13795.7119140625,222.88687133789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6339416503906,308.477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18104.541015625,18000.0,0.0,0.0,0.3144585490226745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.63932865858078,0.6393352150917053,-6.5764102146204095e-06,0.0,0.0003191354335285,0.0,0.0,47.60419464111328,0.0,0.0,0.0,0.4205146431922912,4.0,0.0,1.0
572520,293.1713256835937,297.1499938964844,293.1499938964844,0.0804721787571907,-1927.478271484375,304.1515808105469,0.6798332929611206,0.1348098069429397,0.122992105782032,294.6585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.4755060076713562,0.050000000745058,0.049228835850954,293.32275390625,297.1499938964844,293.1499938964844,0.0926867052912712,-1674.193603515625,304.1665344238281,0.706735372543335,0.1496439427137375,0.1067070513963699,293.1658020019531,297.1499938964844,293.1499938964844,0.3470432162284851,-6486.8291015625,304.1717529296875,0.9990000128746032,0.5192724466323853,0.4132854342460632,293.3326110839844,297.1499938964844,293.1499938964844,0.0072968155145645,-2514.393310546875,300.103515625,0.4755060076713562,0.050000000745058,0.2335204035043716,291.18341064453125,291.1499938964844,259.83203125,258.2476806640625,280.0928039550781,294.6263122558594,291.1820983886719,1.0,0.2738205194473266,0.6493739485740662,0.6493739485740662,1.0,1.0,-1.2343515157699585,0.5158445239067078,0.7185069918632507,0.121069997549057,0.0,0.0,0.5993724465370178,54.86698532104492,56.0,-11.048995018005373,-13761.0947265625,221.99948120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6513977050781,308.47332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18084.294921875,18000.0,0.0,0.0,0.3132985532283783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6350541114807129,0.6350606679916382,-6.538752586493501e-06,0.0,0.0003179581835865,0.0,0.0,46.9434700012207,0.0,0.0,0.0,0.4188282191753387,4.0,0.0,1.0
572580,293.1705017089844,297.1499938964844,293.1499938964844,0.0804437473416328,-1927.076171875,304.1513366699219,0.679314374923706,0.1347046047449112,0.1229023113846778,294.6586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781005859375,0.4752382338047027,0.050000000745058,0.0492339693009853,293.3218994140625,297.1499938964844,293.1499938964844,0.0912101119756698,-1652.9256591796875,304.16619873046875,0.703079879283905,0.1476207673549652,0.1052973195910453,293.1641845703125,297.1499938964844,293.1499938964844,0.3475858569145202,-6497.06982421875,304.16680908203125,0.9990000128746032,0.5193904638290405,0.4138727784156799,293.3321838378906,297.1499938964844,293.1499938964844,0.0072661065496504,-2507.4013671875,300.0709533691406,0.4752382338047027,0.050000000745058,0.2335447520017624,291.1764831542969,291.1499938964844,259.822998046875,258.2406616210937,280.0895690917969,294.62322998046875,291.1750183105469,1.0,0.2738764882087707,0.6492543816566467,0.6492543816566467,1.0,1.0,-1.2331734895706177,0.5152738094329834,0.7178996205329895,0.1208472102880477,0.0,0.0,0.5982988476753235,54.98313522338867,56.0,-15.574211120605469,-13738.44921875,221.8279724121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66473388671875,308.46929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.474609375,18000.0,0.0,0.0,0.3121482133865356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.631918728351593,0.6319252848625183,-6.5099216044473e-06,0.0,0.0003167907416354,0.0,0.0,46.45536804199219,0.0,0.0,0.0,0.4175808727741241,4.0,0.0,1.0
572640,293.1697082519531,297.1499938964844,293.1499938964844,0.0804236605763435,-1926.83203125,304.151123046875,0.6784456968307495,0.1345986425876617,0.1228176057338714,294.6586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.4746841192245483,0.050000000745058,0.0492445416748523,293.32110595703125,297.1499938964844,293.1499938964844,0.0897431075572967,-1631.79345703125,304.1659240722656,0.6990251541137695,0.1455995440483093,0.1038932800292968,293.163818359375,297.1499938964844,293.1499938964844,0.3487899899482727,-6517.1748046875,304.1615600585937,0.9990000128746032,0.5192863941192627,0.4150815010070801,293.3318176269531,297.1499938964844,293.1499938964844,0.0072365477681159,-2500.738525390625,300.0379943847656,0.4746841192245483,0.050000000745058,0.2335949093103408,291.1690368652344,291.1499938964844,259.81396484375,258.23370361328125,280.08697509765625,294.6221923828125,291.1675109863281,1.0,0.2742119133472442,0.6491348743438721,0.6491348743438721,1.0,1.0,-1.232879877090454,0.5150917172431946,0.7177882194519043,0.1207652688026428,0.0,0.0,0.597775399684906,55.24761199951172,59.0,-18.50846672058105,-13726.1923828125,222.27951049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6717834472656,308.4642028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18042.560546875,18000.0,0.0,0.0,0.3110404014587402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6299136877059937,0.6299201250076294,-6.48982768325368e-06,0.0,0.0003156664897687,0.0,0.0,46.13533401489258,0.0,0.0,0.0,0.4167670607566833,4.0,0.0,1.0
