time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
572700,293.16900634765625,297.1499938964844,293.1499938964844,0.0804087147116661,-1926.6827392578125,304.15093994140625,0.6772639751434326,0.1344907432794571,0.1227364465594291,294.6586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.4738647937774658,0.050000000745058,0.0492600798606872,293.3203430175781,297.1499938964844,293.1499938964844,0.0882816761732101,-1610.7454833984375,304.1656799316406,0.694614052772522,0.1435790807008743,0.102493904531002,293.16461181640625,297.1499938964844,293.1499938964844,0.3505952060222626,-6546.16650390625,304.1561889648437,0.9990000128746032,0.5189577341079712,0.4168519675731659,293.33154296875,297.1499938964844,293.1499938964844,0.0072077768854796,-2494.28857421875,300.0047607421875,0.4738647937774658,0.050000000745058,0.2336686104536056,291.16131591796875,291.1499938964844,259.8049011230469,258.22674560546875,280.0849609375,294.6230163574219,291.1597595214844,1.0,0.274800181388855,0.6490153670310974,0.6490153670310974,1.0,1.0,-1.2333844900131226,0.5152603387832642,0.7181241512298584,0.120809867978096,0.0,0.0,0.5977951884269714,55.64730453491211,59.0,-20.223987579345703,-13723.232421875,223.29656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67108154296875,308.4570007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18021.923828125,18000.0,0.0,0.0,0.3100036978721618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6290307641029358,0.6290372610092163,-6.478411251009675e-06,0.0,0.0003146143280901,0.0,0.0,45.98017501831055,0.0,0.0,0.0,0.416383296251297,4.0,0.0,1.0
572760,293.1683349609375,297.1499938964844,293.1499938964844,0.0803957432508468,-1926.5665283203125,304.1508178710937,0.6758097410202026,0.134379968047142,0.1226573288440704,294.6585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.4728006422519684,0.050000000745058,0.0492800809442997,293.3196716308594,297.1499938964844,293.1499938964844,0.0868217423558235,-1589.7291259765625,304.1654968261719,0.6898950338363647,0.1415586173534393,0.10109793394804,293.1664733886719,297.1499938964844,293.1499938964844,0.3529354631900787,-6582.9892578125,304.1508178710937,0.9990000128746032,0.5184063911437988,0.4191203415393829,293.3313903808594,297.1499938964844,293.1499938964844,0.0071796993725001,-2488.002685546875,299.9712219238281,0.4728006422519684,0.050000000745058,0.2337634861469268,291.153564453125,291.1499938964844,259.7958374023437,258.2198486328125,280.0841979980469,294.62554931640625,291.1520690917969,1.0,0.2756128013134002,0.6488234996795654,0.6488234996795654,1.0,1.0,-1.2345943450927734,0.5157109498977661,0.7188833951950073,0.1209381520748138,0.0,0.0,0.5983341336250305,56.16840744018555,62.0,-20.895977020263672,-13728.0927734375,224.8197631835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6615295410156,308.4469909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.845703125,18000.0,0.0,0.0,0.309065580368042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6292371153831482,0.6292435526847839,-6.475447207776597e-06,0.0,0.0003136622835882,0.0,0.0,45.98428726196289,0.0,0.0,0.0,0.4164170324802398,4.0,0.0,1.0
572820,293.167724609375,297.1499938964844,293.1499938964844,0.0803819224238395,-1926.4276123046875,304.15069580078125,0.6741206049919128,0.1342656314373016,0.1225791499018669,294.6585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.4715059995651245,0.050000000745058,0.0493041165173053,293.3190002441406,297.1499938964844,293.1499938964844,0.0853599905967712,-1568.7030029296875,304.16534423828125,0.6849172115325928,0.1395375281572342,0.0997047424316406,293.1693420410156,297.1499938964844,293.1499938964844,0.3557509481906891,-6626.68701171875,304.1455383300781,0.9990000128746032,0.5176352262496948,0.4218303859233856,293.3313293457031,297.1499938964844,293.1499938964844,0.0071520018391311,-2481.77587890625,299.9375305175781,0.4715059995651245,0.050000000745058,0.2338775098323822,291.1460876464844,291.1499938964844,259.7867431640625,258.2129821777344,280.0840759277344,294.629638671875,291.1446228027344,1.0,0.2766248285770416,0.6486316919326782,0.6486316919326782,1.0,1.0,-1.2364288568496704,0.5164341330528259,0.7199947834014893,0.1211630478501319,0.0,0.0,0.5993489027023315,56.799129486083984,62.0,-20.8545036315918,-13739.91796875,226.7991638183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6424865722656,308.43341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.8203125,18000.0,0.0,0.0,0.3082509934902191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6304711699485779,0.6304776072502136,-6.480584488599561e-06,0.0,0.0003128355601802,0.0,0.0,46.139434814453125,0.0,0.0,0.0,0.4168460369110107,4.0,0.0,1.0
572880,293.1672058105469,297.1499938964844,293.1499938964844,0.0803668200969696,-1926.259521484375,304.15057373046875,0.672235906124115,0.134147360920906,0.1225009933114051,294.6584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.4699941277503967,0.050000000745058,0.0493317358195781,293.3183898925781,297.1499938964844,293.1499938964844,0.0838954225182533,-1547.6630859375,304.16522216796875,0.6797334551811218,0.1375157386064529,0.0983135923743248,293.173095703125,297.1499938964844,293.1499938964844,0.3589867651462555,-6676.39990234375,304.1404724121094,0.9990000128746032,0.5166523456573486,0.4249232709407806,293.3313903808594,297.1499938964844,293.1499938964844,0.0071246456354856,-2475.602294921875,299.9035949707031,0.4699941277503967,0.050000000745058,0.2340085059404373,291.1388244628906,291.1499938964844,259.7776184082031,258.2061462402344,280.0844116210937,294.6351013183594,291.1374206542969,1.0,0.2778102159500122,0.6484398245811462,0.6484398245811462,1.0,1.0,-1.2388042211532593,0.5173950791358948,0.7214091420173645,0.1214732304215431,0.0,0.0,0.6008201241493225,57.5270881652832,65.0,-20.53232383728028,-13757.66015625,229.18299865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6139831542969,308.4158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.7109375,18000.0,0.0,0.0,0.3075795173645019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6326584219932556,0.6326648592948914,-6.493266027973732e-06,0.0,0.0003121540939901,0.0,0.0,46.43572235107422,0.0,0.0,0.0,0.4176442623138428,4.0,0.0,1.0
572940,293.1667175292969,297.1499938964844,293.1499938964844,0.0803498849272728,-1926.052001953125,304.1505126953125,0.6701827645301819,0.134024903178215,0.122422344982624,294.65838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.4682645499706268,0.050000000745058,0.049362689256668,293.3178405761719,297.1499938964844,293.1499938964844,0.0824272111058235,-1526.606201171875,304.16510009765625,0.6743870377540588,0.1354930996894836,0.0969243645668029,293.1776733398437,297.1499938964844,293.1499938964844,0.36260986328125,-6731.5908203125,304.1356201171875,0.9990000128746032,0.5154591202735901,0.428363561630249,293.3315124511719,297.1499938964844,293.1499938964844,0.0070975827984511,-2469.46728515625,299.86944580078125,0.4682645499706268,0.050000000745058,0.2341553568840026,291.1317749023437,291.1499938964844,259.7684631347656,258.1993103027344,280.085205078125,294.6419372558594,291.13043212890625,1.0,0.2791534066200256,0.6482479572296143,0.6482479572296143,1.0,1.0,-1.2416701316833496,0.5185717344284058,0.7230984568595886,0.1218608692288398,0.0,0.0,0.6027435660362244,58.345497131347656,65.0,-19.97933387756348,-13780.89453125,231.9436187744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5759582519531,308.3945007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17947.134765625,18000.0,0.0,0.0,0.307069331407547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6357938647270203,0.6358003616333008,-6.5134427131852135e-06,0.0,0.0003116363368462,0.0,0.0,46.874000549316406,0.0,0.0,0.0,0.4188107550144195,4.0,0.0,1.0
573000,293.166259765625,297.1499938964844,293.1499938964844,0.0803300216794014,-1925.7840576171875,304.15045166015625,0.6679973006248474,0.1338983923196792,0.1223427951335907,294.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.4663228690624237,0.050000000745058,0.0493965819478035,293.3173217773437,297.1499938964844,293.1499938964844,0.0809537693858146,-1505.517822265625,304.1650390625,0.6689318418502808,0.1334701478481292,0.095536783337593,293.1829833984375,297.1499938964844,293.1499938964844,0.3665651381015777,-6791.404296875,304.13104248046875,0.9990000128746032,0.5140663981437683,0.4320986270904541,293.33172607421875,297.1499938964844,293.1499938964844,0.0070707076229155,-2463.333740234375,299.8351135253906,0.4663228690624237,0.050000000745058,0.2343161106109619,291.12506103515625,291.1499938964844,259.7593078613281,258.1925048828125,280.0864562988281,294.6499938964844,291.1238098144531,1.0,0.2806311249732971,0.648056149482727,0.648056149482727,1.0,1.0,-1.2449525594711304,0.5199316740036011,0.7250209450721741,0.122314415872097,0.0,0.0,0.605078935623169,59.243282318115234,68.0,-19.18985748291016,-13808.9228515625,235.0356903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.529052734375,308.3695068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17930.142578125,18000.0,0.0,0.0,0.3067331612110138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6398207545280457,0.639827311038971,-6.540792583109578e-06,0.0,0.0003112951817456,0.0,0.0,47.44890213012695,0.0,0.0,0.0,0.4203255772590637,4.0,0.0,1.0
573060,293.1658935546875,297.1499938964844,293.1499938964844,0.0803065821528434,-1925.4427490234373,304.1504211425781,0.6657032370567322,0.1337677091360092,0.1222621351480484,294.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12017822265625,0.4641613066196441,0.050000000745058,0.0494331941008567,293.3168334960937,297.1499938964844,293.1499938964844,0.0794742554426193,-1484.394287109375,304.1650085449219,0.6634103059768677,0.1314468085765838,0.0941509902477264,293.18896484375,297.1499938964844,293.1499938964844,0.3708215057849884,-6855.3427734375,304.12677001953125,0.9990000128746032,0.5124775171279907,0.4360980689525604,293.33203125,297.1499938964844,293.1499938964844,0.0070438310503959,-2457.145751953125,299.80059814453125,0.4641613066196441,0.050000000745058,0.2344897985458374,291.11871337890625,291.1499938964844,259.7501220703125,258.18572998046875,280.08758544921875,294.6576843261719,291.1175537109375,1.0,0.2822301089763641,0.6478186249732971,0.6478186249732971,1.0,1.0,-1.2486093044281006,0.5214385390281677,0.7271707653999329,0.1228094920516014,0.0,0.0,0.6078012585639954,60.21467590332031,68.0,-18.273832321166992,-13841.6298828125,238.4364318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4737548828125,308.3409118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17913.9140625,18000.0,0.0,0.0,0.3065830767154693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6447014808654785,0.6447080373764038,-6.575193310709437e-06,0.0,0.000311142852297,0.0,0.0,48.1587142944336,0.0,0.0,0.0,0.4221780002117157,4.0,0.0,1.0
573120,293.1655578613281,297.1499938964844,293.1499938964844,0.0802823007106781,-1925.087646484375,304.150390625,0.6633259057998657,0.1336302012205124,0.1221790164709091,294.6580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138000488281,0.4617944061756134,0.050000000745058,0.0494722388684749,293.3163757324219,297.1499938964844,293.1499938964844,0.0779904276132583,-1463.27587890625,304.1649780273437,0.6578642129898071,0.1294194459915161,0.0927655473351478,293.19549560546875,297.1499938964844,293.1499938964844,0.3753569722175598,-6923.0751953125,304.12274169921875,0.9990000128746032,0.5107001066207886,0.4403229057788849,293.33251953125,297.1499938964844,293.1499938964844,0.0070166978985071,-2450.8857421875,299.7655334472656,0.4617944061756134,0.050000000745058,0.2346749901771545,291.1123046875,291.1499938964844,259.7408752441406,258.178955078125,280.08428955078125,294.658203125,291.1109924316406,1.0,0.2839327156543731,0.6475811004638672,0.6475811004638672,1.0,1.0,-1.2525824308395386,0.5230834484100342,0.7294989824295044,0.1233535706996917,0.0,0.0,0.6109557151794434,61.25153350830078,56.0,-18.475391387939453,-13880.322265625,242.1119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4107666015625,308.3086242675781,278.1499938964844,0.0,18000.0,313.1499938964844,17897.595703125,18000.0,0.0,0.0,0.3066284656524658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6504210829734802,0.6504276990890503,-6.616485734411981e-06,0.0,0.0003111889236606,0.0,0.0,49.00444412231445,0.0,0.0,0.0,0.4243668913841247,4.0,0.0,1.0
573180,293.16522216796875,297.1499938964844,293.1499938964844,0.0802112370729446,-1923.8271484375,304.15045166015625,0.6630587577819824,0.1334987431764602,0.12205770611763,294.65789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.108154296875,0.4617519676685333,0.050000000745058,0.049472939223051,293.3159484863281,297.1499938964844,293.1499938964844,0.0764550417661666,-1441.4661865234375,304.1650390625,0.654414176940918,0.1273999661207199,0.0913519412279129,293.2011108398437,297.1499938964844,293.1499938964844,0.3759060800075531,-6928.96435546875,304.1268310546875,0.9990000128746032,0.5090157985687256,0.4403989017009735,293.33306884765625,297.1499938964844,293.1499938964844,0.006982902996242,-2442.47216796875,299.73065185546875,0.4617519676685333,0.050000000745058,0.2346783280372619,291.1073608398437,291.1499938964844,259.73162841796875,258.1722106933594,280.0844421386719,294.65789794921875,291.1075134277344,1.0,0.283360093832016,0.6473435163497925,0.6473435163497925,1.0,1.0,-1.2506494522094729,0.5221109390258789,0.7285385131835938,0.1230232939124107,0.0,0.0,0.6143268346786499,61.24792098999024,56.0,-10.204748153686523,-13885.5400390625,241.38571166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3430480957031,308.2891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17881.515625,18000.0,0.0,0.0,0.3068518936634063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6570215225219727,0.6570281982421875,-6.665252840321045e-06,0.0,0.0003114156716037,0.0,0.0,49.99814987182617,0.0,0.0,0.0,0.4269019663333893,4.0,0.0,1.0
573240,293.16485595703125,297.1499938964844,293.1499938964844,0.0800355672836303,-1920.4429931640625,304.15069580078125,0.6643393039703369,0.1333799511194229,0.1219192668795585,294.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.4634082317352295,0.050000000745058,0.0494456812739372,293.3154296875,297.1499938964844,293.1499938964844,0.0748138204216957,-1418.099609375,304.165283203125,0.6524388790130615,0.1253987997770309,0.0899272114038467,293.2033996582031,297.1499938964844,293.1499938964844,0.373065322637558,-6883.2255859375,304.1362609863281,0.9990000128746032,0.507914662361145,0.4374528229236603,293.33355712890625,297.1499938964844,293.1499938964844,0.0069405045360326,-2430.478759765625,299.6999816894531,0.4634082317352295,0.050000000745058,0.2345490306615829,291.1146240234375,291.1499938964844,259.7223815917969,258.1654968261719,280.08746337890625,294.65777587890625,291.11724853515625,1.0,0.2816151678562164,0.6471059918403625,0.6471059918403625,1.0,1.0,-1.2444312572479248,0.5192596912384033,0.7251715064048767,0.1219944879412651,0.0,0.0,0.6160324215888977,60.4841194152832,44.0,10.88251781463623,-13859.0439453125,237.4715270996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.279296875,308.2792358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17895.1328125,18000.0,0.0,0.0,0.3071683049201965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6627854704856873,0.6627921462059021,-6.71452789902105e-06,0.0,0.0003117367741651,0.0,0.0,50.91596984863281,0.0,0.0,0.0,0.4291206300258636,4.0,0.0,1.0
573300,293.1643981933594,297.1499938964844,293.1499938964844,0.0797932520508766,-1915.7061767578125,304.1510009765625,0.6668931245803833,0.1332827508449554,0.12177524715662,294.6575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271667480469,0.4663020670413971,0.050000000745058,0.0493969693779945,293.3147888183594,297.1499938964844,293.1499938964844,0.0731099098920822,-1393.8681640625,304.1656188964844,0.6516274213790894,0.1234313026070594,0.088504359126091,293.2020568847656,297.1499938964844,293.1499938964844,0.3675597906112671,-6797.27099609375,304.1488037109375,0.9990000128746032,0.5075021386146545,0.4321383833885193,293.3338317871094,297.1499938964844,293.1499938964844,0.0068917195312678,-2415.873291015625,299.6730651855469,0.4663020670413971,0.050000000745058,0.2343179583549499,291.13116455078125,291.1499938964844,259.71307373046875,258.1587829589844,280.0926818847656,294.6576232910156,291.13494873046875,1.0,0.2788048684597015,0.6468684673309326,0.6468684673309326,1.0,1.0,-1.2348860502243042,0.5149449110031128,0.7199411392211914,0.1204596906900405,0.0,0.0,0.6156598925590515,59.13805770874024,44.0,30.639375686645508,-13792.65625,231.1619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.227294921875,308.2691955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17946.32421875,18000.0,0.0,0.0,0.3074842989444732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6650989651679993,0.6651057004928589,-6.744759502907982e-06,0.0,0.0003120574692729,0.0,0.0,51.35018539428711,0.0,0.0,0.0,0.4300929605960846,4.0,0.0,1.0
573360,293.1637878417969,297.1499938964844,293.1499938964844,0.0795276537537574,-1910.490478515625,304.1513061523437,0.6706955432891846,0.1332184672355651,0.1216381713747978,294.65740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.4701083600521087,0.050000000745058,0.0493297278881073,293.3139038085937,297.1499938964844,293.1499938964844,0.0713907107710838,-1369.5152587890625,304.1658935546875,0.6519216299057007,0.1215144693851471,0.0870972499251365,293.1969909667969,297.1499938964844,293.1499938964844,0.3597538769245147,-6676.76025390625,304.1632080078125,0.9990000128746032,0.5078347325325012,0.4246931076049804,293.33380126953125,297.1499938964844,293.1499938964844,0.0068393750116229,-2399.82470703125,299.64849853515625,0.4701083600521087,0.050000000745058,0.2339989840984344,291.1520080566406,291.1499938964844,259.7037353515625,258.1520690917969,280.0939636230469,294.6487731933594,291.15631103515625,1.0,0.2750439047813415,0.6466772556304932,0.6466772556304932,1.0,1.0,-1.222387671470642,0.5093494653701782,0.7130382061004639,0.1185161769390106,0.0,0.0,0.6134514808654785,57.28936767578125,47.0,45.11871719360352,-13693.2373046875,222.845458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19439697265625,308.2620544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.08984375,18000.0,0.0,0.0,0.3076955080032348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6636422872543335,0.6636490821838379,-6.747652605554322e-06,0.0,0.0003122718189842,0.0,0.0,51.20846176147461,0.0,0.0,0.0,0.4296407103538513,4.0,0.0,1.0
573420,293.1631164550781,297.1499938964844,293.1499938964844,0.0793133676052093,-1906.2664794921875,304.1514587402344,0.6733020544052124,0.1331730186939239,0.1215483024716377,294.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.4725139439105987,0.050000000745058,0.0492855347692966,293.3129272460937,297.1499938964844,293.1499938964844,0.0697318017482757,-1346.176025390625,304.166015625,0.6510637402534485,0.1196334436535835,0.0857393220067024,293.18975830078125,297.1499938964844,293.1499938964844,0.3542250096797943,-6592.52734375,304.1707458496094,0.9990000128746032,0.5086609721183777,0.4197261929512024,293.3336486816406,297.1499938964844,293.1499938964844,0.0067913429811596,-2385.1318359375,299.6239929199219,0.4725139439105987,0.050000000745058,0.2337893545627594,291.171875,291.1499938964844,259.6943664550781,258.1453552246094,280.0850524902344,294.6254577636719,291.1747741699219,1.0,0.2728145718574524,0.6464859843254089,0.6464859843254089,1.0,1.0,-1.2134910821914673,0.5053550601005554,0.7081360220909119,0.1170982643961906,0.0,0.0,0.6099721789360046,56.06656646728516,47.0,44.891090393066406,-13605.8203125,217.206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18267822265625,308.2467956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18073.876953125,18000.0,0.0,0.0,0.3077386319637298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6587237119674683,0.6587304472923279,-6.722355465171859e-06,0.0,0.0003123155911453,0.0,0.0,50.52223205566406,0.0,0.0,0.0,0.4278595745563507,4.0,0.0,1.0
573480,293.1624450683594,297.1499938964844,293.1499938964844,0.079195998609066,-1903.9964599609373,304.1513977050781,0.6751232147216797,0.1331407576799392,0.1214843243360519,294.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795959472656,0.4741184413433075,0.050000000745058,0.0492554157972335,293.31182861328125,297.1499938964844,293.1499938964844,0.0681711584329605,-1324.4576416015625,304.1659545898437,0.6494621634483337,0.1177800744771957,0.0844122767448425,293.1828918457031,297.1499938964844,293.1499938964844,0.3504605591297149,-6535.98193359375,304.1737670898437,0.9990000128746032,0.5095011591911316,0.4163072407245636,293.3333740234375,297.1499938964844,293.1499938964844,0.0067496551200747,-2373.09033203125,299.59625244140625,0.4741184413433075,0.050000000745058,0.2336464822292328,291.1813659667969,291.1499938964844,259.6849670410156,258.1386413574219,280.0758972167969,294.60400390625,291.18231201171875,1.0,0.2710986137390136,0.6462947130203247,0.6462947130203247,1.0,1.0,-1.206845760345459,0.5023419857025146,0.7045037150382996,0.116065427660942,0.0,0.0,0.6068717241287231,55.22788619995117,50.0,31.571430206298828,-13529.169921875,213.19342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1877746582031,308.2318725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18104.78125,18000.0,0.0,0.0,0.3076198101043701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6523236632347107,0.6523303389549255,-6.678391855530208e-06,0.0,0.0003121949848718,0.0,0.0,49.57257461547852,0.0,0.0,0.0,0.4254924952983856,4.0,0.0,1.0
573540,293.1617431640625,297.1499938964844,293.1499938964844,0.0791387557983398,-1902.9234619140625,304.1512451171875,0.6764011383056641,0.1331226229667663,0.1214421018958091,294.65625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18377685546875,0.4752066135406494,0.050000000745058,0.0492347367107868,293.3106994628906,297.1499938964844,293.1499938964844,0.0666717216372489,-1303.772705078125,304.165771484375,0.6473605632781982,0.1159544363617897,0.0831120386719703,293.1769714355469,297.1499938964844,293.1499938964844,0.3478630185127258,-6497.69189453125,304.17413330078125,0.9990000128746032,0.5102492570877075,0.4139434397220611,293.3330383300781,297.1499938964844,293.1499938964844,0.0067129405215382,-2362.89794921875,299.5664978027344,0.4752066135406494,0.050000000745058,0.2335484027862548,291.1843566894531,291.1499938964844,259.675537109375,258.1319274902344,280.067626953125,294.58575439453125,291.1846008300781,1.0,0.2698639333248138,0.6461034417152405,0.6461034417152405,1.0,1.0,-1.201744556427002,0.500006914138794,0.7017375826835632,0.115275539457798,0.0,0.0,0.6042638421058655,54.64663314819336,50.0,19.306751251220703,-13470.3359375,210.26573181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20556640625,308.2269592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18105.48828125,18000.0,0.0,0.0,0.3073496520519256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6465160250663757,0.6465226411819458,-6.632745680690277e-06,0.0,0.0003119208267889,0.0,0.0,48.68656539916992,0.0,0.0,0.0,0.423268586397171,4.0,0.0,1.0
573600,293.1610107421875,297.1499938964844,293.1499938964844,0.0791140720248222,-1902.4835205078125,304.15106201171875,0.6771940588951111,0.1331178098917007,0.1214195564389228,294.65545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18487548828125,0.4758636355400085,0.050000000745058,0.0492221713066101,293.3094177246094,297.1499938964844,293.1499938964844,0.0652099549770355,-1283.746826171875,304.1655578613281,0.644838809967041,0.1141698732972145,0.0818393677473068,293.17218017578125,297.1499938964844,293.1499938964844,0.346214234828949,-6474.09326171875,304.1727294921875,0.9990000128746032,0.5108534097671509,0.4124996364116668,293.3326721191406,297.1499938964844,293.1499938964844,0.0066786361858248,-2353.544921875,299.5360717773437,0.4758636355400085,0.050000000745058,0.2334887832403183,291.1849365234375,291.1499938964844,259.66607666015625,258.125244140625,280.06005859375,294.5702209472656,291.184814453125,1.0,0.2690492272377014,0.6459121704101562,0.6459121704101562,1.0,1.0,-1.1979950666427612,0.4982654452323913,0.6997296214103699,0.1146933957934379,0.0,0.0,0.6018657088279724,54.28651428222656,53.0,9.849210739135742,-13425.939453125,208.2639312744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2311706542969,308.22833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18099.0546875,18000.0,0.0,0.0,0.3069576621055603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6412495970726013,0.6412562131881714,-6.59010720482911e-06,0.0,0.0003115230065304,0.0,0.0,47.88414764404297,0.0,0.0,0.0,0.4212239384651184,4.0,0.0,1.0
573660,293.1602478027344,297.1499938964844,293.1499938964844,0.0791217312216758,-1902.67138671875,304.1508483886719,0.6775464415550232,0.1331277936697006,0.121416725218296,294.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.4761417806148529,0.050000000745058,0.0492168366909027,293.307861328125,297.1499938964844,293.1499938964844,0.0638065710663795,-1264.6571044921875,304.165283203125,0.6420041918754578,0.1124539524316787,0.0806130468845367,293.1685791015625,297.1499938964844,293.1499938964844,0.3454408645629883,-6463.95166015625,304.16998291015625,0.9990000128746032,0.5112816095352173,0.4118848741054535,293.3322448730469,297.1499938964844,293.1499938964844,0.0066465176641941,-2344.967529296875,299.5050354003906,0.4761417806148529,0.050000000745058,0.2334634959697723,291.1833801269531,291.1499938964844,259.6565856933594,258.1185302734375,280.0514221191406,294.555908203125,291.1827697753906,1.0,0.2686165571212768,0.6458088159561157,0.6458088159561157,1.0,1.0,-1.195494532585144,0.4971066415309906,0.698387861251831,0.1143325790762901,0.0,0.0,0.5997833013534546,54.12400436401367,53.0,1.469479203224182,-13394.25,207.0926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2609558105469,308.2325134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18090.17578125,18000.0,0.0,0.0,0.3064678609371185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6364737749099731,0.6364803314208984,-6.551043952640612e-06,0.0,0.0003110259131062,0.0,0.0,47.16106414794922,0.0,0.0,0.0,0.4193709790706634,4.0,0.0,1.0
573720,293.15948486328125,297.1499938964844,293.1499938964844,0.079161912202835,-1903.49267578125,304.150634765625,0.6775062680244446,0.1331497877836227,0.1214321032166481,294.6527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.180419921875,0.4760870933532715,0.050000000745058,0.0492178983986377,293.3062438964844,297.1499938964844,293.1499938964844,0.0624589622020721,-1246.455810546875,304.1649475097656,0.6389079093933105,0.1107770651578903,0.0794292688369751,293.1661682128906,297.1499938964844,293.1499938964844,0.3454712927341461,-6466.080078125,304.1662902832031,0.9990000128746032,0.5115167498588562,0.4120059907436371,293.33184814453125,297.1499938964844,293.1499938964844,0.0066165486350655,-2337.173095703125,299.47320556640625,0.4760870933532715,0.050000000745058,0.2334685325622558,291.1794128417969,291.1499938964844,259.6470642089844,258.11181640625,280.04302978515625,294.5435485839844,291.1783752441406,1.0,0.2685232162475586,0.6457054018974304,0.6457054018974304,1.0,1.0,-1.1941051483154297,0.4964385330677032,0.6976667046546936,0.1141379550099372,0.0,0.0,0.5982109308242798,54.13608551025391,56.0,-5.855281352996826,-13374.5048828125,206.65164184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29156494140625,308.2387390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18076.50390625,18000.0,0.0,0.0,0.3059090971946716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6324856281280518,0.632492184638977,-6.517220299429027e-06,0.0,0.0003104588540736,0.0,0.0,46.55535507202149,0.0,0.0,0.0,0.417818546295166,4.0,0.0,1.0
573780,293.15869140625,297.1499938964844,293.1499938964844,0.0792257711291313,-1904.7706298828125,304.150390625,0.6771060228347778,0.1331802755594253,0.121462307870388,294.6510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.4757291972637176,0.050000000745058,0.049224779009819,293.3045959472656,297.1499938964844,293.1499938964844,0.06114187464118,-1228.7791748046875,304.1646423339844,0.6355500817298889,0.1091206967830658,0.0782703533768653,293.1649780273437,297.1499938964844,293.1499938964844,0.3462255895137787,-6479.1591796875,304.1619567871094,0.9990000128746032,0.5115468502044678,0.412796288728714,293.3314208984375,297.1499938964844,293.1499938964844,0.006588090211153,-2329.912841796875,299.4407958984375,0.4757291972637176,0.050000000745058,0.2335011661052703,291.173828125,291.1499938964844,259.63751220703125,258.1051025390625,280.035400390625,294.53375244140625,291.1725769042969,1.0,0.2687360346317291,0.6456019878387451,0.6456019878387451,1.0,1.0,-1.193705677986145,0.4962056875228882,0.6974999904632568,0.1140871793031692,0.0,0.0,0.5971794128417969,54.3067512512207,56.0,-11.267653465270996,-13366.37109375,206.86463928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3201599121094,308.2464294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18058.912109375,18000.0,0.0,0.0,0.3053109645843506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6295260787010193,0.6295325756072998,-6.490562100225361e-06,0.0,0.0003098518063779,0.0,0.0,46.0999755859375,0.0,0.0,0.0,0.4166509211063385,4.0,0.0,1.0
573840,293.157958984375,297.1499938964844,293.1499938964844,0.0793043300509452,-1906.3271484375,304.1501770019531,0.6763858795166016,0.1332160234451294,0.121503509581089,294.6493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.4750989973545074,0.050000000745058,0.0492368414998054,293.302978515625,297.1499938964844,293.1499938964844,0.0598393566906452,-1211.397705078125,304.1643371582031,0.6319509744644165,0.1074781790375709,0.0771268233656883,293.1649169921875,297.1499938964844,293.1499938964844,0.3476128578186035,-6501.71826171875,304.1572570800781,0.9990000128746032,0.5113674998283386,0.414179116487503,293.3310546875,297.1499938964844,293.1499938964844,0.0065609049052,-2323.051025390625,299.4080810546875,0.4750989973545074,0.050000000745058,0.2335583865642547,291.16748046875,291.1499938964844,259.6278991699219,258.0983581542969,280.02862548828125,294.5264892578125,291.1661071777344,1.0,0.2692188322544098,0.6454985737800598,0.6454985737800598,1.0,1.0,-1.1941710710525513,0.4963535070419311,0.6978175640106201,0.1141606867313385,0.0,0.0,0.5966488718986511,54.61844253540039,59.0,-14.886590003967283,-13368.2568359375,207.65408325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3441467285156,308.25396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.302734375,18000.0,0.0,0.0,0.3047062754631042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6276055574417114,0.6276119947433472,-6.471691904152976e-06,0.0,0.0003092381230089,0.0,0.0,45.79693603515625,0.0,0.0,0.0,0.415876179933548,4.0,0.0,1.0
573900,293.1572570800781,297.1499938964844,293.1499938964844,0.0793932154774665,-1908.0771484375,304.1499938964844,0.6753777861595154,0.1332547664642334,0.1215530335903167,294.64752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.4742153584957123,0.050000000745058,0.0492536500096321,293.3014221191406,297.1499938964844,293.1499938964844,0.0585461184382438,-1194.234375,304.1640930175781,0.6281272768974304,0.1058468893170356,0.0759956836700439,293.1659545898437,297.1499938964844,293.1499938964844,0.3495757579803467,-6532.81884765625,304.1523742675781,0.9990000128746032,0.5109750032424927,0.4160986244678497,293.3307189941406,297.1499938964844,293.1499938964844,0.0065345191396772,-2316.431884765625,299.3751525878906,0.4742153584957123,0.050000000745058,0.233638122677803,291.16070556640625,291.1499938964844,259.6182556152344,258.09161376953125,280.0226745605469,294.5216064453125,291.1592712402344,1.0,0.2699460387229919,0.6453951597213745,0.6453951597213745,1.0,1.0,-1.19541597366333,0.4968446493148803,0.6985713839530945,0.1143453568220138,0.0,0.0,0.5966132879257202,55.05910110473633,59.0,-17.185792922973633,-13378.869140625,208.96890258789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3617858886719,308.2599182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18021.76171875,18000.0,0.0,0.0,0.3041231632232666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6266998648643494,0.6267063021659851,-6.460600616264856e-06,0.0,0.0003086463548243,0.0,0.0,45.6419792175293,0.0,0.0,0.0,0.4154888689517975,4.0,0.0,1.0
573960,293.1565856933594,297.1499938964844,293.1499938964844,0.0794886425137519,-1909.9478759765625,304.1498107910156,0.6741190552711487,0.1332945376634597,0.1216083392500877,294.6457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.4730977714061737,0.050000000745058,0.0492747165262699,293.2999267578125,297.1499938964844,293.1499938964844,0.0572582334280014,-1177.232421875,304.16387939453125,0.6240850687026978,0.1042250171303749,0.0748747363686561,293.16802978515625,297.1499938964844,293.1499938964844,0.3520509898662567,-6571.44287109375,304.1474304199219,0.9990000128746032,0.5103704929351807,0.4184922277927398,293.3304443359375,297.1499938964844,293.1499938964844,0.0065088788978755,-2310.020263671875,299.34197998046875,0.4730977714061737,0.050000000745058,0.2337380498647689,291.1537170410156,291.1499938964844,259.60858154296875,258.0848693847656,280.0181884765625,294.5189208984375,291.1523132324219,1.0,0.2708891928195953,0.6452203989028931,0.6452203989028931,1.0,1.0,-1.1973470449447632,0.4976103901863098,0.6997366547584534,0.1145997419953346,0.0,0.0,0.5970631241798401,55.615352630615234,62.0,-18.41797065734864,-13396.7236328125,210.75393676757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3716125488281,308.2633972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4609375,18000.0,0.0,0.0,0.3035901486873626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6267893314361572,0.626795768737793,-6.457142262661364e-06,0.0,0.0003081054019276,0.0,0.0,45.63140106201172,0.0,0.0,0.0,0.4154821634292602,4.0,0.0,1.0
574020,293.15594482421875,297.1499938964844,293.1499938964844,0.0795871242880821,-1911.8712158203125,304.149658203125,0.6726429462432861,0.1333338916301727,0.1216675788164138,294.6438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.4717586934566498,0.050000000745058,0.0492996498942375,293.2984619140625,297.1499938964844,293.1499938964844,0.0559727996587753,-1160.348388671875,304.1636962890625,0.6198052167892456,0.1026111915707588,0.0737627893686294,293.1710205078125,297.1499938964844,293.1499938964844,0.3549828231334686,-6616.68994140625,304.142578125,0.9990000128746032,0.5095552206039429,0.4213075041770935,293.3302307128906,297.1499938964844,293.1499938964844,0.0064836982637643,-2303.714111328125,299.3087158203125,0.4717586934566498,0.050000000745058,0.2338563054800033,291.1468505859375,291.1499938964844,259.5988464355469,258.0780639648437,280.0145263671875,294.51824951171875,291.1454467773437,1.0,0.2720247209072113,0.6450455784797668,0.6450455784797668,1.0,1.0,-1.1998871564865112,0.4986427426338196,0.7012444138526917,0.1149384081363678,0.0,0.0,0.5979671478271484,56.27637481689453,62.0,-18.88096618652344,-13421.1083984375,212.9655303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3727722167969,308.2635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.765625,18000.0,0.0,0.0,0.3031332194805145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6278417110443115,0.6278481483459473,-6.461158591264393e-06,0.0,0.0003076416905969,0.0,0.0,45.760986328125,0.0,0.0,0.0,0.4158441126346588,4.0,0.0,1.0
574080,293.1553649902344,297.1499938964844,293.1499938964844,0.0796874463558197,-1913.8251953125,304.1495361328125,0.6709848046302795,0.133371815085411,0.1217292323708534,294.6420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415710449219,0.470209389925003,0.050000000745058,0.0493280254304409,293.29705810546875,297.1499938964844,293.1499938964844,0.0546885468065738,-1143.5635986328125,304.1635437011719,0.6152381896972656,0.1010045409202575,0.0726585686206817,293.17486572265625,297.1499938964844,293.1499938964844,0.3583195209503174,-6667.7431640625,304.13787841796875,0.9990000128746032,0.508535623550415,0.4244894087314605,293.330078125,297.1499938964844,293.1499938964844,0.0064589390531182,-2297.5029296875,299.2752685546875,0.470209389925003,0.050000000745058,0.2339909225702285,291.1400451660156,291.1499938964844,259.589111328125,258.0712890625,280.0115051269531,294.5193786621094,291.138671875,1.0,0.2733279168605804,0.6448707580566406,0.6448707580566406,1.0,1.0,-1.2029560804367063,0.499908298254013,0.7030477523803711,0.115352027118206,0.0,0.0,0.5993124842643738,57.03074645996094,65.0,-18.996044158935547,-13451.0478515625,215.5580444335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36480712890625,308.2598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.662109375,18000.0,0.0,0.0,0.3027749061584472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.629802942276001,0.6298093795776367,-6.4722685237939e-06,0.0,0.0003072780382353,0.0,0.0,46.02378845214844,0.0,0.0,0.0,0.4165564477443695,4.0,0.0,1.0
574140,293.15484619140625,297.1499938964844,293.1499938964844,0.0797886699438095,-1915.792724609375,304.1494445800781,0.66916823387146,0.1334076821804046,0.1217924207448959,294.6402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.4684477746486664,0.050000000745058,0.0493596345186233,293.29571533203125,297.1499938964844,293.1499938964844,0.0534050799906253,-1126.869873046875,304.16339111328125,0.6102874875068665,0.0994045361876487,0.0715616568922996,293.1794738769531,297.1499938964844,293.1499938964844,0.3620314598083496,-6724.11376953125,304.1333312988281,0.9990000128746032,0.5073114633560181,0.4280057847499847,293.3300170898437,297.1499938964844,293.1499938964844,0.006434503942728,-2291.35791015625,299.24169921875,0.4684477746486664,0.050000000745058,0.234140858054161,291.1333312988281,291.1499938964844,259.57928466796875,258.064453125,280.0091247558594,294.5222473144531,291.1319885253906,1.0,0.2747844457626343,0.6446959376335144,0.6446959376335144,1.0,1.0,-1.2065073251724243,0.501386821269989,0.7051205039024353,0.1158343032002449,0.0,0.0,0.6011027097702026,57.87249374389648,65.0,-18.82917213439941,-13486.1494140625,218.5086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34747314453125,308.2522277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17951.828125,18000.0,0.0,0.0,0.3025354444980621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6326825022697449,0.6326889991760254,-6.490537998615764e-06,0.0,0.000307035021251,0.0,0.0,46.422550201416016,0.0,0.0,0.0,0.4176237881183624,4.0,0.0,1.0
574200,293.15435791015625,297.1499938964844,293.1499938964844,0.0798892676830291,-1917.7440185546875,304.1493530273437,0.6672282218933105,0.1334411650896072,0.1218562573194503,294.6384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.4664799571037292,0.050000000745058,0.0493940599262714,293.29443359375,297.1499938964844,293.1499938964844,0.0521210730075836,-1110.2451171875,304.1632995605469,0.6050199866294861,0.0978109538555145,0.0704712197184562,293.1847839355469,297.1499938964844,293.1499938964844,0.3660627007484436,-6784.93212890625,304.1290283203125,0.9990000128746032,0.5058943629264832,0.4318031072616577,293.3300170898437,297.1499938964844,293.1499938964844,0.0064103011973202,-2285.2431640625,299.2079772949219,0.4664799571037292,0.050000000745058,0.2343041598796844,291.1268005371094,291.1499938964844,259.5694580078125,258.0576171875,280.00732421875,294.5266418457031,291.12554931640625,1.0,0.2763703763484955,0.644521176815033,0.644521176815033,1.0,1.0,-1.210464358329773,0.5030444860458374,0.7074198722839355,0.1163747757673263,0.0,0.0,0.6033015847206116,58.79035186767578,53.0,-18.393075942993164,-13525.7001953125,221.773178100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3210754394531,308.24072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.326171875,18000.0,0.0,0.0,0.3024305701255798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6364311575889587,0.6364376544952393,-6.515695531561505e-06,0.0,0.000306928588543,0.0,0.0,46.95272445678711,0.0,0.0,0.0,0.4190289378166199,4.0,0.0,1.0
574260,293.1538391113281,297.1499938964844,293.1499938964844,0.0799435377120971,-1918.7894287109373,304.1493835449219,0.6674571633338928,0.1334876269102096,0.1218879967927932,294.6366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12310791015625,0.4666444361209869,0.050000000745058,0.0493912138044834,293.2931213378906,297.1499938964844,293.1499938964844,0.0507922954857349,-1093.08251953125,304.1632995605469,0.6016795635223389,0.0962399840354919,0.0693622007966041,293.1893005371094,297.1499938964844,293.1499938964844,0.3661381602287292,-6784.13720703125,304.1328430175781,0.9990000128746032,0.5045692920684814,0.4314910471439361,293.3300170898437,297.1499938964844,293.1499938964844,0.0063802930526435,-2277.087890625,299.17510986328125,0.4666444361209869,0.050000000745058,0.2342906594276428,291.1224975585937,291.1499938964844,259.5595703125,258.0507507324219,280.009033203125,294.52947998046875,291.1227722167969,1.0,0.2756989300251007,0.6442991495132446,0.6442991495132446,1.0,1.0,-1.20859694480896,0.5020975470542908,0.7064993977546692,0.1161243394017219,0.0,0.0,0.6056033968925476,58.69952774047852,53.0,-9.253501892089844,-13530.8525390625,220.9330596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28826904296875,308.2406311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17921.6015625,18000.0,0.0,0.0,0.3024488985538482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6409352421760559,0.6409417986869812,-6.547528755618259e-06,0.0,0.0003069471858907,0.0,0.0,47.60391998291016,0.0,0.0,0.0,0.4207255244255066,4.0,0.0,1.0
574320,293.1532592773437,297.1499938964844,293.1499938964844,0.0799040645360946,-1917.923583984375,304.1495666503906,0.6692986488342285,0.133551612496376,0.1219091787934303,294.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.4683602154254913,0.050000000745058,0.0493611879646778,293.291748046875,297.1499938964844,293.1499938964844,0.0493893027305603,-1074.9207763671875,304.1634216308594,0.5998085737228394,0.0946991816163063,0.068252608180046,293.1904602050781,297.1499938964844,293.1499938964844,0.3628908991813659,-6732.5,304.1419372558594,0.9990000128746032,0.5038390755653381,0.4281778335571289,293.3299560546875,297.1499938964844,293.1499938964844,0.0063430811278522,-2265.7529296875,299.1467590332031,0.4683602154254913,0.050000000745058,0.234148234128952,291.1297607421875,291.1499938964844,259.5496520996094,258.0438232421875,280.009033203125,294.52362060546875,291.13232421875,1.0,0.2738675773143768,0.6440771222114563,0.6440771222114563,1.0,1.0,-1.2025010585784912,0.4992888867855072,0.7032121419906616,0.1152601167559623,0.0,0.0,0.6062939167022705,57.87200164794922,56.0,10.737338066101074,-13505.0673828125,217.12168884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2573547363281,308.2473449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17936.689453125,18000.0,0.0,0.0,0.3025132417678833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6444792747497559,0.6444858312606812,-6.578604370588437e-06,0.0,0.0003070124948862,0.0,0.0,48.15533828735352,0.0,0.0,0.0,0.4220661520957947,4.0,0.0,1.0
574380,293.1527099609375,297.1499938964844,293.1499938964844,0.0798538699746131,-1916.801513671875,304.1497497558594,0.6700949668884277,0.1336186081171035,0.1219581216573715,294.633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.4690084755420685,0.050000000745058,0.0493496730923652,293.29034423828125,297.1499938964844,293.1499938964844,0.0479934774339199,-1056.892333984375,304.1635131835937,0.5969170928001404,0.0931765809655189,0.0671744793653488,293.1894226074219,297.1499938964844,293.1499938964844,0.3613241910934448,-6707.703125,304.1461486816406,0.9990000128746032,0.5035272240638733,0.4268986880779266,293.32989501953125,297.1499938964844,293.1499938964844,0.0063061499968171,-2254.135498046875,299.1208190917969,0.4690084755420685,0.050000000745058,0.2340935915708542,291.1429138183594,291.1499938964844,259.5396728515625,258.0368957519531,280.0035400390625,294.5113830566406,291.1449584960937,1.0,0.2733612060546875,0.643855094909668,0.643855094909668,1.0,1.0,-1.1993303298950195,0.4977853298187256,0.7015450596809387,0.1147627159953117,0.0,0.0,0.6054390668869019,57.5451774597168,56.0,19.58982276916504,-13481.1337890625,215.3646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2328186035156,308.2366027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.37109375,18000.0,0.0,0.0,0.3025693297386169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6449222564697266,0.6449288725852966,-6.592178124265047e-06,0.0,0.0003070694219786,0.0,0.0,48.28116989135742,0.0,0.0,0.0,0.4223124384880066,4.0,0.0,1.0
574440,293.1521911621094,297.1499938964844,293.1499938964844,0.0798734948039054,-1917.103271484375,304.1497497558594,0.6702797412872314,0.1336883902549743,0.1220178827643394,294.6312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.4690721929073334,0.050000000745058,0.0493485406041145,293.2889404296875,297.1499938964844,293.1499938964844,0.0466647371649742,-1039.882568359375,304.1634826660156,0.5934040546417236,0.0916730090975761,0.0661156252026557,293.1886291503906,297.1499938964844,293.1499938964844,0.36110520362854,-6704.0,304.147216796875,0.9990000128746032,0.5031853914260864,0.4267722368240356,293.32977294921875,297.1499938964844,293.1499938964844,0.006273387465626,-2244.427734375,299.09197998046875,0.4690721929073334,0.050000000745058,0.2340882420539856,291.1481628417969,291.1499938964844,259.5296325683594,258.0299377441406,279.9972229003906,294.4999389648437,291.1482849121094,1.0,0.2731869220733642,0.6436330676078796,0.6436330676078796,1.0,1.0,-1.1978199481964111,0.4970068037509918,0.7008131742477417,0.114524558186531,0.0,0.0,0.6049884557723999,57.50083923339844,59.0,12.612381935119627,-13459.6083984375,214.7570343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2135314941406,308.2172241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.154296875,18000.0,0.0,0.0,0.3026165664196014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6438576579093933,0.6438642740249634,-6.589677013835171e-06,0.0,0.0003071173559874,0.0,0.0,48.15478515625,0.0,0.0,0.0,0.4220102727413177,4.0,0.0,1.0
