time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
574500,293.15167236328125,297.1499938964844,293.1499938964844,0.0799400135874748,-1918.3511962890625,304.149658203125,0.6701016426086426,0.133764773607254,0.1220883280038833,294.6294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.4687845706939697,0.050000000745058,0.0493536815047264,293.2875366210937,297.1499938964844,293.1499938964844,0.0453856512904167,-1023.6163940429688,304.1633605957031,0.5895052552223206,0.0901931822299957,0.0650769099593162,293.1884460449219,297.1499938964844,293.1499938964844,0.3617112338542938,-6713.150390625,304.1466064453125,0.9990000128746032,0.5027316808700562,0.4273423254489898,293.3296203613281,297.1499938964844,293.1499938964844,0.0062437928281724,-2236.0576171875,299.0609130859375,0.4687845706939697,0.050000000745058,0.2341126203536987,291.1473693847656,291.1499938964844,259.5195617675781,258.0229187011719,279.99127197265625,294.4904479980469,291.1470031738281,1.0,0.2733310461044311,0.6434110403060913,0.6434110403060913,1.0,1.0,-1.1973274946212769,0.4966771602630615,0.7006502747535706,0.1144284158945083,0.0,0.0,0.6052283644676208,57.626766204833984,59.0,4.943872451782227,-13451.34375,214.8453063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980895996094,308.2030334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.65625,18000.0,0.0,0.0,0.3026601076126098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.643643319606781,0.6436498761177063,-6.586984000023222e-06,0.0,0.000307161535602,0.0,0.0,48.11658477783203,0.0,0.0,0.0,0.4219473302364349,4.0,0.0,1.0
574560,293.151123046875,297.1499938964844,293.1499938964844,0.0800238773226738,-1919.9356689453125,304.1495666503906,0.66961270570755,0.1338477879762649,0.1221699193120002,294.62750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.4681860506534576,0.050000000745058,0.0493643097579479,293.2860717773437,297.1499938964844,293.1499938964844,0.044133935123682,-1007.7540283203124,304.1632080078125,0.5852692127227783,0.088737167418003,0.0640586763620376,293.1890563964844,297.1499938964844,293.1499938964844,0.3629427850246429,-6731.8876953125,304.1449890136719,0.9990000128746032,0.5021266937255859,0.4285191893577575,293.3294372558594,297.1499938964844,293.1499938964844,0.0062157330103218,-2228.205810546875,299.0294189453125,0.4681860506534576,0.050000000745058,0.2341630309820175,291.14532470703125,291.1499938964844,259.50946044921875,258.015869140625,279.98516845703125,294.4830627441406,291.1448059082031,1.0,0.2737534940242767,0.6432578563690186,0.6432578563690186,1.0,1.0,-1.197728157043457,0.4967688620090484,0.7009592652320862,0.1144822910428047,0.0,0.0,0.6057454347610474,57.901615142822266,47.0,-0.4024747610092163,-13454.4013671875,215.54275512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1838073730469,308.19207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.033203125,18000.0,0.0,0.0,0.3027215301990509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.644228994846344,0.6442355513572693,-6.589161785086617e-06,0.0,0.0003072238760069,0.0,0.0,48.19073867797852,0.0,0.0,0.0,0.422152578830719,4.0,0.0,1.0
574620,293.1505432128906,297.1499938964844,293.1499938964844,0.0800784677267074,-1920.948486328125,304.1495666503906,0.6711915135383606,0.1339515894651413,0.1222295835614204,294.6253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.4695291519165039,0.050000000745058,0.0493403561413288,293.2845153808594,297.1499938964844,293.1499938964844,0.0428654216229915,-991.6922607421876,304.1631164550781,0.5829989910125732,0.0873198956251144,0.063035562634468,293.18902587890625,297.1499938964844,293.1499938964844,0.3604872822761535,-6693.41015625,304.1504821777344,0.9990000128746032,0.501634955406189,0.4258606731891632,293.3291931152344,297.1499938964844,293.1499938964844,0.0061831730417907,-2218.7763671875,298.9985656738281,0.4695291519165039,0.050000000745058,0.2340494096279144,291.1443176269531,291.1499938964844,259.4992980957031,258.0087890625,279.9820861816406,294.4744567871094,291.14501953125,1.0,0.2720456123352051,0.6431047320365906,0.6431047320365906,1.0,1.0,-1.1927220821380615,0.4944563210010528,0.698265790939331,0.1138642057776451,0.0,0.0,0.6062527894973755,57.24210357666016,47.0,3.5806922912597656,-13426.6669921875,212.49197387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17138671875,308.197021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.03515625,18000.0,0.0,0.0,0.3027914464473724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6452652215957642,0.6452718377113342,-6.595467311854009e-06,0.0,0.0003072948311455,0.0,0.0,48.33646011352539,0.0,0.0,0.0,0.4225264489650726,4.0,0.0,1.0
574680,293.1498413085937,297.1499938964844,293.1499938964844,0.0800573974847793,-1920.406005859375,304.1496887207031,0.6743412613868713,0.1340794116258621,0.12228774279356,294.6232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.4721757471561432,0.050000000745058,0.0492919757962226,293.2828369140625,297.1499938964844,293.1499938964844,0.0415570102632045,-975.041748046875,304.1631164550781,0.5822275876998901,0.0859474465250969,0.0620247535407543,293.1859130859375,297.1499938964844,293.1499938964844,0.3549782931804657,-6608.228515625,304.16046142578125,0.9990000128746032,0.5017483830451965,0.4204376339912414,293.3288879394531,297.1499938964844,293.1499938964844,0.0061446325853466,-2206.639404296875,298.9719543457031,0.4721757471561432,0.050000000745058,0.2338199019432068,291.1532592773437,291.1499938964844,259.48907470703125,258.0016784667969,279.9775390625,294.4576110839844,291.1561584472656,1.0,0.2692888975143432,0.6429515480995178,0.6429515480995178,1.0,1.0,-1.1838535070419312,0.4904401302337646,0.6934133768081665,0.1127270683646202,0.0,0.0,0.6051961779594421,55.921180725097656,50.0,19.42168617248535,-13372.0615234375,206.834213256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16729736328125,308.2132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.76953125,18000.0,0.0,0.0,0.3027953505516052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.645228385925293,0.645235002040863,-6.599189418921014e-06,0.0,0.0003072987892664,0.0,0.0,48.35435485839844,0.0,0.0,0.0,0.422492504119873,4.0,0.0,1.0
574740,293.149169921875,297.1499938964844,293.1499938964844,0.080034039914608,-1919.7677001953125,304.1497802734375,0.6763322949409485,0.1342158317565918,0.122380830347538,294.62109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.4736742675304413,0.050000000745058,0.0492639541625976,293.2810974121094,297.1499938964844,293.1499938964844,0.0402801074087619,-958.7589721679688,304.1630554199219,0.5803462862968445,0.0846061781048774,0.0610564388334751,293.18084716796875,297.1499938964844,293.1499938964844,0.3513676822185516,-6553.2626953125,304.1650085449219,0.9990000128746032,0.5022885799407959,0.4172631502151489,293.3284912109375,297.1499938964844,293.1499938964844,0.0061071524396538,-2194.4873046875,298.94781494140625,0.4736742675304413,0.050000000745058,0.2336869835853576,291.1677551269531,291.1499938964844,259.47882080078125,257.9944763183594,279.9677429199219,294.4353332519531,291.1700439453125,1.0,0.2679580152034759,0.6427984237670898,0.6427984237670898,1.0,1.0,-1.178234577178955,0.4878735542297363,0.6903610229492188,0.1119880825281143,0.0,0.0,0.6025546193122864,55.15105056762695,50.0,25.64328956604004,-13323.6416015625,203.4217071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1741027832031,308.21539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.71484375,18000.0,0.0,0.0,0.3026872873306274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.642082154750824,0.6420887112617493,-6.584984930668725e-06,0.0,0.0003071890969295,0.0,0.0,47.94142532348633,0.0,0.0,0.0,0.4213527739048004,4.0,0.0,1.0
574800,293.1484680175781,297.1499938964844,293.1499938964844,0.0800885111093521,-1920.706787109375,304.14971923828125,0.6775968074798584,0.1343595534563064,0.1224908605217933,294.6188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.4745194613933563,0.050000000745058,0.0492479726672172,293.279296875,297.1499938964844,293.1499938964844,0.0390862971544265,-943.611572265625,304.162841796875,0.5777731537818909,0.0832951366901397,0.0601170994341373,293.1762390136719,297.1499938964844,293.1499938964844,0.3493014574050903,-6522.4736328125,304.166015625,0.9990000128746032,0.5028013586997986,0.415441483259201,293.3280334472656,297.1499938964844,293.1499938964844,0.0060739903710782,-2184.331298828125,298.920654296875,0.4745194613933563,0.050000000745058,0.2336111664772033,291.1739807128906,291.1499938964844,259.468505859375,257.9872741699219,279.9574279785156,294.4149169921875,291.1741943359375,1.0,0.2670508623123169,0.6426452398300171,0.6426452398300171,1.0,1.0,-1.1745765209197998,0.4861660897731781,0.6884104013442993,0.1115381121635437,0.0,0.0,0.6002801656723022,54.70813751220703,53.0,16.457490921020508,-13280.02734375,201.331283569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1890869140625,308.2100524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18074.759765625,18000.0,0.0,0.0,0.302475243806839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6373347640037537,0.637341320514679,-6.554217634402448e-06,0.0,0.0003069739032071,0.0,0.0,47.26858139038086,0.0,0.0,0.0,0.4196367561817169,4.0,0.0,1.0
574860,293.1477966308594,297.1499938964844,293.1499938964844,0.0802002474665641,-1922.7960205078125,304.1495666503906,0.6783912777900696,0.1345136016607284,0.1226166412234306,294.6164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.4749542474746704,0.050000000745058,0.0492397062480449,293.2774658203125,297.1499938964844,293.1499938964844,0.0379602536559104,-929.3622436523438,304.1625671386719,0.5747634172439575,0.0820176899433136,0.0592063255608081,293.1725158691406,297.1499938964844,293.1499938964844,0.3482532501220703,-6507.56103515625,304.1649780273437,0.9990000128746032,0.5032009482383728,0.4144960343837738,293.3275146484375,297.1499938964844,293.1499938964844,0.0060444339178502,-2175.7216796875,298.8909912109375,0.4749542474746704,0.050000000745058,0.2335719615221023,291.1733703613281,291.1499938964844,259.4581298828125,257.97998046875,279.9472961425781,294.397216796875,291.17291259765625,1.0,0.2665443122386932,0.642524778842926,0.642524778842926,1.0,1.0,-1.1722049713134766,0.4850396811962127,0.6871652603149414,0.1112719029188156,0.0,0.0,0.5987642407417297,54.4748420715332,53.0,6.492515563964844,-13251.9541015625,200.0892944335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2095947265625,308.21051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.98046875,18000.0,0.0,0.0,0.3021715879440307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6334546804428101,0.6334611773490906,-6.523194770124974e-06,0.0,0.0003066657518502,0.0,0.0,46.68921661376953,0.0,0.0,0.0,0.418168842792511,4.0,0.0,1.0
574920,293.1470947265625,297.1499938964844,293.1499938964844,0.0803380906581878,-1925.394287109375,304.1493835449219,0.6787718534469604,0.1346772313117981,0.1227576956152916,294.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.4750361144542694,0.050000000745058,0.0492381490767002,293.27557373046875,297.1499938964844,293.1499938964844,0.036879763007164,-915.6740112304688,304.1622314453125,0.571374773979187,0.0807725340127945,0.0583232752978801,293.1698303222656,297.1499938964844,293.1499938964844,0.3480059504508972,-6504.982421875,304.1626892089844,0.9990000128746032,0.5034446120262146,0.4143173694610595,293.32696533203125,297.1499938964844,293.1499938964844,0.0060168611817061,-2167.831787109375,298.86065673828125,0.4750361144542694,0.050000000745058,0.2335645854473114,291.17071533203125,291.1499938964844,259.4477233886719,257.97265625,279.937744140625,294.38232421875,291.1700439453125,1.0,0.2663888931274414,0.6424042582511902,0.6424042582511902,1.0,1.0,-1.170964598655701,0.4844142496585846,0.6865503191947937,0.1111535802483558,0.0,0.0,0.5976422429084778,54.4238166809082,56.0,-0.7671726942062378,-13237.4638671875,199.58287048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.231689453125,308.2149353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18056.875,18000.0,0.0,0.0,0.3018092811107635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6305417418479919,0.6305482387542725,-6.497872618638212e-06,0.0,0.0003062980540562,0.0,0.0,46.24544906616211,0.0,0.0,0.0,0.4170278310775757,4.0,0.0,1.0
574980,293.1464233398437,297.1499938964844,293.1499938964844,0.0804964303970336,-1928.388671875,304.14923095703125,0.6787731051445007,0.1348488926887512,0.1229125782847404,294.6112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.4747973084449768,0.050000000745058,0.0492427051067352,293.273681640625,297.1499938964844,293.1499938964844,0.0358412340283393,-902.4845581054688,304.1618957519531,0.5676460862159729,0.0795581266283989,0.0574670694768428,293.16827392578125,297.1499938964844,293.1499938964844,0.3484883904457092,-6513.5390625,304.1595153808594,0.9990000128746032,0.5035039782524109,0.4148379862308502,293.326416015625,297.1499938964844,293.1499938964844,0.005990688689053,-2160.44140625,298.8299560546875,0.4747973084449768,0.050000000745058,0.2335861921310424,291.1668701171875,291.1499938964844,259.4372253417969,257.9652709960937,279.92889404296875,294.3700866699219,291.1659240722656,1.0,0.2665538489818573,0.6422837376594543,0.6422837376594543,1.0,1.0,-1.170757532119751,0.4842461049556732,0.6865114569664001,0.1111670136451721,0.0,0.0,0.5968976020812988,54.53873062133789,56.0,-6.404029846191406,-13233.5458984375,199.7444305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525329589844,308.219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.216796875,18000.0,0.0,0.0,0.3014160394668579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6283934116363525,0.6283998489379883,-6.4783598645590246e-06,0.0,0.0003058989532291,0.0,0.0,45.91499710083008,0.0,0.0,0.0,0.4161764085292816,4.0,0.0,1.0
575040,293.145751953125,297.1499938964844,293.1499938964844,0.0806738659739494,-1931.754638671875,304.1490478515625,0.6784412860870361,0.1350265890359878,0.1230788230895996,294.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629638671875,0.4742744565010071,0.050000000745058,0.0492526404559612,293.271728515625,297.1499938964844,293.1499938964844,0.0348424017429351,-889.7570190429688,304.1615600585937,0.5636240243911743,0.078371874988079,0.056635171175003,293.16778564453125,297.1499938964844,293.1499938964844,0.3496300280094147,-6532.06982421875,304.1557006835937,0.9990000128746032,0.5033679604530334,0.4159719049930572,293.32586669921875,297.1499938964844,293.1499938964844,0.0059657767415046,-2153.515869140625,298.7987365722656,0.4742744565010071,0.050000000745058,0.2336333245038986,291.1617431640625,291.1499938964844,259.4266967773437,257.9578552246094,279.9206237792969,294.3603210449219,291.1605224609375,1.0,0.2669999599456787,0.6421632170677185,0.6421632170677185,1.0,1.0,-1.171457052230835,0.4844794273376465,0.6869776844978333,0.1112944558262825,0.0,0.0,0.5966231822967529,54.79967498779297,59.0,-11.073758125305176,-13239.0556640625,200.4930114746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698974609375,308.2244567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18028.0546875,18000.0,0.0,0.0,0.3010194599628448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6270728707313538,0.6270793080329895,-6.464863417932065e-06,0.0,0.0003054965054616,0.0,0.0,45.70402908325195,0.0,0.0,0.0,0.4156416356563568,4.0,0.0,1.0
575100,293.14508056640625,297.1499938964844,293.1499938964844,0.0808668434619903,-1935.4222412109373,304.1488647460937,0.6778109073638916,0.1352086812257766,0.1232544407248497,294.60552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.473489373922348,0.050000000745058,0.0492674708366394,293.269775390625,297.1499938964844,293.1499938964844,0.0338806770741939,-877.4478759765625,304.16119384765625,0.5593488216400146,0.0772121474146843,0.0558261536061763,293.1683654785156,297.1499938964844,293.1499938964844,0.3513728678226471,-6559.60986328125,304.1514892578125,0.9990000128746032,0.5030279159545898,0.4176589250564575,293.3253479003906,297.1499938964844,293.1499938964844,0.0059418762102723,-2146.95947265625,298.7670593261719,0.473489373922348,0.050000000745058,0.2337036728858947,291.1555480957031,291.1499938964844,259.4161071777344,257.9503479003906,279.91290283203125,294.352783203125,291.1541748046875,1.0,0.2676998972892761,0.6420426964759827,0.6420426964759827,1.0,1.0,-1.172974705696106,0.4850753843784332,0.6878992915153503,0.1115237474441528,0.0,0.0,0.5968709588050842,55.1933822631836,59.0,-14.656538963317873,-13253.794921875,201.77554321289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818908691406,308.22784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.77734375,18000.0,0.0,0.0,0.3006469011306762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6267310380935669,0.6267374753952026,-6.4583537096041255e-06,0.0,0.0003051183884963,0.0,0.0,45.63237380981445,0.0,0.0,0.0,0.4154757559299469,4.0,0.0,1.0
575160,293.1444702148437,297.1499938964844,293.1499938964844,0.0810705050826072,-1939.2950439453125,304.1487121582031,0.6769182682037354,0.1353937685489654,0.1234375685453414,294.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.4724616408348083,0.050000000745058,0.0492867156863212,293.2678527832031,297.1499938964844,293.1499938964844,0.0329523384571075,-865.4976806640625,304.1608581542969,0.5548632740974426,0.0760774612426757,0.0550383441150188,293.16998291015625,297.1499938964844,293.1499938964844,0.3536500632762909,-6595.06689453125,304.1470947265625,0.9990000128746032,0.5024816989898682,0.4198379218578338,293.32489013671875,297.1499938964844,293.1499938964844,0.0059188236482441,-2140.687255859375,298.735107421875,0.4724616408348083,0.050000000745058,0.2337949573993683,291.14874267578125,291.1499938964844,259.4054870605469,257.9427795410156,279.9060974121094,294.3472900390625,291.1473083496094,1.0,0.2686259150505066,0.6418821215629578,0.6418821215629578,1.0,1.0,-1.175220251083374,0.4859785139560699,0.6892417073249817,0.1118274629116058,0.0,0.0,0.5976340770721436,55.706687927246094,62.0,-17.039400100708008,-13276.85546875,203.54019165039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2870483398437,308.2294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.357421875,18000.0,0.0,0.0,0.3003255426883697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6274206042289734,0.6274270415306091,-6.459439646278042e-06,0.0,0.0003047922509722,0.0,0.0,45.708473205566406,0.0,0.0,0.0,0.4156995713710785,4.0,0.0,1.0
575220,293.14385986328125,297.1499938964844,293.1499938964844,0.0812809318304061,-1943.2950439453125,304.1485595703125,0.6757974028587341,0.1355806738138198,0.1236266419291496,294.5994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.471205323934555,0.050000000745058,0.0493099503219127,293.2658996582031,297.1499938964844,293.1499938964844,0.0320549011230468,-853.8642578125,304.1605224609375,0.5502112507820129,0.074966661632061,0.0542706362903118,293.1725158691406,297.1499938964844,293.1499938964844,0.3564023077487945,-6637.4775390625,304.1426086425781,0.9990000128746032,0.5017294883728027,0.4224543273448944,293.324462890625,297.1499938964844,293.1499938964844,0.005896330345422,-2134.584228515625,298.7030029296875,0.471205323934555,0.050000000745058,0.2339051812887191,291.1417541503906,291.1499938964844,259.394775390625,257.9351501464844,279.8998413085937,294.3436584472656,291.1402893066406,1.0,0.2697534263134002,0.6417214870452881,0.6417214870452881,1.0,1.0,-1.178114414215088,0.4871684908866882,0.6909459233283997,0.1122101172804832,0.0,0.0,0.5988880395889282,56.32818984985352,62.0,-18.44148826599121,-13307.4169921875,205.7429351806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28424072265625,308.228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.845703125,18000.0,0.0,0.0,0.3000813126564026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6291278600692749,0.6291342973709106,-6.468280389526626e-06,0.0,0.0003045443736482,0.0,0.0,45.93228912353516,0.0,0.0,0.0,0.4163115918636322,4.0,0.0,1.0
575280,293.143310546875,297.1499938964844,293.1499938964844,0.0814961493015289,-1947.3843994140625,304.1484375,0.6744832992553711,0.1357684731483459,0.123820275068283,294.5963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.4697326421737671,0.050000000745058,0.0493367575109005,293.2639465332031,297.1499938964844,293.1499938964844,0.0311867929995059,-842.520751953125,304.1601867675781,0.5454385876655579,0.0738788098096847,0.0535217821598053,293.1759338378906,297.1499938964844,293.1499938964844,0.3595753610134125,-6685.97216796875,304.13818359375,0.9990000128746032,0.5007758140563965,0.4254527688026428,293.3240966796875,297.1499938964844,293.1499938964844,0.0058743357658386,-2128.623046875,298.67071533203125,0.4697326421737671,0.050000000745058,0.2340323328971862,291.1346435546875,291.1499938964844,259.3840026855469,257.9274597167969,279.89404296875,294.3416748046875,291.1332092285156,1.0,0.2710574567317962,0.6415608525276184,0.6415608525276184,1.0,1.0,-1.1815764904022217,0.4886107742786407,0.6929656863212585,0.1126629784703254,0.0,0.0,0.6006205677986145,57.04631042480469,65.0,-19.230514526367188,-13344.4951171875,208.33941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2728881835937,308.224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17955.529296875,18000.0,0.0,0.0,0.2999374568462372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.631816565990448,0.6318230628967285,-6.484725417976733e-06,0.0,0.0003043983888346,0.0,0.0,46.30059051513672,0.0,0.0,0.0,0.4173017740249634,4.0,0.0,1.0
575340,293.1427917480469,297.1499938964844,293.1499938964844,0.0817148089408874,-1951.537109375,304.1483154296875,0.673001229763031,0.135956585407257,0.1240176409482956,294.5931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.4680443108081817,0.050000000745058,0.0493668727576732,293.26202392578125,297.1499938964844,293.1499938964844,0.0303476862609386,-831.4577026367188,304.15985107421875,0.5405859351158142,0.0728137418627739,0.0527915060520172,293.1801147460937,297.1499938964844,293.1499938964844,0.3631336688995361,-6739.96923828125,304.1338806152344,0.9990000128746032,0.4996212422847748,0.4287964999675751,293.32379150390625,297.1499938964844,293.1499938964844,0.0058527076616883,-2122.75732421875,298.6383361816406,0.4680443108081817,0.050000000745058,0.2341751903295517,291.1275634765625,291.1499938964844,259.3731994628906,257.9197082519531,279.8886413574219,294.3412475585937,291.1261291503906,1.0,0.2725215852260589,0.6414002776145935,0.6414002776145935,1.0,1.0,-1.185554027557373,0.490282267332077,0.6952717900276184,0.1131798923015594,0.0,0.0,0.6028304100036621,57.853965759277344,65.0,-19.51959991455078,-13387.57421875,211.3038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525329589844,308.2167663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17937.294921875,18000.0,0.0,0.0,0.2999146580696106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6354928016662598,0.6354993581771851,-6.508893420686945e-06,0.0,0.0003043752512894,0.0,0.0,46.81676483154297,0.0,0.0,0.0,0.4186747372150421,4.0,0.0,1.0
575400,293.1423034667969,297.1499938964844,293.1499938964844,0.0819351226091384,-1955.71826171875,304.1482238769531,0.671383798122406,0.1361446529626846,0.1242178604006767,294.5898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221618652344,0.4661456346511841,0.050000000745058,0.0493999123573303,293.2601013183594,297.1499938964844,293.1499938964844,0.0295440927147865,-820.633056640625,304.1595153808594,0.5356994867324829,0.0717710852622985,0.0520789958536624,293.18505859375,297.1499938964844,293.1499938964844,0.3670247793197632,-6798.64111328125,304.1297302246094,0.9990000128746032,0.4982743561267853,0.4324353337287903,293.3235168457031,297.1499938964844,293.1499938964844,0.0058313803747296,-2116.956298828125,298.6058959960937,0.4661456346511841,0.050000000745058,0.2343319207429886,291.12060546875,291.1499938964844,259.3623046875,257.911865234375,279.8836364746094,294.3423156738281,291.1192321777344,1.0,0.2741232812404632,0.6412396430969238,0.6412396430969238,1.0,1.0,-1.189975023269653,0.4921510815620422,0.6978239417076111,0.113752394914627,0.0,0.0,0.6054866313934326,58.740684509277344,53.0,-19.39072036743164,-13435.8994140625,214.59678649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2233581542969,308.2056579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17919.28515625,18000.0,0.0,0.0,0.3000305593013763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6401189565658569,0.6401255130767822,-6.54065524940961e-06,0.0,0.0003044928889721,0.0,0.0,47.479095458984375,0.0,0.0,0.0,0.4204192161560058,4.0,0.0,1.0
575460,293.1417541503906,297.1499938964844,293.1499938964844,0.0821110531687736,-1959.0274658203125,304.1482238769531,0.6719560623168945,0.1363474875688552,0.1243879646062851,294.5864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.4663871526718139,0.050000000745058,0.0493957512080669,293.25811767578125,297.1499938964844,293.1499938964844,0.0285263005644083,-810.6296997070312,304.1596374511719,0.5328858494758606,0.0707666724920272,0.0513590723276138,293.18914794921875,297.1499938964844,293.1499938964844,0.3669704794883728,-6795.91064453125,304.1336364746094,0.9990000128746032,0.4970228672027588,0.4319796562194824,293.3232421875,297.1499938964844,293.1499938964844,0.0058051296509802,-2109.32763671875,298.5744323730469,0.4663871526718139,0.050000000745058,0.2343121767044067,291.11578369140625,291.1499938964844,259.35137939453125,257.9039611816406,279.8824462890625,294.3410339355469,291.115966796875,1.0,0.2734736800193786,0.6410292387008667,0.6410292387008667,1.0,1.0,-1.1886091232299805,0.4914164841175079,0.6971926689147949,0.113631397485733,0.0,0.0,0.6082863807678223,58.62351608276367,53.0,-10.370051383972168,-13449.712890625,213.8931121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1879272460937,308.2064819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17903.896484375,18000.0,0.0,0.0,0.3002731800079345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6455829739570618,0.6455895900726318,-6.579834916919936e-06,0.0,0.0003047391073778,0.0,0.0,48.27840423583984,0.0,0.0,0.0,0.4224901795387268,4.0,0.0,1.0
575520,293.1411437988281,297.1499938964844,293.1499938964844,0.0821921378374099,-1960.3939208984373,304.1484069824219,0.6741628646850586,0.1365694105625152,0.1245490387082099,294.5830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.4681791365146637,0.050000000745058,0.0493644848465919,293.25604248046875,297.1499938964844,293.1499938964844,0.0278757698833942,-801.1868286132812,304.1590881347656,0.5316065549850464,0.0698086470365524,0.0506497211754322,293.1898803710937,297.1499938964844,293.1499938964844,0.3635946810245514,-6742.3857421875,304.142822265625,0.9990000128746032,0.4963757395744324,0.4285332560539245,293.32293701171875,297.1499938964844,293.1499938964844,0.0057727275416255,-2098.79052734375,298.5481262207031,0.4681791365146637,0.050000000745058,0.2341638505458831,291.12261962890625,291.1499938964844,259.3403625488281,257.8959655761719,279.879638671875,294.3301086425781,291.12518310546875,1.0,0.2716691195964813,0.6408188343048096,0.6408188343048096,1.0,1.0,-1.1830464601516724,0.4888225495815277,0.694223940372467,0.1129714399576187,0.0,0.0,0.6094943284988403,57.7738037109375,41.0,9.89304542541504,-13432.87109375,210.295150756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15460205078125,308.2146911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17917.6875,18000.0,0.0,0.0,0.3005647659301758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6501589417457581,0.6501655578613281,-6.6189591052534524e-06,0.0,0.0003050350351259,0.0,0.0,48.99121475219727,0.0,0.0,0.0,0.4242336750030517,4.0,0.0,1.0
575580,293.1405029296875,297.1499938964844,293.1499938964844,0.0822163373231887,-1960.596923828125,304.1486511230469,0.6777163147926331,0.1368109583854675,0.1247074678540229,294.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.4710622131824493,0.050000000745058,0.0493125729262828,293.2538146972656,297.1499938964844,293.1499938964844,0.0270415134727954,-786.169677734375,304.1589050292969,0.5315725207328796,0.068899780511856,0.0499582141637802,293.1869506835937,297.1499938964844,293.1499938964844,0.3576406836509704,-6649.74755859375,304.15496826171875,0.9990000128746032,0.4964451193809509,0.4227491021156311,293.322509765625,297.1499938964844,293.1499938964844,0.0057353745214641,-2086.085205078125,298.52569580078125,0.4710622131824493,0.050000000745058,0.2339176088571548,291.1376037597656,291.1499938964844,259.3293151855469,257.8879089355469,279.87384033203125,294.3087463378906,291.1411437988281,1.0,0.268815666437149,0.6406084299087524,0.6406084299087524,1.0,1.0,-1.1742290258407593,0.4847805500030517,0.6894485354423523,0.1119340807199478,0.0,0.0,0.6088449358940125,56.36686325073242,41.0,27.59747314453125,-13379.525390625,204.53079223632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13037109375,308.2213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.265625,18000.0,0.0,0.0,0.300823837518692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6515624523162842,0.651569128036499,-6.640587344008964e-06,0.0,0.0003052979591302,0.0,0.0,49.26796340942383,0.0,0.0,0.0,0.4248430430889129,4.0,0.0,1.0
575640,293.1397705078125,297.1499938964844,293.1499938964844,0.0822190344333648,-1960.35986328125,304.1488952636719,0.6825834512710571,0.1370756775140762,0.1248681023716926,294.5760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.4747912287712097,0.050000000745058,0.0492428317666053,293.25146484375,297.1499938964844,293.1499938964844,0.0262254383414983,-774.4052124023438,304.1587829589844,0.5327420830726624,0.068046361207962,0.0492900535464286,293.18023681640625,297.1499938964844,293.1499938964844,0.3494499027729034,-6523.2744140625,304.1689758300781,0.9990000128746032,0.4972938001155853,0.4148514568805694,293.32196044921875,297.1499938964844,293.1499938964844,0.0056954422034323,-2072.279052734375,298.5052490234375,0.4747912287712097,0.050000000745058,0.2335868030786514,291.1559143066406,291.1499938964844,259.31817626953125,257.8797607421875,279.865234375,294.2774353027344,291.1599426269531,1.0,0.2650202512741089,0.6403980255126953,0.6403980255126953,1.0,1.0,-1.1624910831451416,0.4794376492500305,0.6830534338951111,0.1105828434228897,0.0,0.0,0.6066300868988037,54.47864532470703,44.0,40.59449768066406,-13293.720703125,196.9409637451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1217346191406,308.23052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.767578125,18000.0,0.0,0.0,0.3009604811668396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6496652364730835,0.6496719121932983,-6.638374088652199e-06,0.0,0.0003054366097785,0.0,0.0,49.05320358276367,0.0,0.0,0.0,0.4242172539234161,4.0,0.0,1.0
575700,293.1390075683594,297.1499938964844,293.1499938964844,0.0822536796331405,-1960.729736328125,304.1490173339844,0.6861717700958252,0.137353166937828,0.1250677555799484,294.572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.4772387742996216,0.050000000745058,0.0491958335041999,293.2490234375,297.1499938964844,293.1499938964844,0.025491738691926,-763.654296875,304.15850830078125,0.5328677296638489,0.0672395005822181,0.0486754179000854,293.1712341308594,297.1499938964844,293.1499938964844,0.3434980809688568,-6432.501953125,304.1762390136719,0.9990000128746032,0.4986751973628998,0.4094416499137878,293.3212890625,297.1499938964844,293.1499938964844,0.0056584798730909,-2059.41796875,298.4855041503906,0.4772387742996216,0.050000000745058,0.233363851904869,291.1746826171875,291.1499938964844,259.3069763183594,257.8715515136719,279.8511962890625,294.2411499023437,291.17779541015625,1.0,0.2627633213996887,0.6401876211166382,0.6401876211166382,1.0,1.0,-1.1543598175048828,0.4757094383239746,0.678650438785553,0.1096385568380355,0.0,0.0,0.6030874252319336,53.20444107055664,44.0,42.270145416259766,-13220.0576171875,191.8271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1308288574219,308.2306213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18077.064453125,18000.0,0.0,0.0,0.3009194135665893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6446657776832581,0.6446723937988281,-6.611810476897517e-06,0.0,0.0003053949330933,0.0,0.0,48.36894989013672,0.0,0.0,0.0,0.4224053621292114,4.0,0.0,1.0
575760,293.13824462890625,297.1499938964844,293.1499938964844,0.0823772847652435,-1962.90283203125,304.14898681640625,0.6889129281044006,0.1376435905694961,0.1252908557653427,294.5688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826477050781,0.4789334237575531,0.050000000745058,0.0491629056632518,293.2465209960937,297.1499938964844,293.1499938964844,0.0248459931463003,-754.1395874023438,304.1581420898437,0.5323391556739807,0.0664794519543647,0.0481025800108909,293.16265869140625,297.1499938964844,293.1499938964844,0.3393032848834991,-6369.349609375,304.1790466308594,0.9990000128746032,0.5000929832458496,0.4056088030338287,293.3204650878906,297.1499938964844,293.1499938964844,0.0056260540150105,-2048.69921875,298.4623107910156,0.4789334237575531,0.050000000745058,0.2332076579332351,291.1844177246094,291.1499938964844,259.29571533203125,257.8632507324219,279.8352355957031,294.2077941894531,291.185302734375,1.0,0.2610345482826233,0.6401063203811646,0.6401063203811646,1.0,1.0,-1.148529887199402,0.4730468392372131,0.6754831075668335,0.1090489998459816,0.0,0.0,0.5997623801231384,52.31194305419922,47.0,29.518075942993164,-13155.9072265625,188.23912048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1531982421875,308.2262878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18108.869140625,18000.0,0.0,0.0,0.3007133603096008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6380074620246887,0.638014018535614,-6.567141554114642e-06,0.0,0.0003051858511753,0.0,0.0,47.41310501098633,0.0,0.0,0.0,0.4199608266353607,4.0,0.0,1.0
575820,293.1374206542969,297.1499938964844,293.1499938964844,0.0825728550553321,-1966.5240478515625,304.1488037109375,0.6910746693611145,0.1379504650831222,0.1255364269018173,294.5649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1860046386719,0.4801390171051025,0.050000000745058,0.0491393655538558,293.24383544921875,297.1499938964844,293.1499938964844,0.0242798812687397,-745.752685546875,304.1576843261719,0.531426727771759,0.0657820701599121,0.0475741475820541,293.1549987792969,297.1499938964844,293.1499938964844,0.336328387260437,-6325.33984375,304.1791381835937,0.9990000128746032,0.5014369487762451,0.402846485376358,293.31951904296875,297.1499938964844,293.1499938964844,0.0055977492593228,-2039.8056640625,298.4361267089844,0.4801390171051025,0.050000000745058,0.2330959886312484,291.18621826171875,291.1499938964844,259.2843933105469,257.8548583984375,279.8195495605469,294.17791748046875,291.18609619140625,1.0,0.2597973644733429,0.6400250792503357,0.6400250792503357,1.0,1.0,-1.144288420677185,0.4710927903652191,0.6731956601142883,0.1086527109146118,0.0,0.0,0.5971404910087585,51.67411422729492,47.0,15.695555686950684,-13108.8388671875,185.67062377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1849365234375,308.228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18108.16015625,18000.0,0.0,0.0,0.3003581762313843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6319672465324402,0.6319738030433655,-6.520399438159075e-06,0.0,0.0003048253711313,0.0,0.0,46.52036285400391,0.0,0.0,0.0,0.417677640914917,4.0,0.0,1.0
575880,293.1365966796875,297.1499938964844,293.1499938964844,0.0828108936548233,-1970.982666015625,304.1485900878906,0.6927161812782288,0.1382744163274765,0.1258047372102737,294.5606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.4809270203113556,0.050000000745058,0.0491239540278911,293.24090576171875,297.1499938964844,293.1499938964844,0.0237911585718393,-738.4541015625,304.1571655273437,0.5302588939666748,0.0651689544320106,0.0471035577356815,293.1485290527344,297.1499938964844,293.1499938964844,0.3343512713909149,-6296.837890625,304.17742919921875,0.9990000128746032,0.5026479363441467,0.401027649641037,293.3185119628906,297.1499938964844,293.1499938964844,0.005571967922151,-2031.9290771484373,298.4088134765625,0.4809270203113556,0.050000000745058,0.2330228835344314,291.1845703125,291.1499938964844,259.27301025390625,257.84637451171875,279.80401611328125,294.1507568359375,291.1839294433594,1.0,0.2589961886405945,0.6399438381195068,0.6399438381195068,1.0,1.0,-1.141474723815918,0.4697730243206024,0.6717016696929932,0.108421541750431,0.0,0.0,0.5949888825416565,51.25707244873047,50.0,4.60325813293457,-13078.3828125,183.9875030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2212829589844,308.236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.64453125,18000.0,0.0,0.0,0.2998890876770019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6268996596336365,0.626906156539917,-6.478830073319841e-06,0.0,0.0003043493197765,0.0,0.0,45.76582717895508,0.0,0.0,0.0,0.4157219231128692,4.0,0.0,1.0
575940,293.1357421875,297.1499938964844,293.1499938964844,0.0830845758318901,-1976.13916015625,304.1483459472656,0.6938765048980713,0.1386141628026962,0.1260950118303299,294.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815490722656,0.4813412427902221,0.050000000745058,0.049115851521492,293.23779296875,297.1499938964844,293.1499938964844,0.0233785957098007,-732.252685546875,304.1566162109375,0.5289035439491272,0.0646270215511322,0.0466947555541992,293.1433410644531,297.1499938964844,293.1499938964844,0.3332803249359131,-6282.322265625,304.17437744140625,0.9990000128746032,0.5036876797676086,0.400067925453186,293.31744384765625,297.1499938964844,293.1499938964844,0.0055481158196926,-2024.8204345703125,298.3807373046875,0.4813412427902221,0.050000000745058,0.2329844534397125,291.1805725097656,291.1499938964844,259.26153564453125,257.8377990722656,279.7887878417969,294.1264038085937,291.179443359375,1.0,0.2585931420326233,0.639862596988678,0.639862596988678,1.0,1.0,-1.1399741172790527,0.4690371751785278,0.6709369421005249,0.1083381995558738,0.0,0.0,0.5933418273925781,51.03871154785156,50.0,-4.443423748016357,-13062.0146484375,183.1007232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2581787109375,308.2465209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18079.716796875,18000.0,0.0,0.0,0.2993398308753967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6227623820304871,0.6227688193321228,-6.443831807700917e-06,0.0,0.0003037918650079,0.0,0.0,45.14925384521485,0.0,0.0,0.0,0.4141145050525665,4.0,0.0,1.0
576000,293.1348571777344,297.1499938964844,293.1499938964844,0.0833894312381744,-1981.9061279296875,304.1481018066406,0.6946023106575012,0.1389664262533188,0.1264040619134903,294.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759033203125,0.4814257025718689,0.050000000745058,0.0491142012178897,293.2346496582031,297.1499938964844,293.1499938964844,0.0230221506208181,-726.8698120117188,304.15606689453125,0.5273420214653015,0.0641317144036293,0.0463309697806835,293.1394348144531,297.1499938964844,293.1499938964844,0.3330274522304535,-6280.3505859375,304.1703796386719,0.9990000128746032,0.5045368075370789,0.3998719751834869,293.3163452148437,297.1499938964844,293.1499938964844,0.0055259158834815,-2018.37353515625,298.3519592285156,0.4814257025718689,0.050000000745058,0.2329766154289245,291.1744689941406,291.1499938964844,259.25,257.8291015625,279.7742614746094,294.1052551269531,291.1729431152344,1.0,0.2585419416427612,0.6397813558578491,0.6397813558578491,1.0,1.0,-1.139626383781433,0.4688144028186798,0.6708120107650757,0.1083820462226867,0.0,0.0,0.5923099517822266,50.99560928344727,53.0,-11.777727127075195,-13058.421875,182.91017150878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2923583984375,308.25714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.498046875,18000.0,0.0,0.0,0.298746645450592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6197046041488647,0.6197110414505005,-6.416415089915972e-06,0.0,0.0003031898813787,0.0,0.0,44.68803405761719,0.0,0.0,0.0,0.4129147231578827,4.0,0.0,1.0
576060,293.1340026855469,297.1499938964844,293.1499938964844,0.0837182402610778,-1988.1400146484373,304.1478576660156,0.6949288845062256,0.1393280327320099,0.1267285197973251,294.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686096191406,0.4812113344669342,0.050000000745058,0.0491183958947658,293.2315368652344,297.1499938964844,293.1499938964844,0.0227069444954395,-722.0894165039062,304.1555480957031,0.5255680680274963,0.0636738985776901,0.046000700443983,293.1368408203125,297.1499938964844,293.1499938964844,0.3335165679454803,-6289.66796875,304.1658020019531,0.9990000128746032,0.5051797032356262,0.4003691375255584,293.3152770996094,297.1499938964844,293.1499938964844,0.0055050109513103,-2012.430419921875,298.3226623535156,0.4812113344669342,0.050000000745058,0.2329965084791183,291.1668701171875,291.1499938964844,259.2373352050781,257.81939697265625,279.7604675292969,294.0873413085937,291.16510009765625,1.0,0.2588086724281311,0.639671802520752,0.639671802520752,1.0,1.0,-1.140312910079956,0.4690399765968323,0.6712729334831238,0.108531467616558,0.0,0.0,0.5919434428215027,51.11124801635742,53.0,-17.223752975463867,-13067.0751953125,183.34616088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3208923339844,308.26739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.5078125,18000.0,0.0,0.0,0.2981470823287964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6179095506668091,0.6179159283638,-6.397950983227929e-06,0.0,0.0003025814075954,0.0,0.0,44.405303955078125,0.0,0.0,0.0,0.4121874272823334,4.0,0.0,1.0
576120,293.1331481933594,297.1499938964844,293.1499938964844,0.0840642228722572,-1994.706298828125,304.1476135253906,0.6948965787887573,0.1396961063146591,0.1270650029182434,294.5413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.4807294309139251,0.050000000745058,0.0491278246045112,293.2284240722656,297.1499938964844,293.1499938964844,0.0224254839122295,-717.80322265625,304.155029296875,0.5236089825630188,0.0632495284080505,0.0456990376114845,293.135498046875,297.1499938964844,293.1499938964844,0.3346667885780334,-6308.9609375,304.16082763671875,0.9990000128746032,0.5056108832359314,0.4014845788478851,293.314208984375,297.1499938964844,293.1499938964844,0.0054851900786161,-2006.8843994140625,298.2930603027344,0.4807294309139251,0.050000000745058,0.2330412417650222,291.1583251953125,291.1499938964844,259.2225036621094,257.8077392578125,279.7467041015625,294.0723876953125,291.1564025878906,1.0,0.2593587040901184,0.6395622491836548,0.6395622491836548,1.0,1.0,-1.141918063163757,0.4696716368198395,0.6722464561462402,0.1087878718972206,0.0,0.0,0.5922403335571289,51.36904144287109,56.0,-21.136062622070312,-13087.060546875,184.3427276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3414306640625,308.2758483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.23046875,18000.0,0.0,0.0,0.2975789308547973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.617419958114624,0.6174263954162598,-6.38901519778301e-06,0.0,0.0003020047734025,0.0,0.0,44.30654525756836,0.0,0.0,0.0,0.4119506478309631,4.0,0.0,1.0
576180,293.13232421875,297.1499938964844,293.1499938964844,0.084423691034317,-2001.5335693359373,304.1473999023437,0.6945388317108154,0.14006869494915,0.1274110525846481,294.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.480002224445343,0.050000000745058,0.0491420440375804,293.2253723144531,297.1499938964844,293.1499938964844,0.0221741069108247,-713.9624633789062,304.1545715332031,0.5214954018592834,0.0628563687205314,0.0454236753284931,293.1353454589844,297.1499938964844,293.1499938964844,0.3364218175411224,-6337.31005859375,304.1556701660156,0.9990000128746032,0.5058265328407288,0.4031611382961273,293.3132019042969,297.1499938964844,293.1499938964844,0.0054661445319652,-2001.6219482421875,298.2631530761719,0.480002224445343,0.050000000745058,0.2331086993217468,291.14910888671875,291.1499938964844,259.20562744140625,257.794189453125,279.7328186035156,294.0600891113281,291.1470947265625,1.0,0.260165810585022,0.6394526958465576,0.6394526958465576,1.0,1.0,-1.1443558931350708,0.4706721901893616,0.6736837029457092,0.1091421172022819,0.0,0.0,0.5932187438011169,51.75693893432617,56.0,-23.87579345703125,-13117.4755859375,185.85372924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35223388671875,308.28143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.173828125,18000.0,0.0,0.0,0.2970758080482483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6182657480239868,0.6182721257209778,-6.389921054505976e-06,0.0,0.000301494175801,0.0,0.0,44.395790100097656,0.0,0.0,0.0,0.4122183322906494,4.0,0.0,1.0
576240,293.1315612792969,297.1499938964844,293.1499938964844,0.0847927257418632,-2008.5450439453125,304.1471862792969,0.6938961148262024,0.1404440104961395,0.1277643293142318,294.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.4790547788143158,0.050000000745058,0.0491605475544929,293.2223815917969,297.1499938964844,293.1499938964844,0.0219491962343454,-710.5165405273438,304.1541442871094,0.519262969493866,0.0624921061098575,0.0451723337173461,293.13629150390625,297.1499938964844,293.1499938964844,0.3387139737606048,-6373.62060546875,304.1504821777344,0.9990000128746032,0.5058274865150452,0.4053319692611694,293.3122253417969,297.1499938964844,293.1499938964844,0.0054478435777127,-1996.61376953125,298.2330627441406,0.4790547788143158,0.050000000745058,0.2331964671611786,291.1394958496094,291.1499938964844,259.18670654296875,257.77880859375,279.7187805175781,294.0502014160156,291.1374206542969,1.0,0.2611996829509735,0.6393431425094604,0.6393431425094604,1.0,1.0,-1.1475273370742798,0.4719978272914886,0.6755294799804688,0.1095832884311676,0.0,0.0,0.5948804020881653,52.2609977722168,59.0,-25.66577339172364,-13157.3515625,187.8265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3519287109375,308.28338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.52734375,18000.0,0.0,0.0,0.2966744005680084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6204699873924255,0.6204763650894165,-6.400927759386832e-06,0.0,0.0003010868094861,0.0,0.0,44.67751693725586,0.0,0.0,0.0,0.4130011796951294,4.0,0.0,1.0
