time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
576300,293.1308288574219,297.1499938964844,293.1499938964844,0.0851684585213661,-2015.683837890625,304.14703369140625,0.6929996609687805,0.1408209502696991,0.1281233429908752,294.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.4779017865657806,0.050000000745058,0.0491829887032508,293.21942138671875,297.1499938964844,293.1499938964844,0.0217484664171934,-707.4342651367188,304.1537780761719,0.5169413089752197,0.0621554590761661,0.0449437722563743,293.1382751464844,297.1499938964844,293.1499938964844,0.3414942920207977,-6417.095703125,304.14532470703125,0.9990000128746032,0.5056140422821045,0.4079496562480926,293.31134033203125,297.1499938964844,293.1499938964844,0.0054299966432154,-1991.751953125,298.2028503417969,0.4779017865657806,0.050000000745058,0.2333029210567474,291.12969970703125,291.1499938964844,259.16583251953125,257.7616577148437,279.70458984375,294.04248046875,291.12762451171875,1.0,0.2624388635158539,0.6392335891723633,0.6392335891723633,1.0,1.0,-1.151362657546997,0.4736178517341614,0.6777447462081909,0.1101038977503776,0.0,0.0,0.5972158312797546,52.871952056884766,59.0,-26.640745162963867,-13205.9501953125,190.22756958007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3396301269531,308.2810974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17941.564453125,18000.0,0.0,0.0,0.296404480934143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6240425705909729,0.6240490078926086,-6.422281330742408e-06,0.0,0.00030081285513,0.0,0.0,45.156349182128906,0.0,0.0,0.0,0.4143065810203552,4.0,0.0,1.0
576360,293.1301574707031,297.1499938964844,293.1499938964844,0.0855479165911674,-2022.891357421875,304.1468811035156,0.6918841600418091,0.1411986052989959,0.1284867525100708,294.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.4765583872795105,0.050000000745058,0.0492089875042438,293.2165222167969,297.1499938964844,293.1499938964844,0.0215695891529321,-704.6822509765625,304.1534118652344,0.514561116695404,0.0618453174829483,0.0447366796433925,293.14117431640625,297.1499938964844,293.1499938964844,0.3447070121765136,-6466.83740234375,304.1403503417969,0.9990000128746032,0.5051895976066589,0.4109614491462707,293.3105163574219,297.1499938964844,293.1499938964844,0.0054126037284731,-1987.0184326171875,298.1725769042969,0.4765583872795105,0.050000000745058,0.2334262430667877,291.11993408203125,291.1499938964844,259.14312744140625,257.7428283691406,279.6908569335937,294.0367431640625,291.1179504394531,1.0,0.2638596892356872,0.6390612125396729,0.6390612125396729,1.0,1.0,-1.1557852029800415,0.4754735231399536,0.6803116798400879,0.1106709614396095,0.0,0.0,0.6001971364021301,53.5793571472168,62.0,-26.83833694458008,-13262.0625,193.0189971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31494140625,308.27423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.65625,18000.0,0.0,0.0,0.2962954044342041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.628960907459259,0.6289673447608948,-6.4540718085481785e-06,0.0,0.0003007021732628,0.0,0.0,45.83429718017578,0.0,0.0,0.0,0.4161314666271209,4.0,0.0,1.0
576420,293.1295166015625,297.1499938964844,293.1499938964844,0.0859285071492195,-2030.1158447265625,304.1467590332031,0.6905801892280579,0.14157634973526,0.1288535892963409,294.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11260986328125,0.4750337600708008,0.050000000745058,0.0492382310330867,293.21368408203125,297.1499938964844,293.1499938964844,0.0214109551161527,-702.2373046875,304.153076171875,0.51214998960495,0.0615611001849174,0.0445503555238246,293.1449890136719,297.1499938964844,293.1499938964844,0.3483036160469055,-6522.064453125,304.13555908203125,0.9990000128746032,0.5045573115348816,0.4143227636814117,293.30975341796875,297.1499938964844,293.1499938964844,0.0053954445756971,-1982.326171875,298.142333984375,0.4750337600708008,0.050000000745058,0.2335649579763412,291.1105041503906,291.1499938964844,259.1185913085937,257.7223205566406,279.6770935058594,294.0328063964844,291.10858154296875,1.0,0.2654421627521515,0.6388887763023376,0.6388887763023376,1.0,1.0,-1.1607309579849243,0.4775595366954803,0.6831713914871216,0.1113004609942436,0.0,0.0,0.6037809252738953,54.374656677246094,62.0,-26.47321891784668,-13325.0478515625,196.17068481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27783203125,308.2624206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17892.287109375,18000.0,0.0,0.0,0.2963725924491882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6351783275604248,0.6351848244667053,-6.4962878241203725e-06,0.0,0.0003007805207744,0.0,0.0,46.71179962158203,0.0,0.0,0.0,0.4184649586677551,4.0,0.0,1.0
576480,293.12890625,297.1499938964844,293.1499938964844,0.08630982786417,-2037.3507080078125,304.1466369628906,0.6891193389892578,0.1419538557529449,0.1292230933904647,294.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033935546875,0.4733355343341827,0.050000000745058,0.0492703802883625,293.2108764648437,297.1499938964844,293.1499938964844,0.0212715808302164,-700.0888671875,304.1527709960937,0.5097332000732422,0.0613021813333034,0.0443839430809021,293.1495361328125,297.1499938964844,293.1499938964844,0.3522404432296753,-6582.087890625,304.13104248046875,0.9990000128746032,0.5037243366241455,0.4179873168468475,293.30908203125,297.1499938964844,293.1499938964844,0.0053785229101777,-1977.6793212890625,298.1121520996094,0.4733355343341827,0.050000000745058,0.2337174713611602,291.1013488769531,291.1499938964844,259.0923156738281,257.70025634765625,279.6631164550781,294.030517578125,291.0994873046875,1.0,0.2671655714511871,0.6387163996696472,0.6387163996696472,1.0,1.0,-1.1661334037780762,0.4798483848571777,0.6862849593162537,0.1119868531823158,0.0,0.0,0.6079413294792175,55.2487678527832,65.0,-25.898643493652344,-13394.041015625,199.65042114257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2289123535156,308.2456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17868.3828125,18000.0,0.0,0.0,0.296654611825943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6426291465759277,0.6426356434822083,-6.548696546815336e-06,0.0,0.0003010667278431,0.0,0.0,47.78728866577149,0.0,0.0,0.0,0.4212901592254638,4.0,0.0,1.0
576540,293.1283569335937,297.1499938964844,293.1499938964844,0.0866914913058281,-2044.588623046875,304.1465759277344,0.6875236630439758,0.1423310190439224,0.1295949071645736,294.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.4714613258838653,0.050000000745058,0.0493052490055561,293.2081604003906,297.1499938964844,293.1499938964844,0.0211512893438339,-698.2380981445312,304.1524963378906,0.5073298811912537,0.0610688738524913,0.0442375056445598,293.1548156738281,297.1499938964844,293.1499938964844,0.35648974776268,-6646.4541015625,304.12677001953125,0.9990000128746032,0.5026919841766357,0.4219254851341247,293.3084716796875,297.1499938964844,293.1499938964844,0.0053617875091731,-1973.06103515625,298.0819702148437,0.4714613258838653,0.050000000745058,0.233882874250412,291.09246826171875,291.1499938964844,259.0643615722656,257.6766662597656,279.64898681640625,294.0298156738281,291.0906677246094,1.0,0.2690167725086212,0.6385440230369568,0.6385440230369568,1.0,1.0,-1.1719510555267334,0.482321947813034,0.6896291375160217,0.112725518643856,0.0,0.0,0.6126729249954224,56.196407318115234,65.0,-25.149986267089844,-13468.671875,203.4412384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686096191406,308.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17844.5625,18000.0,0.0,0.0,0.2971600294113159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6513187289237976,0.6513253450393677,-6.611588105442934e-06,0.0,0.0003015796537511,0.0,0.0,49.07080459594727,0.0,0.0,0.0,0.4246163070201874,4.0,0.0,1.0
576600,293.1278381347656,297.1499938964844,293.1499938964844,0.0870725885033607,-2051.811767578125,304.146484375,0.6858224272727966,0.1427078694105148,0.1299686878919601,294.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858459472656,0.4694124460220337,0.050000000745058,0.0493425205349922,293.2054443359375,297.1499938964844,293.1499938964844,0.0210491009056568,-696.6717529296875,304.1522216796875,0.504959762096405,0.0608608424663543,0.0441104210913181,293.1607360839844,297.1499938964844,293.1499938964844,0.3610065877437591,-6714.46337890625,304.1227722167969,0.9990000128746032,0.5014705657958984,0.4260946214199066,293.30792236328125,297.1499938964844,293.1499938964844,0.0053451820276677,-1968.44775390625,298.0518798828125,0.4694124460220337,0.050000000745058,0.234059676527977,291.0839233398437,291.1499938964844,259.0348205566406,257.651611328125,279.6347351074219,294.03057861328125,291.0822448730469,1.0,0.2709767818450928,0.6383716464042664,0.6383716464042664,1.0,1.0,-1.1781235933303833,0.4849535524845123,0.6931700706481934,0.1135098859667778,0.0,0.0,0.6179316639900208,57.20903396606445,68.0,-24.21375274658203,-13548.3369140625,207.51296997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0981140136719,308.1983947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17820.880859375,18000.0,0.0,0.0,0.2978977859020233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6611935496330261,0.661200225353241,-6.684936579404166e-06,0.0,0.0003023284079972,0.0,0.0,50.565704345703125,0.0,0.0,0.0,0.4284306764602661,4.0,0.0,1.0
576660,293.1273498535156,297.1499938964844,293.1499938964844,0.0874521806836128,-2059.00048828125,304.1464538574219,0.6840345859527588,0.1430846005678177,0.1303443908691406,294.4942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0776672363281,0.4671796858310699,0.050000000745058,0.0493820235133171,293.20281982421875,297.1499938964844,293.1499938964844,0.0209648571908473,-695.388916015625,304.1519775390625,0.5026358962059021,0.0606786422431468,0.0440029725432395,293.1672058105469,297.1499938964844,293.1499938964844,0.3657630085945129,-6785.66796875,304.1190795898437,0.9990000128746032,0.5000630617141724,0.4304694831371307,293.3074645996094,297.1499938964844,293.1499938964844,0.0053286761976778,-1963.8212890625,298.0218811035156,0.4671796858310699,0.050000000745058,0.2342470586299896,291.07586669921875,291.1499938964844,259.0037536621094,257.62518310546875,279.62091064453125,294.0328063964844,291.0743103027344,1.0,0.2730344235897064,0.6381495594978333,0.6381495594978333,1.0,1.0,-1.1846163272857666,0.4877077639102936,0.6969084739685059,0.1143160760402679,0.0,0.0,0.6236859560012817,58.28206253051758,68.0,-22.980880737304688,-13632.369140625,211.8512420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184020996094,308.1689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17797.54296875,18000.0,0.0,0.0,0.2988782525062561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6722260117530823,0.6722327470779419,-6.768990715499967e-06,0.0,0.0003033234388567,0.0,0.0,52.28084564208984,0.0,0.0,0.0,0.4327323138713836,4.0,0.0,1.0
576720,293.1268920898437,297.1499938964844,293.1499938964844,0.0878291875123977,-2066.1328125,304.1463928222656,0.682182252407074,0.1434614956378936,0.1307220011949539,294.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700378417969,0.4647551774978637,0.050000000745058,0.0494235232472419,293.2001953125,297.1499938964844,293.1499938964844,0.0208980627357959,-694.38232421875,304.1517333984375,0.5003707408905029,0.0605227276682853,0.0439151190221309,293.1741943359375,297.1499938964844,293.1499938964844,0.3707221448421478,-6859.49658203125,304.1156921386719,0.9990000128746032,0.4984778761863708,0.4350181818008423,293.3070373535156,297.1499938964844,293.1499938964844,0.0053121829405426,-1959.14404296875,297.9920654296875,0.4647551774978637,0.050000000745058,0.2344439178705215,291.0683898925781,291.1499938964844,258.97125244140625,257.5973815917969,279.607177734375,294.03643798828125,291.06695556640625,1.0,0.275175541639328,0.6379274725914001,0.6379274725914001,1.0,1.0,-1.1913846731185913,0.490583598613739,0.7008010745048523,0.1151576712727546,0.0,0.0,0.6298748850822449,59.40911483764648,56.0,-21.527318954467773,-13720.359375,216.4342803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9308776855469,308.13629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17775.05859375,18000.0,0.0,0.0,0.3001039028167724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6843300461769104,0.6843369603157043,-6.8636154537671246e-06,0.0,0.0003045673074666,0.0,0.0,54.217376708984375,0.0,0.0,0.0,0.4374973773956299,4.0,0.0,1.0
576780,293.1263732910156,297.1499938964844,293.1499938964844,0.0881582126021385,-2072.3154296875,304.1464538574219,0.6826333403587341,0.1438535898923874,0.1310686618089676,294.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06414794921875,0.464567095041275,0.050000000745058,0.0494266636669635,293.1975402832031,297.1499938964844,293.1499938964844,0.0208187364041805,-693.1281127929688,304.15155029296875,0.4998461306095123,0.0604105629026889,0.0438216738402843,293.1800842285156,297.1499938964844,293.1499938964844,0.37160325050354,-6869.939453125,304.1204528808594,0.9990000128746032,0.4970073997974396,0.4353621900081634,293.3065795898437,297.1499938964844,293.1499938964844,0.0052912500686943,-1952.734130859375,297.9635009765625,0.464567095041275,0.050000000745058,0.2344588190317154,291.0633544921875,291.1499938964844,258.93731689453125,257.5683288574219,279.5966186523437,294.0369873046875,291.0635070800781,1.0,0.2750168442726135,0.6377054452896118,0.6377054452896118,1.0,1.0,-1.1922119855880735,0.4907877445220947,0.701424241065979,0.1153917536139488,0.0,0.0,0.6361907124519348,59.5028190612793,56.0,-11.612256050109863,-13771.0478515625,216.9069366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8394775390625,308.1161193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17755.77734375,18000.0,0.0,0.0,0.3015479743480682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6973541975021362,0.6973611116409302,-6.968530669837492e-06,0.0,0.0003060328599531,0.0,0.0,56.3682975769043,0.0,0.0,0.0,0.4426685869693756,4.0,0.0,1.0
576840,293.12579345703125,297.1499938964844,293.1499938964844,0.0883863568305969,-2076.423583984375,304.1466979980469,0.6847992539405823,0.1442653685808181,0.1314056813716888,294.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.068115234375,0.4660499393939972,0.050000000745058,0.0494015179574489,293.1944580078125,297.1499938964844,293.1499938964844,0.0207426492124795,-691.7804565429688,304.15142822265625,0.5007455945014954,0.0604136027395725,0.043763518333435,293.1826171875,297.1499938964844,293.1499938964844,0.3690360784530639,-6827.796875,304.13055419921875,0.9990000128746032,0.4961248636245727,0.4326151013374328,293.3060913085937,297.1499938964844,293.1499938964844,0.0052648312412202,-1943.6046142578125,297.94073486328125,0.4660499393939972,0.050000000745058,0.2343395203351974,291.0701599121094,291.1499938964844,258.902099609375,257.5380859375,279.5838928222656,294.026611328125,291.07275390625,1.0,0.2736627757549286,0.6374833583831787,0.6374833583831787,1.0,1.0,-1.188731670379639,0.4890682101249695,0.6996634006500244,0.1151375547051429,0.0,0.0,0.6409053802490234,58.83371353149414,44.0,9.427536964416504,-13790.3662109375,214.36065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7538146972656,308.10565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17767.1328125,18000.0,0.0,0.0,0.3031128048896789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7095819115638733,0.7095889449119568,-7.075567282299744e-06,0.0,0.0003076209686696,0.0,0.0,58.48860931396485,0.0,0.0,0.0,0.4475611448287964,4.0,0.0,1.0
576900,293.1251525878906,297.1499938964844,293.1499938964844,0.0885494723916053,-2079.1962890625,304.1470031738281,0.6883615255355835,0.1446974426507949,0.1317395865917205,294.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0819396972656,0.4687328338623047,0.050000000745058,0.0493546277284622,293.1917419433594,297.1499938964844,293.1499938964844,0.0206660218536853,-690.3236694335938,304.1513061523437,0.5027670860290527,0.0603841096162796,0.0437252186238765,293.1809387207031,297.1499938964844,293.1499938964844,0.3637608289718628,-6744.755859375,304.1437072753906,0.9990000128746032,0.4960413873195648,0.4274448752403259,293.3055114746094,297.1499938964844,293.1499938964844,0.0052337921224534,-1932.34814453125,297.9225158691406,0.4687328338623047,0.050000000745058,0.234117105603218,291.08563232421875,291.1499938964844,258.8656005859375,257.50665283203125,279.5684814453125,294.00592041015625,291.0893859863281,1.0,0.2712216377258301,0.6372612714767456,0.6372612714767456,1.0,1.0,-1.1818764209747314,0.4858334064483642,0.6960430145263672,0.1145384386181831,0.0,0.0,0.6436729431152344,57.57876205444336,44.0,28.660139083862305,-13773.447265625,209.50991821289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6815185546875,308.0977478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17815.7734375,18000.0,0.0,0.0,0.304703414440155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7185750603675842,0.7185822129249573,-7.164560429373523e-06,0.0,0.0003092352126259,0.0,0.0,60.14481735229492,0.0,0.0,0.0,0.4512626230716705,4.0,0.0,1.0
576960,293.1244506835937,297.1499938964844,293.1499938964844,0.08868008852005,-2081.30224609375,304.1473083496094,0.6932488083839417,0.1451530307531356,0.1320753693580627,294.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009521484375,0.472332626581192,0.050000000745058,0.0492890700697898,293.18896484375,297.1499938964844,293.1499938964844,0.0205583050847053,-688.2937622070312,304.1512451171875,0.5057001709938049,0.060396958142519,0.0436646901071071,293.1751403808594,297.1499938964844,293.1499938964844,0.3561329841613769,-6626.341796875,304.1587219238281,0.9990000128746032,0.4967850148677826,0.4201087951660156,293.3047790527344,297.1499938964844,293.1499938964844,0.0052000707946717,-1919.8695068359373,297.9069519042969,0.472332626581192,0.050000000745058,0.2338061332702636,291.1055908203125,291.1499938964844,258.82794189453125,257.4741516113281,279.5497436523437,293.9748840332031,291.110107421875,1.0,0.2678079307079315,0.6370810270309448,0.6370810270309448,1.0,1.0,-1.1719629764556885,0.4812406599521637,0.6907224059104919,0.1136648207902908,0.0,0.0,0.6446504592895508,55.81989669799805,47.0,44.05196762084961,-13724.330078125,202.6923217773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6295166015625,308.0967102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17879.60546875,18000.0,0.0,0.0,0.3062163293361664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7239658236503601,0.7239730358123779,-7.226217803690815e-06,0.0,0.0003107706434093,0.0,0.0,61.20515823364258,0.0,0.0,0.0,0.4535573720932007,4.0,0.0,1.0
577020,293.12371826171875,297.1499938964844,293.1499938964844,0.088833749294281,-2083.8388671875,304.14752197265625,0.6968480944633484,0.1456213742494583,0.1324499547481537,294.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.4746254980564117,0.050000000745058,0.0492459461092948,293.1860656738281,297.1499938964844,293.1499938964844,0.0205063335597515,-687.1820068359375,304.151123046875,0.5079010725021362,0.0604750886559486,0.0436657704412937,293.1669311523437,297.1499938964844,293.1499938964844,0.3506595492362976,-6542.39794921875,304.1669921875,0.9990000128746032,0.4980764389038086,0.4152113497257232,293.3039245605469,297.1499938964844,293.1499938964844,0.005168561823666,-1908.066162109375,297.8926696777344,0.4746254980564117,0.050000000745058,0.2336015701293945,291.1270751953125,291.1499938964844,258.7891540527344,257.44061279296875,279.52471923828125,293.9388427734375,291.130859375,1.0,0.2659113705158233,0.6369007229804993,0.6369007229804993,1.0,1.0,-1.1655992269515991,0.4782471060752868,0.687352180480957,0.1131502091884613,0.0,0.0,0.6440141201019287,54.6660270690918,47.0,48.34024429321289,-13689.7353515625,198.31982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5999755859375,308.0906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.05078125,18000.0,0.0,0.0,0.3075854480266571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7256748080253601,0.7256820201873779,-7.256966910063056e-06,0.0,0.000312160118483,0.0,0.0,61.6172103881836,0.0,0.0,0.0,0.4543747901916504,4.0,0.0,1.0
577080,293.1229553222656,297.1499938964844,293.1499938964844,0.0890716388821601,-2088.09326171875,304.14752197265625,0.6996175646781921,0.1461024433374405,0.1328474879264831,294.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.4761672914028168,0.050000000745058,0.0492164567112922,293.1830749511719,297.1499938964844,293.1499938964844,0.0205216314643621,-687.2984008789062,304.15087890625,0.5096710920333862,0.0606041178107261,0.0437158271670341,293.15899658203125,297.1499938964844,293.1499938964844,0.3468536734580993,-6484.7314453125,304.1707763671875,0.9990000128746032,0.4994193613529205,0.4118292927742004,293.3029479980469,297.1499938964844,293.1499938964844,0.0051407716237008,-1898.0975341796875,297.87506103515625,0.4761672914028168,0.050000000745058,0.2334616780281067,291.1404724121094,291.1499938964844,258.74932861328125,257.4061279296875,279.4986877441406,293.9059753417969,291.14227294921875,1.0,0.2645164728164673,0.6367204785346985,0.6367204785346985,1.0,1.0,-1.161460041999817,0.4762398600578308,0.6852201223373413,0.112906202673912,0.0,0.0,0.6432564854621887,53.88164138793945,50.0,38.28504943847656,-13664.0576171875,195.43055725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5883178710937,308.0834350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.740234375,18000.0,0.0,0.0,0.3088163137435913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7249435782432556,0.7249508500099182,-7.261311111506075e-06,0.0,0.0003134093130938,0.0,0.0,61.55573654174805,0.0,0.0,0.0,0.4542136490345001,4.0,0.0,1.0
577140,293.1221618652344,297.1499938964844,293.1499938964844,0.0893779695034027,-2093.7333984375,304.1474304199219,0.7018271684646606,0.1465992331504821,0.133266806602478,294.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.4772274196147918,0.050000000745058,0.0491959974169731,293.1800537109375,297.1499938964844,293.1499938964844,0.0205922331660985,-688.4163818359375,304.1506042480469,0.5111771821975708,0.0607812441885471,0.0438074320554733,293.1518859863281,297.1499938964844,293.1499938964844,0.3441955149173736,-6445.12939453125,304.1717834472656,0.9990000128746032,0.5007020235061646,0.4094665348529815,293.3018493652344,297.1499938964844,293.1499938964844,0.005116363056004,-1889.6982421875,297.8544921875,0.4772274196147918,0.050000000745058,0.2333646267652511,291.146728515625,291.1499938964844,258.7085266113281,257.3707275390625,279.4730834960937,293.87725830078125,291.1475524902344,1.0,0.2635897696018219,0.6365402340888977,0.6365402340888977,1.0,1.0,-1.158833384513855,0.4749071598052978,0.6839262843132019,0.1128298342227935,0.0,0.0,0.6428267955780029,53.34188079833984,50.0,26.340972900390625,-13653.05859375,193.5236358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5911560058594,308.0841979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.453125,18000.0,0.0,0.0,0.3099101483821869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7239951491355896,0.7240024209022522,-7.256293429236393e-06,0.0,0.0003145194204989,0.0,0.0,61.40613555908203,0.0,0.0,0.0,0.4538900554180145,4.0,0.0,1.0
577200,293.1213684082031,297.1499938964844,293.1499938964844,0.0897273123264312,-2100.2294921875,304.1472473144531,0.7035291790962219,0.1471108794212341,0.1337074339389801,294.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.4778731763362884,0.050000000745058,0.0491834729909896,293.1769714355469,297.1499938964844,293.1499938964844,0.0207072012126445,-690.3079833984375,304.1502685546875,0.512438952922821,0.0610028617084026,0.0439372397959232,293.1458740234375,297.1499938964844,293.1499938964844,0.3425022661685943,-6420.564453125,304.1708679199219,0.9990000128746032,0.5018627047538757,0.4080137312412262,293.3006896972656,297.1499938964844,293.1499938964844,0.0050941868685185,-1882.2572021484373,297.8326110839844,0.4778731763362884,0.050000000745058,0.2333052158355713,291.1494445800781,291.1499938964844,258.6668395996094,257.3345031738281,279.4480895996094,293.8526916503906,291.1497497558594,1.0,0.26308074593544,0.6363599300384521,0.6363599300384521,1.0,1.0,-1.1575603485107422,0.4741783738136291,0.683381974697113,0.1128996983170509,0.0,0.0,0.6425729990005493,53.01724624633789,53.0,16.008224487304688,-13656.330078125,192.47802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60430908203125,308.09185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.54296875,18000.0,0.0,0.0,0.3108849227428436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7232744097709656,0.7232816219329834,-7.2502048169553746e-06,0.0,0.0003155086888,0.0,0.0,61.27767562866211,0.0,0.0,0.0,0.4536100029945373,4.0,0.0,1.0
577260,293.1205444335937,297.1499938964844,293.1499938964844,0.090112492442131,-2107.435546875,304.1470642089844,0.7047683596611023,0.147635281085968,0.1341672390699386,294.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.4781539738178253,0.050000000745058,0.0491780117154121,293.17388916015625,297.1499938964844,293.1499938964844,0.0208623893558979,-692.8868408203125,304.14996337890625,0.5134742259979248,0.0612652003765106,0.044102169573307,293.1410522460937,297.1499938964844,293.1499938964844,0.3416803777217865,-6409.46337890625,304.1685485839844,0.9990000128746032,0.5028603076934814,0.4073789715766907,293.2994689941406,297.1499938964844,293.1499938964844,0.0050737331621348,-1875.5557861328125,297.809814453125,0.4781539738178253,0.050000000745058,0.2332793176174163,291.1496276855469,291.1499938964844,258.624267578125,257.2974853515625,279.4227600097656,293.83209228515625,291.1493530273437,1.0,0.2629467844963074,0.6362661719322205,0.6362661719322205,1.0,1.0,-1.1575044393539429,0.4740281999111175,0.6834762692451477,0.1131332367658615,0.0,0.0,0.6425699591636658,52.88414001464844,53.0,6.8954691886901855,-13672.3525390625,192.1982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6238708496094,308.10369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.126953125,18000.0,0.0,0.0,0.3117616176605224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7228745222091675,0.7228817343711853,-7.245694632729283e-06,0.0,0.0003163984220009,0.0,0.0,61.19905853271485,0.0,0.0,0.0,0.4534477889537811,4.0,0.0,1.0
577320,293.1197204589844,297.1499938964844,293.1499938964844,0.0905308052897453,-2115.298583984375,304.1468200683594,0.7055906653404236,0.1481698453426361,0.1346432268619537,294.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.4781124293804168,0.050000000745058,0.0491788126528263,293.1708374023437,297.1499938964844,293.1499938964844,0.0210548937320709,-696.0938720703125,304.14959716796875,0.5143018364906311,0.0615639425814151,0.0442985966801643,293.1374816894531,297.1499938964844,293.1499938964844,0.3416540026664734,-6410.56298828125,304.16522216796875,0.9990000128746032,0.5036735534667969,0.4074729084968567,293.2982482910156,297.1499938964844,293.1499938964844,0.0050548552535474,-1869.54052734375,297.7860412597656,0.4781124293804168,0.050000000745058,0.2332831174135208,291.1472473144531,291.1499938964844,258.5809631347656,257.2597351074219,279.3978271484375,293.81512451171875,291.146484375,1.0,0.2631465196609497,0.636172354221344,0.636172354221344,1.0,1.0,-1.1585317850112915,0.4743646681308746,0.6841671466827393,0.1134819835424423,0.0,0.0,0.6429823637008667,52.92086791992188,56.0,-1.0705457925796509,-13700.0869140625,192.59783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64654541015625,308.1184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.740234375,18000.0,0.0,0.0,0.3125646412372589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7230839729309082,0.7230912446975708,-7.24518531569629e-06,0.0,0.0003172133583575,0.0,0.0,61.22140884399414,0.0,0.0,0.0,0.4535245597362518,4.0,0.0,1.0
577380,293.118896484375,297.1499938964844,293.1499938964844,0.0909757763147354,-2123.68701171875,304.1466064453125,0.706032931804657,0.1487123221158981,0.1351328045129776,294.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.4777786135673523,0.050000000745058,0.0491852909326553,293.16778564453125,297.1499938964844,293.1499938964844,0.0212812442332506,-699.8536376953125,304.1492614746094,0.5149368643760681,0.0618955977261066,0.0445236153900623,293.1351623535156,297.1499938964844,293.1499938964844,0.3423495590686798,-6422.64404296875,304.16119384765625,0.9990000128746032,0.5042882561683655,0.4082269072532654,293.2970275878906,297.1499938964844,293.1499938964844,0.0050372090190649,-1864.056884765625,297.761474609375,0.4777786135673523,0.050000000745058,0.2333138436079025,291.1429138183594,291.1499938964844,258.5369567871094,257.2213439941406,279.3734436035156,293.8015441894531,291.141845703125,1.0,0.2636482119560241,0.6360785961151123,0.6360785961151123,1.0,1.0,-1.160538911819458,0.4751397371292114,0.6853991746902466,0.1139314025640487,0.0,0.0,0.6438829898834229,53.11151885986328,56.0,-7.474795341491699,-13739.1953125,193.61474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66949462890625,308.13525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.0625,18000.0,0.0,0.0,0.3133186995983124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7241725921630859,0.7241798043251038,-7.2512066253693774e-06,0.0,0.0003179786435794,0.0,0.0,61.39455032348633,0.0,0.0,0.0,0.4539481699466705,4.0,0.0,1.0
577440,293.1181030273437,297.1499938964844,293.1499938964844,0.0914404392242431,-2132.46044921875,304.1463623046875,0.7061384916305542,0.1492603123188018,0.1356331259012222,294.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.4771836996078491,0.050000000745058,0.0491968169808387,293.1648254394531,297.1499938964844,293.1499938964844,0.0215374119579792,-704.0818481445312,304.14892578125,0.5153990387916565,0.0622561760246753,0.0447738394141197,293.1340637207031,297.1499938964844,293.1499938964844,0.3436830043792724,-6444.33203125,304.15673828125,0.9990000128746032,0.5046975612640381,0.4095642566680908,293.2958374023437,297.1499938964844,293.1499938964844,0.0050206515006721,-1859.01513671875,297.7363586425781,0.4771836996078491,0.050000000745058,0.2333685159683227,291.1372375488281,291.1499938964844,258.4923095703125,257.182373046875,279.3495178222656,293.7909240722656,291.1359558105469,1.0,0.2644165754318237,0.6359847784042358,0.6359847784042358,1.0,1.0,-1.1634105443954468,0.4763024449348449,0.6871080994606018,0.1144687458872795,0.0,0.0,0.6452980637550354,53.438941955566406,59.0,-12.379148483276367,-13788.6396484375,195.18283081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6900329589844,308.15252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.138671875,18000.0,0.0,0.0,0.314053475856781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7262820601463318,0.7262893319129944,-7.265507520060055e-06,0.0,0.0003187243419233,0.0,0.0,61.74827194213867,0.0,0.0,0.0,0.4547808468341827,4.0,0.0,1.0
577500,293.11737060546875,297.1499938964844,293.1499938964844,0.0919205397367477,-2141.533447265625,304.1461486816406,0.7059388160705566,0.1498120576143264,0.1361420899629593,294.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.4763464033603668,0.050000000745058,0.0492129735648632,293.1618957519531,297.1499938964844,293.1499938964844,0.0218209642916917,-708.7244873046875,304.14862060546875,0.5157029628753662,0.0626428499817848,0.0450469106435775,293.1340637207031,297.1499938964844,293.1499938964844,0.3455988466739654,-6474.7158203125,304.15203857421875,0.9990000128746032,0.5048965215682983,0.4114317595958709,293.2947082519531,297.1499938964844,293.1499938964844,0.005004811566323,-1854.26953125,297.7108154296875,0.4763464033603668,0.050000000745058,0.2334451526403427,291.130615234375,291.1499938964844,258.4471130371094,257.14288330078125,279.3260192871094,293.7830505371094,291.129150390625,1.0,0.2654271423816681,0.6358910202980042,0.6358910202980042,1.0,1.0,-1.1670663356781006,0.4778174161911011,0.6892489194869995,0.1150851100683212,0.0,0.0,0.6472530364990234,53.89191818237305,59.0,-16.004329681396484,-13847.5478515625,197.26025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7062072753906,308.169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17942.044921875,18000.0,0.0,0.0,0.3147947788238525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.729494571685791,0.7295018434524536,-7.289135737664765e-06,0.0,0.0003194767050445,0.0,0.0,62.301570892333984,0.0,0.0,0.0,0.45606130361557,4.0,0.0,1.0
577560,293.1166381835937,297.1499938964844,293.1499938964844,0.0924115851521492,-2150.816162109375,304.1459655761719,0.7054715156555176,0.1503657102584839,0.1366575062274933,294.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.4752873480319977,0.050000000745058,0.0492332838475704,293.1590270996094,297.1499938964844,293.1499938964844,0.0221289955079555,-713.7205810546875,304.1483154296875,0.515867292881012,0.0630523860454559,0.0453400798141956,293.1351623535156,297.1499938964844,293.1499938964844,0.3480313420295715,-6512.728515625,304.1472473144531,0.9990000128746032,0.5048850774765015,0.4137672483921051,293.2936096191406,297.1499938964844,293.1499938964844,0.0049896771088242,-1849.7918701171875,297.6849975585937,0.4752873480319977,0.050000000745058,0.2335415035486221,291.12335205078125,291.1499938964844,258.40142822265625,257.1029052734375,279.30377197265625,293.7776184082031,291.121826171875,1.0,0.2666515111923218,0.6357184052467346,0.6357184052467346,1.0,1.0,-1.1714134216308594,0.4796112179756164,0.6918022036552429,0.1157384067773819,0.0,0.0,0.6497552394866943,54.4573860168457,62.0,-18.42315101623535,-13914.4814453125,199.7982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7162780761719,308.18426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17919.5234375,18000.0,0.0,0.0,0.3155706226825714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7338643074035645,0.7338716387748718,-7.322873898374382e-06,0.0,0.0003202640800736,0.0,0.0,63.06966781616211,0.0,0.0,0.0,0.4578163027763366,4.0,0.0,1.0
577620,293.115966796875,297.1499938964844,293.1499938964844,0.0929092317819595,-2160.220703125,304.1457824707031,0.7047677040100098,0.1509198695421219,0.1371775716543197,294.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.4740197360515594,0.050000000745058,0.0492573752999305,293.1562805175781,297.1499938964844,293.1499938964844,0.0224589947611093,-719.0169067382812,304.14801025390625,0.5159082412719727,0.0634822249412536,0.0456511713564395,293.1372375488281,297.1499938964844,293.1499938964844,0.3509246408939361,-6557.46337890625,304.1424865722656,0.9990000128746032,0.5046628713607788,0.4165205359458923,293.2926025390625,297.1499938964844,293.1499938964844,0.004974995739758,-1845.473388671875,297.6590270996094,0.4740197360515594,0.050000000745058,0.2336557805538177,291.1158447265625,291.1499938964844,258.3553161621094,257.0625305175781,279.2820739746094,293.77447509765625,291.1142883300781,1.0,0.2680668532848358,0.6355457305908203,0.6355457305908203,1.0,1.0,-1.1763767004013062,0.4816805720329284,0.6946961283683777,0.1164503991603851,0.0,0.0,0.6527846455574036,55.12521743774414,62.0,-19.897682189941406,-13988.8134765625,202.7598419189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7190246582031,308.1967468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17896.501953125,18000.0,0.0,0.0,0.316406786441803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7394037842750549,0.7394111752510071,-7.367225407506339e-06,0.0,0.0003211126604583,0.0,0.0,64.06221008300781,0.0,0.0,0.0,0.4600559175014496,4.0,0.0,1.0
577680,293.1153564453125,297.1499938964844,293.1499938964844,0.0934119895100593,-2169.718994140625,304.1456298828125,0.7038606405258179,0.1514733284711837,0.1377007514238357,294.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.4725556969642639,0.050000000745058,0.0492848567664623,293.1535949707031,297.1499938964844,293.1499938964844,0.0228091906756162,-724.5774536132812,304.1477355957031,0.5158432722091675,0.0639297515153884,0.0459779500961303,293.1402587890625,297.1499938964844,293.1499938964844,0.3542286157608032,-6608.12158203125,304.1378479003906,0.9990000128746032,0.5042346119880676,0.419638991355896,293.29168701171875,297.1499938964844,293.1499938964844,0.0049607143737375,-1841.2947998046875,297.6329345703125,0.4725556969642639,0.050000000745058,0.2337861508131027,291.108154296875,291.1499938964844,258.3088684082031,257.0218200683594,279.2607421875,293.7733764648437,291.1065979003906,1.0,0.2696491777896881,0.6353731155395508,0.6353731155395508,1.0,1.0,-1.181877851486206,0.4839930236339569,0.6978847980499268,0.1172152087092399,0.0,0.0,0.6563422679901123,55.884708404541016,65.0,-20.891237258911133,-14069.51953125,206.10592651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7137451171875,308.2059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17873.21484375,18000.0,0.0,0.0,0.317326545715332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7460905313491821,0.746097981929779,-7.422278031299356e-06,0.0,0.0003220461076125,0.0,0.0,65.28309631347656,0.0,0.0,0.0,0.4627779722213745,4.0,0.0,1.0
577740,293.1147766113281,297.1499938964844,293.1499938964844,0.0939186513423919,-2179.287353515625,304.1455078125,0.7027729749679565,0.1520253270864486,0.1382259577512741,294.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.470896303653717,0.050000000745058,0.0493155010044574,293.1510009765625,297.1499938964844,293.1499938964844,0.0231784954667091,-730.3775634765625,304.1474914550781,0.5156847834587097,0.0643931180238723,0.0463189706206321,293.14410400390625,297.1499938964844,293.1499938964844,0.357911616563797,-6664.181640625,304.13336181640625,0.9990000128746032,0.5036000609397888,0.4230886995792389,293.2908020019531,297.1499938964844,293.1499938964844,0.0049467585049569,-1837.2286376953125,297.6066589355469,0.470896303653717,0.050000000745058,0.2339314967393875,291.1003112792969,291.1499938964844,258.2621154785156,256.9808044433594,279.23980712890625,293.7742004394531,291.0987243652344,1.0,0.2713831067085266,0.6352005004882812,0.6352005004882812,1.0,1.0,-1.1878665685653689,0.4865264594554901,0.7013400793075562,0.1180275008082389,0.0,0.0,0.6604432463645935,56.72955703735352,65.0,-21.49513435363769,-14156.09375,209.8150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69989013671875,308.21148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17849.34765625,18000.0,0.0,0.0,0.3183506727218628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7539629936218262,0.7539705038070679,-7.488591563742375e-06,0.0,0.0003230854636058,0.0,0.0,66.74859619140625,0.0,0.0,0.0,0.4660032093524933,4.0,0.0,1.0
577800,293.1142578125,297.1499938964844,293.1499938964844,0.0944273173809051,-2188.88818359375,304.1454162597656,0.701535701751709,0.1525751799345016,0.1387521922588348,294.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09423828125,0.4690470993518829,0.050000000745058,0.0493489392101764,293.14849853515625,297.1499938964844,293.1499938964844,0.0235648788511753,-736.3783569335938,304.1472473144531,0.515449047088623,0.0648702159523963,0.0466721802949905,293.14874267578125,297.1499938964844,293.1499938964844,0.3619230985641479,-6724.84765625,304.12908935546875,0.9990000128746032,0.5027672052383423,0.4268215000629425,293.2900390625,297.1499938964844,293.1499938964844,0.0049330652691423,-1833.2447509765625,297.580322265625,0.4690470993518829,0.050000000745058,0.234090119600296,291.0924377441406,291.1499938964844,258.21514892578125,256.9396057128906,279.2192687988281,293.7768249511719,291.09088134765625,1.0,0.2732468545436859,0.6350278854370117,0.6350278854370117,1.0,1.0,-1.1942718029022217,0.4892493486404419,0.705022394657135,0.1188800483942031,0.0,0.0,0.6650683879852295,57.64993667602539,68.0,-21.74759864807129,-14247.796875,213.8513946533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6774597167969,308.2133178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17825.060546875,18000.0,0.0,0.0,0.3194973468780517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7630091309547424,0.7630167007446289,-7.566429758298909e-06,0.0,0.0003242492093704,0.0,0.0,68.46817016601562,0.0,0.0,0.0,0.4697323739528656,4.0,0.0,1.0
577860,293.11376953125,297.1499938964844,293.1499938964844,0.0949362963438034,-2198.48681640625,304.14532470703125,0.7001687288284302,0.1531226485967636,0.1392788290977478,294.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08642578125,0.4670023024082184,0.050000000745058,0.0493849739432334,293.1460876464844,297.1499938964844,293.1499938964844,0.0239680390805006,-742.5682983398438,304.1470031738281,0.5151511430740356,0.0653625726699829,0.0470373779535293,293.154052734375,297.1499938964844,293.1499938964844,0.3662313818931579,-6789.6083984375,304.12506103515625,0.9990000128746032,0.5017381310462952,0.4308082461357116,293.289306640625,297.1499938964844,293.1499938964844,0.0049195713363587,-1829.31201171875,297.553955078125,0.4670023024082184,0.050000000745058,0.2342610657215118,291.0846862792969,291.1499938964844,258.1680603027344,256.89825439453125,279.1997985839844,293.7811279296875,291.0831604003906,1.0,0.275227427482605,0.634800374507904,0.634800374507904,1.0,1.0,-1.201051950454712,0.4921202957630157,0.7089316248893738,0.1197455152869224,0.0,0.0,0.6702030301094055,58.64044570922852,68.0,-21.55738067626953,-14343.8369140625,218.1973114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6465148925781,308.21148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17800.6953125,18000.0,0.0,0.0,0.3207821846008301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7732262015342712,0.7732338905334473,-7.656232810404617e-06,0.0,0.0003255531191825,0.0,0.0,70.45530700683594,0.0,0.0,0.0,0.4739715456962585,4.0,0.0,1.0
577920,293.11334228515625,297.1499938964844,293.1499938964844,0.0954439118504524,-2208.049560546875,304.1452331542969,0.6986979842185974,0.1536677628755569,0.1398055255413055,294.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0788879394531,0.4647591114044189,0.050000000745058,0.0494233183562755,293.14361572265625,297.1499938964844,293.1499938964844,0.0243944283574819,-749.0374755859375,304.1467590332031,0.5148378014564514,0.0658963993191719,0.0474209375679492,293.1600952148437,297.1499938964844,293.1499938964844,0.3707925081253052,-6857.77587890625,304.1213073730469,0.9990000128746032,0.5005057454109192,0.4350097179412842,293.2886657714844,297.1499938964844,293.1499938964844,0.0049061872996389,-1825.3896484375,297.5276184082031,0.4647591114044189,0.050000000745058,0.2344429492950439,291.07720947265625,291.1499938964844,258.1208801269531,256.8567810058594,279.1807556152344,293.7867736816406,291.0757751464844,1.0,0.2773083746433258,0.6345728635787964,0.6345728635787964,1.0,1.0,-1.208160638809204,0.4951399564743042,0.7130206823348999,0.1206401363015174,0.0,0.0,0.6758047342300415,59.69316101074219,56.0,-21.06617546081543,-14443.861328125,222.82778930664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6075439453125,308.2059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17776.880859375,18000.0,0.0,0.0,0.3222173154354095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7845535278320312,0.784561276435852,-7.757998901070096e-06,0.0,0.0003270096203777,0.0,0.0,72.71406555175781,0.0,0.0,0.0,0.4787031412124634,4.0,0.0,1.0
577980,293.11285400390625,297.1499938964844,293.1499938964844,0.0959030240774154,-2216.649658203125,304.145263671875,0.6995722651481628,0.1542251110076904,0.140298843383789,294.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727233886719,0.4647599458694458,0.050000000745058,0.0494232811033725,293.1401062011719,297.1499938964844,293.1499938964844,0.0248860474675893,-756.3718872070312,304.1464538574219,0.5167093276977539,0.0666685178875923,0.0478692725300788,293.16583251953125,297.1499938964844,293.1499938964844,0.3712891042232513,-6862.78466796875,304.1257629394531,0.9990000128746032,0.4992460608482361,0.4350081086158752,293.2880249023437,297.1499938964844,293.1499938964844,0.0048889447934925,-1819.931640625,297.5024719238281,0.4647599458694458,0.050000000745058,0.2344427704811096,291.07183837890625,291.1499938964844,258.0736999511719,256.8153076171875,279.1655578613281,293.78814697265625,291.0718994140625,1.0,0.2771071791648865,0.6343453526496887,0.6343453526496887,1.0,1.0,-1.2094208002090454,0.4955049455165863,0.7139158844947815,0.1210160180926323,0.0,0.0,0.6815856695175171,59.71353912353516,56.0,-12.133058547973633,-14503.783203125,223.3101348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5639953613281,308.2116394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17756.056640625,18000.0,0.0,0.0,0.3237813413143158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7968652248382568,0.7968730926513672,-7.871520210755989e-06,0.0,0.0003285968850832,0.0,0.0,75.23875427246094,0.0,0.0,0.0,0.4838739037513733,4.0,0.0,1.0
578040,293.1123352050781,297.1499938964844,293.1499938964844,0.0962535068392753,-2223.024169921875,304.1455078125,0.7021903991699219,0.1547985821962356,0.1407796144485473,294.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762023925781,0.4664191901683807,0.050000000745058,0.0493950210511684,293.1364440917969,297.1499938964844,293.1499938964844,0.0254637617617845,-764.7387084960938,304.14605712890625,0.5204982757568359,0.0675124749541282,0.0484277009963989,293.16815185546875,297.1499938964844,293.1499938964844,0.3683474957942962,-6815.35009765625,304.1355895996094,0.9990000128746032,0.4985863268375397,0.4319174587726593,293.287353515625,297.1499938964844,293.1499938964844,0.004866930656135,-1812.0120849609373,297.48345947265625,0.4664191901683807,0.050000000745058,0.2343087047338485,291.078125,291.1499938964844,258.02655029296875,256.7738647460937,279.15020751953125,293.7796325683594,291.08062744140625,1.0,0.2757276594638824,0.634117841720581,0.634117841720581,1.0,1.0,-1.206472635269165,0.493972510099411,0.7125000953674316,0.1209716126322746,0.0,0.0,0.6858187317848206,58.97403717041016,44.0,8.539210319519043,-14531.734375,220.75927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.525146484375,308.2272033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17767.33984375,18000.0,0.0,0.0,0.3253822326660156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8084917068481445,0.8084996938705444,-7.987413482624106e-06,0.0,0.0003302216064184,0.0,0.0,77.7340316772461,0.0,0.0,0.0,0.4887672960758209,4.0,0.0,1.0
