time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578100,293.1117553710937,297.1499938964844,293.1499938964844,0.0965248718857765,-2227.7822265625,304.14581298828125,0.7061873078346252,0.1553881764411926,0.1412543058395385,294.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899963378906,0.469231367111206,0.050000000745058,0.0493455678224563,293.1339416503906,297.1499938964844,293.1499938964844,0.025952760130167,-771.6174926757812,304.1459045410156,0.5252551436424255,0.0681738182902336,0.0489248894155025,293.16571044921875,297.1499938964844,293.1499938964844,0.3627262711524963,-6727.39501953125,304.1484375,0.9990000128746032,0.4988276660442352,0.426454484462738,293.2865905761719,297.1499938964844,293.1499938964844,0.0048405742272734,-1802.0,297.4696044921875,0.469231367111206,0.050000000745058,0.234074130654335,291.0938415527344,291.1499938964844,257.9795837402344,256.7325439453125,279.1340637207031,293.7619934082031,291.09771728515625,1.0,0.2732749581336975,0.6338903307914734,0.6338903307914734,1.0,1.0,-1.2001094818115234,0.4908938705921173,0.7092155814170837,0.1206161305308342,0.0,0.0,0.6880258321762085,57.66228866577149,44.0,29.23693084716797,-14523.484375,215.8724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4977722167969,308.246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17820.0078125,18000.0,0.0,0.0,0.326935350894928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8168869018554688,0.8168949484825134,-8.08218555903295e-06,0.0,0.0003317978407721,0.0,0.0,79.64788818359375,0.0,0.0,0.0,0.4923779964447021,4.0,0.0,1.0
578160,293.11114501953125,297.1499938964844,293.1499938964844,0.0967459604144096,-2231.515869140625,304.14617919921875,0.7114086747169495,0.1559961289167404,0.1417274326086044,294.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103515625,0.4729087352752685,0.050000000745058,0.0492781661450862,293.1327819824219,297.1499938964844,293.1499938964844,0.0262340474873781,-775.3889770507812,304.1461181640625,0.5304529070854187,0.0686073452234268,0.0492462925612926,293.158203125,297.1499938964844,293.1499938964844,0.3547798991203308,-6604.40087890625,304.1631774902344,0.9990000128746032,0.5001001954078674,0.4188925623893738,293.2857360839844,297.1499938964844,293.1499938964844,0.004811508115381,-1790.663818359375,297.4592590332031,0.4729087352752685,0.050000000745058,0.2337543964385986,291.1154479980469,291.1499938964844,257.9327697753906,256.6913452148437,279.1168212890625,293.7356872558594,291.12042236328125,1.0,0.2698588967323303,0.6336984634399414,0.6336984634399414,1.0,1.0,-1.1905734539031982,0.4863940775394439,0.7041793465614319,0.1199979931116104,0.0,0.0,0.6881903409957886,55.863311767578125,47.0,47.41546249389648,-14480.548828125,208.97137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4883728027344,308.2733764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17894.11328125,18000.0,0.0,0.0,0.328346312046051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8213226199150085,0.821330726146698,-8.143070772348437e-06,0.0,0.0003332297783344,0.0,0.0,80.7504653930664,0.0,0.0,0.0,0.4943495094776153,4.0,0.0,1.0
578220,293.1105041503906,297.1499938964844,293.1499938964844,0.0969743505120277,-2235.36376953125,304.1464538574219,0.7151408195495605,0.1566110402345657,0.1422347873449325,294.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.4752660989761352,0.050000000745058,0.0492335744202137,293.1310119628906,297.1499938964844,293.1499938964844,0.0264951791614294,-778.833984375,304.1463623046875,0.5344674587249756,0.0691729858517646,0.0495571345090866,293.1483764648437,297.1499938964844,293.1499938964844,0.3489972651004791,-6515.9501953125,304.17120361328125,0.9990000128746032,0.5019267797470093,0.4138129651546478,293.2847900390625,297.1499938964844,293.1499938964844,0.0047840583138167,-1779.7464599609375,297.4508972167969,0.4752660989761352,0.050000000745058,0.2335428744554519,291.1400146484375,291.1499938964844,257.8862609863281,256.6504211425781,279.0935363769531,293.7048034667969,291.1443786621094,1.0,0.2679634988307953,0.6335066556930542,0.6335066556930542,1.0,1.0,-1.184545874595642,0.4834935963153839,0.7010522484779358,0.119673453271389,0.0,0.0,0.6863915920257568,54.67792892456055,47.0,54.36652374267578,-14452.6611328125,204.5623474121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4989929199219,308.293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.78125,18000.0,0.0,0.0,0.3295555412769317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8213861584663391,0.8213943243026733,-8.16307874629274e-06,0.0,0.0003344569704495,0.0,0.0,80.90880584716797,0.0,0.0,0.0,0.4944792687892914,4.0,0.0,1.0
578280,293.1098937988281,297.1499938964844,293.1499938964844,0.0972878113389015,-2240.945068359375,304.14654541015625,0.7179901003837585,0.1572329401969909,0.1427598446607589,294.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.4768759608268738,0.050000000745058,0.0492026284337043,293.1287536621094,297.1499938964844,293.1499938964844,0.0269203297793865,-784.4210205078125,304.146240234375,0.5382112264633179,0.0698547586798667,0.0499724969267845,293.1390686035156,297.1499938964844,293.1499938964844,0.3448908627033233,-6453.87841796875,304.1747436523437,0.9990000128746032,0.5037761926651001,0.410251647233963,293.2837219238281,297.1499938964844,293.1499938964844,0.0047597023658454,-1770.464111328125,297.4389038085937,0.4768759608268738,0.050000000745058,0.2333960831165313,291.156494140625,291.1499938964844,257.840087890625,256.6097412109375,279.06890869140625,293.6767578125,291.1588439941406,1.0,0.2665773630142212,0.6333147883415222,0.6333147883415222,1.0,1.0,-1.1808133125305176,0.481623888015747,0.6991894245147705,0.1195858716964721,0.0,0.0,0.6842554211616516,53.86273956298828,50.0,45.40670776367188,-14432.37109375,201.6883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5244445800781,308.30926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.880859375,18000.0,0.0,0.0,0.3305799663066864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8182219862937927,0.818230152130127,-8.146070285874885e-06,0.0,0.0003354966465849,0.0,0.0,80.31676483154297,0.0,0.0,0.0,0.4932691752910614,4.0,0.0,1.0
578340,293.1092529296875,297.1499938964844,293.1499938964844,0.0976753011345863,-2248.0224609375,304.1464538574219,0.7202667593955994,0.1578654497861862,0.1433018893003463,294.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.4780029356479645,0.050000000745058,0.0491807833313941,293.1263427734375,297.1499938964844,293.1499938964844,0.0273724012076854,-791.5155029296875,304.1460876464844,0.5417390465736389,0.0706010833382606,0.0504557974636554,293.1307373046875,297.1499938964844,293.1499938964844,0.3419646024703979,-6410.35498046875,304.175537109375,0.9990000128746032,0.5055480003356934,0.4077192544937134,293.28253173828125,297.1499938964844,293.1499938964844,0.0047385552898049,-1762.75048828125,297.4233703613281,0.4780029356479645,0.050000000745058,0.2332924604415893,291.16522216796875,291.1499938964844,257.7943115234375,256.5694580078125,279.0447692871094,293.6527099609375,291.1664123535156,1.0,0.265665203332901,0.633122980594635,0.633122980594635,1.0,1.0,-1.1786359548568726,0.4804565906524658,0.698179304599762,0.1196421384811401,0.0,0.0,0.682339608669281,53.29417419433594,50.0,32.70174026489258,-14424.1787109375,199.83267211914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56134033203125,308.3284912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18070.107421875,18000.0,0.0,0.0,0.3314265608787536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8143039345741272,0.8143120408058167,-8.11315931059653e-06,0.0,0.0003363558207638,0.0,0.0,79.50003814697266,0.0,0.0,0.0,0.4916758239269256,4.0,0.0,1.0
578400,293.1086120605469,297.1499938964844,293.1499938964844,0.0981149226427078,-2256.138916015625,304.14630126953125,0.7220419049263,0.158508151769638,0.1438609808683395,294.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.4787112176418304,0.050000000745058,0.0491669960319995,293.12384033203125,297.1499938964844,293.1499938964844,0.0277701262384653,-798.7870483398438,304.1460876464844,0.5449661612510681,0.0713901594281196,0.0509822890162467,293.1236572265625,297.1499938964844,293.1499938964844,0.3400577306747436,-6382.71142578125,304.1743469238281,0.9990000128746032,0.5071839690208435,0.4061128795146942,293.28131103515625,297.1499938964844,293.1499938964844,0.0047198175452649,-1756.1519775390625,297.40582275390625,0.4787112176418304,0.050000000745058,0.2332270592451095,291.169189453125,291.1499938964844,257.7490234375,256.5295715332031,279.0214538574219,293.6327819824219,291.1695861816406,1.0,0.2651763260364532,0.632931113243103,0.632931113243103,1.0,1.0,-1.1778353452682495,0.4799114763736725,0.6979238390922546,0.1198227629065513,0.0,0.0,0.6806431412696838,52.943790435791016,53.0,20.295637130737305,-14428.501953125,198.8687896728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6055603027344,308.3511047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18076.71875,18000.0,0.0,0.0,0.3321179449558258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8103830814361572,0.8103911280632019,-8.075971891230438e-06,0.0,0.0003370574850123,0.0,0.0,78.65653991699219,0.0,0.0,0.0,0.4900353550910949,4.0,0.0,1.0
578460,293.10797119140625,297.1499938964844,293.1499938964844,0.0985987484455108,-2265.130126953125,304.1460876464844,0.7233678102493286,0.1591592580080032,0.1444352865219116,294.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.4790488183498382,0.050000000745058,0.0491604059934616,293.121337890625,297.1499938964844,293.1499938964844,0.0282992962747812,-808.2753295898438,304.1458435058594,0.5478675961494446,0.0722121000289917,0.0515404492616653,293.117919921875,297.1499938964844,293.1499938964844,0.339074969291687,-6369.3544921875,304.17169189453125,0.9990000128746032,0.5086459517478943,0.4053434431552887,293.280029296875,297.1499938964844,293.1499938964844,0.0047027603723108,-1750.364501953125,297.3865966796875,0.4790488183498382,0.050000000745058,0.2331957966089248,291.16943359375,291.1499938964844,257.7042541503906,256.4901428222656,278.9979553222656,293.6167907714844,291.1690673828125,1.0,0.2650680840015411,0.6328269243240356,0.6328269243240356,1.0,1.0,-1.178268313407898,0.4799610674381256,0.6983072757720947,0.1201493293046951,0.0,0.0,0.679308295249939,52.78841018676758,53.0,8.72550106048584,-14445.01171875,198.6987762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6534118652344,308.3753967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18071.984375,18000.0,0.0,0.0,0.3326805233955383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8068414926528931,0.806849479675293,-8.04012051958125e-06,0.0,0.0003376284439582,0.0,0.0,77.88270568847656,0.0,0.0,0.0,0.4885372817516327,4.0,0.0,1.0
578520,293.1073303222656,297.1499938964844,293.1499938964844,0.0991220623254776,-2274.89794921875,304.1458435058594,0.7242927551269531,0.1598163247108459,0.1450221091508865,294.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670837402344,0.4790587723255157,0.050000000745058,0.0491602011024951,293.1188659667969,297.1499938964844,293.1499938964844,0.0289219226688146,-817.2145385742188,304.1454772949219,0.5504505038261414,0.0730608776211738,0.0521240197122097,293.1135559082031,297.1499938964844,293.1499938964844,0.3389309048652649,-6368.86962890625,304.1679992675781,0.9990000128746032,0.5099110007286072,0.4053206145763397,293.2787475585937,297.1499938964844,293.1499938964844,0.004687394015491,-1745.3660888671875,297.3658752441406,0.4790587723255157,0.050000000745058,0.2331948280334472,291.166259765625,291.1499938964844,257.6601257324219,256.4512939453125,278.97509765625,293.6043395996094,291.165283203125,1.0,0.2652983963489532,0.632722795009613,0.632722795009613,1.0,1.0,-1.17979633808136,0.4805089235305786,0.6992873549461365,0.1205737441778183,0.0,0.0,0.6785301566123962,52.80600357055664,56.0,-1.5919032096862793,-14472.9794921875,199.2332458496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70135498046875,308.4004821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18057.634765625,18000.0,0.0,0.0,0.333146333694458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8041213154792786,0.8041293025016785,-8.010265446500853e-06,0.0,0.0003381011774763,0.0,0.0,77.2745132446289,0.0,0.0,0.0,0.487375944852829,4.0,0.0,1.0
578580,293.1067199707031,297.1499938964844,293.1499938964844,0.0996767431497573,-2285.27587890625,304.1455993652344,0.7248544692993164,0.1604771167039871,0.1456187963485717,294.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.4787727892398834,0.050000000745058,0.049165766686201,293.1164245605469,297.1499938964844,293.1499938964844,0.0300318151712417,-827.4584350585938,304.1443176269531,0.5527315139770508,0.0739336535334587,0.0527298301458358,293.11053466796875,297.1499938964844,293.1499938964844,0.3395438492298126,-6379.90869140625,304.1636047363281,0.9990000128746032,0.5109649896621704,0.405972421169281,293.2774963378906,297.1499938964844,293.1499938964844,0.004673337098211,-1740.97705078125,297.3439025878906,0.4787727892398834,0.050000000745058,0.2332212328910827,291.1604309082031,291.1499938964844,257.61669921875,256.4130554199219,278.9530029296875,293.5951232910156,291.15899658203125,1.0,0.2658340334892273,0.6326186060905457,0.6326186060905457,1.0,1.0,-1.1823108196258545,0.4815041124820709,0.7008066773414612,0.1210826635360717,0.0,0.0,0.6784061789512634,52.97986602783203,56.0,-10.07559871673584,-14512.2578125,200.40643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74639892578125,308.42547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.443359375,18000.0,0.0,0.0,0.3335472345352173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8025882244110107,0.8025962114334106,-7.99028839537641e-06,0.0,0.0003385080490261,0.0,0.0,76.9100341796875,0.0,0.0,0.0,0.4867046475410461,4.0,0.0,1.0
578640,293.10614013671875,297.1499938964844,293.1499938964844,0.1002543419599533,-2296.091552734375,304.1453552246094,0.7250924110412598,0.1611391901969909,0.1462225914001464,294.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.4782215058803558,0.050000000745058,0.04917648807168,293.1140441894531,297.1499938964844,293.1499938964844,0.0307907965034246,-837.7134399414062,304.1439819335937,0.5547311305999756,0.0748251751065254,0.0533541589975357,293.1088562011719,297.1499938964844,293.1499938964844,0.340827465057373,-6401.0625,304.1587829589844,0.9990000128746032,0.5117996335029602,0.4072242677211761,293.2762756347656,297.1499938964844,293.1499938964844,0.0046603577211499,-1737.0677490234375,297.3210754394531,0.4782215058803558,0.050000000745058,0.2332720905542373,291.1527404785156,291.1499938964844,257.5740051269531,256.37548828125,278.931640625,293.5887145996094,291.1510314941406,1.0,0.2666406333446502,0.6325144171714783,0.6325144171714783,1.0,1.0,-1.1856991052627563,0.4828962683677673,0.702802836894989,0.121665135025978,0.0,0.0,0.6789848804473877,53.293338775634766,59.0,-16.669200897216797,-14562.0830078125,202.1534118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7857971191406,308.4491577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.29296875,18000.0,0.0,0.0,0.333920419216156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.802466094493866,0.8024740815162659,-7.982958777574822e-06,0.0,0.0003388867771718,0.0,0.0,76.83929443359375,0.0,0.0,0.0,0.4866218566894531,4.0,0.0,1.0
578700,293.1055908203125,297.1499938964844,293.1499938964844,0.1008486896753311,-2307.220458984375,304.1451110839844,0.7250385880470276,0.1618005633354187,0.1468311250209808,294.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.4774268269538879,0.050000000745058,0.0491919033229351,293.1117553710937,297.1499938964844,293.1499938964844,0.0315843820571899,-848.3356323242188,304.14361572265625,0.5564688444137573,0.075732983648777,0.0539943352341651,293.1083984375,297.1499938964844,293.1499938964844,0.3427157402038574,-6431.25,304.1537780761719,0.9990000128746032,0.5124101042747498,0.4090169668197632,293.27508544921875,297.1499938964844,293.1499938964844,0.0046481383033096,-1733.495849609375,297.297607421875,0.4774268269538879,0.050000000745058,0.2333452254533767,291.1437683105469,291.1499938964844,257.5321350097656,256.3386535644531,278.9109802246094,293.5848999023437,291.1418151855469,1.0,0.2676911056041717,0.6324102282524109,0.6324102282524109,1.0,1.0,-1.189871907234192,0.4846456348896026,0.7052262425422668,0.1223124638199806,0.0,0.0,0.680297315120697,53.73384094238281,59.0,-21.559127807617188,-14621.6298828125,204.4264373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8173828125,308.4704284667969,278.1499938964844,0.0,18000.0,313.1499938964844,17977.974609375,18000.0,0.0,0.0,0.3343001306056976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8038789629936218,0.8038869500160217,-7.989884579728823e-06,0.0,0.0003392721409909,0.0,0.0,77.0913314819336,0.0,0.0,0.0,0.4871845841407776,4.0,0.0,1.0
578760,293.1051025390625,297.1499938964844,293.1499938964844,0.1014537811279296,-2318.5419921875,304.1448974609375,0.7247267365455627,0.1624593734741211,0.1474422067403793,294.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.4764096140861511,0.050000000745058,0.0492115505039691,293.1095275878906,297.1499938964844,293.1499938964844,0.0324052162468433,-859.236572265625,304.1432800292969,0.5579695105552673,0.0766545683145523,0.0546480976045131,293.109130859375,297.1499938964844,293.1499938964844,0.3451398611068725,-6469.35595703125,304.148681640625,0.9990000128746032,0.5127954483032227,0.411289632320404,293.27398681640625,297.1499938964844,293.1499938964844,0.0046365731395781,-1730.1929931640625,297.273681640625,0.4764096140861511,0.050000000745058,0.2334384024143219,291.13397216796875,291.1499938964844,257.4911499023437,256.3026123046875,278.89190673828125,293.5833740234375,291.1319274902344,1.0,0.2689577937126159,0.6322231292724609,0.6322231292724609,1.0,1.0,-1.1947386264801023,0.4866765439510345,0.7080620527267456,0.1229807212948799,0.0,0.0,0.6823469996452332,54.288665771484375,62.0,-24.806381225585938,-14689.46484375,207.17776489257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8394470214844,308.4884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.828125,18000.0,0.0,0.0,0.3347210884094238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8068939447402954,0.8069019913673401,-8.01210535428254e-06,0.0,0.0003396993561182,0.0,0.0,77.68534851074219,0.0,0.0,0.0,0.4884255230426788,4.0,0.0,1.0
578820,293.10467529296875,297.1499938964844,293.1499938964844,0.1020637676119804,-2329.940185546875,304.14471435546875,0.7241863012313843,0.1631140857934951,0.1480539143085479,294.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.4751847386360168,0.050000000745058,0.0492350347340106,293.1073913574219,297.1499938964844,293.1499938964844,0.0332488268613815,-870.3562622070312,304.1429748535156,0.5592560768127441,0.0775878131389617,0.0553136020898819,293.1109313964844,297.1499938964844,293.1499938964844,0.3480382263660431,-6514.384765625,304.1436462402344,0.9990000128746032,0.5129559636116028,0.4139901101589203,293.2729797363281,297.1499938964844,293.1499938964844,0.0046254331246018,-1727.048828125,297.2495422363281,0.4751847386360168,0.050000000745058,0.2335498034954071,291.1238708496094,291.1499938964844,257.4511413574219,256.2674560546875,278.87371826171875,293.5838623046875,291.121826171875,1.0,0.2704170048236847,0.6320360898971558,0.6320360898971558,1.0,1.0,-1.2002215385437012,0.488986998796463,0.7112345695495605,0.1236949115991592,0.0,0.0,0.6851016283035278,54.9472770690918,62.0,-26.72878074645996,-14764.9423828125,210.3685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8509216308594,308.5021057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17913.26171875,18000.0,0.0,0.0,0.3352147340774536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8115084767341614,0.811516523361206,-8.050090400502086e-06,0.0,0.0003402003494556,0.0,0.0,78.62919616699219,0.0,0.0,0.0,0.4903486669063568,4.0,0.0,1.0
578880,293.1042785644531,297.1499938964844,293.1499938964844,0.1026764586567878,-2341.372802734375,304.1445617675781,0.7234466671943665,0.1637634038925171,0.148664653301239,294.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.4737648069858551,0.050000000745058,0.0492619760334491,293.1053161621094,297.1499938964844,293.1499938964844,0.0341123566031456,-881.6621704101562,304.1426696777344,0.5603527426719666,0.0785308554768562,0.0559891127049922,293.11376953125,297.1499938964844,293.1499938964844,0.3513601422309875,-6565.5244140625,304.1387634277344,0.9990000128746032,0.5128945112228394,0.4170666038990021,293.27203369140625,297.1499938964844,293.1499938964844,0.0046146181412041,-1724.0230712890625,297.2252502441406,0.4737648069858551,0.050000000745058,0.2336776107549667,291.11358642578125,291.1499938964844,257.41217041015625,256.23321533203125,278.85614013671875,293.5861511230469,291.1115417480469,1.0,0.2720454037189483,0.6318489909172058,0.6318489909172058,1.0,1.0,-1.2062444686889648,0.4915453791618347,0.7146991491317749,0.124450147151947,0.0,0.0,0.6885555386543274,55.69927597045898,65.0,-27.898900985717773,-14846.974609375,213.96041870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85107421875,308.5108947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17880.802734375,18000.0,0.0,0.0,0.3358107209205627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8176818490028381,0.8176899552345276,-8.103825166472234e-06,0.0,0.0003408051852602,0.0,0.0,79.92438507080078,0.0,0.0,0.0,0.4929445683956146,4.0,0.0,1.0
578940,293.1039733886719,297.1499938964844,293.1499938964844,0.1032900214195251,-2352.8056640625,304.1444396972656,0.7225294709205627,0.1644064337015152,0.1492731571197509,294.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055908203125,0.4721534252166748,0.050000000745058,0.0492921210825443,293.1033630371094,297.1499938964844,293.1499938964844,0.0349933728575706,-893.1288452148438,304.1424255371094,0.5612779855728149,0.0794819593429565,0.0566733293235302,293.1175537109375,297.1499938964844,293.1499938964844,0.3550689816474914,-6622.1787109375,304.1340637207031,0.9990000128746032,0.5126118659973145,0.4204818308353424,293.27117919921875,297.1499938964844,293.1499938964844,0.0046040518209338,-1721.0843505859375,297.2007751464844,0.4721534252166748,0.050000000745058,0.2338206022977829,291.1032409667969,291.1499938964844,257.374267578125,256.1999816894531,278.8392944335937,293.59014892578125,291.1011657714844,1.0,0.2738261520862579,0.6316618919372559,0.6316618919372559,1.0,1.0,-1.2127522230148315,0.494327187538147,0.7184250354766846,0.1252410560846328,0.0,0.0,0.6927133798599243,56.53761672973633,65.0,-28.480430603027344,-14934.9072265625,217.9287567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.839599609375,308.514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17848.20703125,18000.0,0.0,0.0,0.3365335464477539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8254244327545166,0.8254325985908508,-8.173706191882957e-06,0.0,0.0003415387764107,0.0,0.0,81.58551025390625,0.0,0.0,0.0,0.4962231516838074,4.0,0.0,1.0
579000,293.10369873046875,297.1499938964844,293.1499938964844,0.10390205681324,-2364.192138671875,304.14434814453125,0.7214608788490295,0.1650424003601074,0.1498783826828003,294.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09527587890625,0.4703563451766968,0.050000000745058,0.0493251234292984,293.1015014648437,297.1499938964844,293.1499938964844,0.0358882993459701,-904.7164916992188,304.14215087890625,0.5620531439781189,0.080438807606697,0.0573643930256366,293.1221923828125,297.1499938964844,293.1499938964844,0.3591149747371673,-6683.56103515625,304.1296081542969,0.9990000128746032,0.5121140480041504,0.4241890609264374,293.2704467773437,297.1499938964844,293.1499938964844,0.0045936782844364,-1718.20263671875,297.1762390136719,0.4703563451766968,0.050000000745058,0.2339771538972854,291.0929260253906,291.1499938964844,257.3375549316406,256.16778564453125,278.8231201171875,293.5956726074219,291.0909118652344,1.0,0.2757382392883301,0.6314747929573059,0.6314747929573059,1.0,1.0,-1.2196757793426514,0.4973016083240509,0.7223742008209229,0.1260611563920974,0.0,0.0,0.6975485682487488,57.4528923034668,68.0,-28.57575225830078,-15027.9296875,222.2388153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8166809082031,308.5126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17815.697265625,18000.0,0.0,0.0,0.3374064862728119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8347012996673584,0.8347095847129822,-8.259875357907731e-06,0.0,0.000342424667906,0.0,0.0,83.62141418457031,0.0,0.0,0.0,0.5001760125160217,4.0,0.0,1.0
579060,293.1034851074219,297.1499938964844,293.1499938964844,0.1045103594660759,-2375.4892578125,304.1442565917969,0.7202572226524353,0.1656708270311355,0.150479570031166,294.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.08514404296875,0.468368649482727,0.050000000745058,0.0493607856333255,293.0997314453125,297.1499938964844,293.1499938964844,0.0367941558361053,-916.3936767578124,304.1419372558594,0.5626927018165588,0.081400029361248,0.0580610446631908,293.1275939941406,297.1499938964844,293.1499938964844,0.3634656071662903,-6749.14453125,304.1254272460937,0.9990000128746032,0.5114029049873352,0.4281589090824127,293.269775390625,297.1499938964844,293.1499938964844,0.0045834300108253,-1715.344482421875,297.1517028808594,0.468368649482727,0.050000000745058,0.234146311879158,291.0828552246094,291.1499938964844,257.3020935058594,256.1367492675781,278.8084411621094,293.6026611328125,291.0809326171875,1.0,0.2777684032917022,0.6312289237976074,0.6312289237976074,1.0,1.0,-1.226971983909607,0.5004236698150635,0.7265483736991882,0.1268805414438247,0.0,0.0,0.7030373811721802,58.43972396850586,68.0,-28.110631942749023,-15125.087890625,226.8723297119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7826232910156,308.5058288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17783.68359375,18000.0,0.0,0.0,0.3384467661380768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8454830050468445,0.8454914093017578,-8.362640983250458e-06,0.0,0.0003434804384596,0.0,0.0,86.04551696777344,0.0,0.0,0.0,0.5047982931137085,4.0,0.0,1.0
579120,293.10333251953125,297.1499938964844,293.1499938964844,0.1051123738288879,-2386.64794921875,304.1441955566406,0.7189396023750305,0.166291281580925,0.1510760486125946,294.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0754089355469,0.4661883413791656,0.050000000745058,0.0493988096714019,293.0980529785156,297.1499938964844,293.1499938964844,0.0377082303166389,-928.1326904296876,304.1417541503906,0.5632182955741882,0.0823666304349899,0.0587625093758106,293.1337280273437,297.1499938964844,293.1499938964844,0.3680746853351593,-6818.2109375,304.1215209960937,0.9990000128746032,0.5104846358299255,0.4323515892028808,293.2691650390625,297.1499938964844,293.1499938964844,0.0045732166618108,-1712.4649658203125,297.1272277832031,0.4661883413791656,0.050000000745058,0.2343266904354095,291.0732421875,291.1499938964844,257.2679138183594,256.1068725585937,278.794677734375,293.61102294921875,291.0714111328125,1.0,0.2798989415168762,0.6309830546379089,0.6309830546379089,1.0,1.0,-1.234583616256714,0.5036913156509399,0.7308923006057739,0.1277174800634384,0.0,0.0,0.7091184258460999,59.49004364013672,71.0,-27.24514389038086,-15225.83984375,231.7997589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73834228515625,308.4940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17752.951171875,18000.0,0.0,0.0,0.3396684229373932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8576624393463135,0.8576709032058716,-8.481653821945656e-06,0.0,0.0003447202907409,0.0,0.0,88.8565673828125,0.0,0.0,0.0,0.5100522637367249,4.0,0.0,1.0
579180,293.10321044921875,297.1499938964844,293.1499938964844,0.1057079285383224,-2397.66650390625,304.1441650390625,0.7175250053405762,0.1669035255908966,0.1516672074794769,294.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0661315917969,0.4638092219829559,0.050000000745058,0.0494389422237873,293.0957336425781,297.1499938964844,293.1499938964844,0.0386661663651466,-940.4005737304688,304.1415100097656,0.5637679696083069,0.0834773033857345,0.0594986826181411,293.1409606933594,297.1499938964844,293.1499938964844,0.372910588979721,-6890.25927734375,304.1178894042969,0.9990000128746032,0.5092711448669434,0.4367328584194183,293.2686767578125,297.1499938964844,293.1499938964844,0.0045630130916833,-1709.558837890625,297.1028747558594,0.4638092219829559,0.050000000745058,0.2345170527696609,291.06402587890625,291.1499938964844,257.2351379394531,256.0782470703125,278.78155517578125,293.6203308105469,291.0622863769531,1.0,0.282119482755661,0.6307372450828552,0.6307372450828552,1.0,1.0,-1.2425018548965454,0.5071027874946594,0.735399067401886,0.1285722702741623,0.0,0.0,0.7157756686210632,60.597293853759766,71.0,-26.301061630249023,-15329.9228515625,237.0113983154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68463134765625,308.4773864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17723.65234375,18000.0,0.0,0.0,0.3410817682743072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8711666464805603,0.871175229549408,-8.616799277660903e-06,0.0,0.0003461546439211,0.0,0.0,92.06169891357422,0.0,0.0,0.0,0.51591557264328,4.0,0.0,1.0
579240,293.1031494140625,297.1499938964844,293.1499938964844,0.1062984988093376,-2408.5771484375,304.1441650390625,0.716052770614624,0.1675076633691787,0.1522523909807205,294.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570678710937,0.46129110455513,0.050000000745058,0.0494804978370666,293.091796875,297.1499938964844,293.1499938964844,0.0398633480072021,-955.6986694335938,304.140869140625,0.5649922490119934,0.0849362909793853,0.0604281947016716,293.14996337890625,297.1499938964844,293.1499938964844,0.3779026567935943,-6964.2109375,304.1146545410156,0.9990000128746032,0.5076195001602173,0.4412237107753753,293.2682189941406,297.1499938964844,293.1499938964844,0.0045528234913945,-1706.6427001953125,297.0784912109375,0.46129110455513,0.050000000745058,0.2347141802310943,291.05499267578125,291.1499938964844,257.20379638671875,256.05096435546875,278.7687683105469,293.6302795410156,291.05328369140625,1.0,0.284420371055603,0.6304913759231567,0.6304913759231567,1.0,1.0,-1.250827074050903,0.5107042193412781,0.7401228547096252,0.1294531822204589,0.0,0.0,0.723012387752533,61.74529647827149,59.0,-25.71453857421875,-15438.00390625,242.51730346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62255859375,308.4561462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17695.138671875,18000.0,0.0,0.0,0.3426938652992248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8859277367591858,0.8859364986419678,-8.767850886215456e-06,0.0,0.0003477907157503,0.0,0.0,95.66935729980467,0.0,0.0,0.0,0.5223665833473206,4.0,0.0,1.0
579300,293.1030578613281,297.1499938964844,293.1499938964844,0.1068330779671669,-2418.396240234375,304.1442565917969,0.716770589351654,0.1681190729141235,0.1527981460094452,294.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492553710937,0.4611744880676269,0.050000000745058,0.0494824200868606,293.087158203125,297.1499938964844,293.1499938964844,0.0412611402571201,-973.5045166015624,304.1399841308594,0.569075345993042,0.0865860804915428,0.0615284778177738,293.1585998535156,297.1499938964844,293.1499938964844,0.3787378668785095,-6973.787109375,304.1197204589844,0.9990000128746032,0.5059220790863037,0.4414331614971161,293.26776123046875,297.1499938964844,293.1499938964844,0.0045391442254185,-1702.305419921875,297.05535888671875,0.4611744880676269,0.050000000745058,0.234723299741745,291.04803466796875,291.1499938964844,257.1739807128906,256.0250549316406,278.7621459960937,293.6375732421875,291.0478820800781,1.0,0.2844270169734955,0.6302455067634583,0.6302455067634583,1.0,1.0,-1.2533231973648071,0.511638879776001,0.7416843771934509,0.1298626214265823,0.0,0.0,0.7305445671081543,61.82816696166992,59.0,-16.478696823120117,-15502.443359375,243.6215667724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5563659667969,308.4458312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17669.150390625,18000.0,0.0,0.0,0.3444773852825165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9018670320510864,0.9018759727478028,-8.935016921896022e-06,0.0,0.0003496007702779,0.0,0.0,99.69080352783205,0.0,0.0,0.0,0.5293661952018738,4.0,0.0,1.0
579360,293.1029052734375,297.1499938964844,293.1499938964844,0.1072354987263679,-2425.57080078125,304.1445617675781,0.7190681099891663,0.1687418967485427,0.1533266603946685,294.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517883300781,0.4627920389175415,0.050000000745058,0.0494556128978729,293.0832214355469,297.1499938964844,293.1499938964844,0.0426131598651409,-990.5934448242188,304.13934326171875,0.5747707486152649,0.088158018887043,0.0626435056328773,293.1631774902344,297.1499938964844,293.1499938964844,0.3760716617107391,-6930.171875,304.1300964355469,0.9990000128746032,0.50490802526474,0.4385454356670379,293.2672424316406,297.1499938964844,293.1499938964844,0.0045209764502942,-1695.56103515625,297.0391845703125,0.4627920389175415,0.050000000745058,0.2345961332321167,291.0536193847656,291.1499938964844,257.1457214355469,256.0005798339844,278.7579040527344,293.636474609375,291.05596923828125,1.0,0.2832402288913727,0.6299704909324646,0.6299704909324646,1.0,1.0,-1.2514628171920776,0.5105817317962646,0.7408811450004578,0.1298510134220123,0.0,0.0,0.7364820241928101,61.135528564453125,47.0,5.649726867675781,-15532.3779296875,241.45333862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4963684082031,308.44708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17678.1328125,18000.0,0.0,0.0,0.3463266491889953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9172559380531312,0.917264997959137,-9.107043297262862e-06,0.0,0.0003514775307849,0.0,0.0,103.75498962402344,0.0,0.0,0.0,0.5361285209655762,4.0,0.0,1.0
579420,293.10272216796875,297.1499938964844,293.1499938964844,0.1075343936681747,-2430.684814453125,304.14501953125,0.7225617170333862,0.1693752259016037,0.1538441926240921,294.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657653808594,0.4656844139099121,0.050000000745058,0.0494073443114757,293.0808410644531,297.1499938964844,293.1499938964844,0.0437448844313621,-1004.7832641601562,304.1392517089844,0.5811493992805481,0.0894705131649971,0.0636234432458877,293.16265869140625,297.1499938964844,293.1499938964844,0.3706722855567932,-6845.41845703125,304.1435546875,0.9990000128746032,0.504838764667511,0.4332958459854126,293.2666931152344,297.1499938964844,293.1499938964844,0.004498581867665,-1686.6881103515625,297.02911376953125,0.4656844139099121,0.050000000745058,0.234367161989212,291.06982421875,291.1499938964844,257.119140625,255.9776306152344,278.7536926269531,293.6258544921875,291.0738220214844,1.0,0.2809759676456451,0.629695475101471,0.629695475101471,1.0,1.0,-1.2460942268371582,0.5079259872436523,0.7381681799888611,0.1295308917760849,0.0,0.0,0.7402457594871521,59.86153030395508,47.0,29.03042793273925,-15526.4296875,236.7670288085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44976806640625,308.4555053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17732.69921875,18000.0,0.0,0.0,0.3481494784355163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9294654130935668,0.9294746518135072,-9.25630229176022e-06,0.0,0.0003533274575602,0.0,0.0,107.15492248535156,0.0,0.0,0.0,0.5415618419647217,4.0,0.0,1.0
579480,293.1025085449219,297.1499938964844,293.1499938964844,0.1077588945627212,-2434.325927734375,304.1455078125,0.7271462082862854,0.1700202524662017,0.1543543934822082,294.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877380371094,0.4694794118404388,0.050000000745058,0.0493408441543579,293.0805053710937,297.1499938964844,293.1499938964844,0.0445501543581485,-1014.7459106445312,304.1397399902344,0.587755024433136,0.0904160365462303,0.0643704310059547,293.156494140625,297.1499938964844,293.1499938964844,0.36288982629776,-6724.94677734375,304.1589050292969,0.9990000128746032,0.5058807134628296,0.4259567856788635,293.2660217285156,297.1499938964844,293.1499938964844,0.0044732824899256,-1676.3406982421875,297.0234069824219,0.4694794118404388,0.050000000745058,0.2340517342090606,291.0934143066406,291.1499938964844,257.0942687988281,255.9562530517578,278.74920654296875,293.6056213378906,291.0987243652344,1.0,0.2777454555034637,0.6294203996658325,0.6294203996658325,1.0,1.0,-1.2374794483184814,0.5037943720817566,0.7336851358413696,0.1289296299219131,0.0,0.0,0.7416976690292358,58.0911979675293,50.0,50.61272811889648,-15485.8232421875,229.898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.423095703125,308.4737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17814.474609375,18000.0,0.0,0.0,0.3498470187187195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.937487781047821,0.9374971389770508,-9.365746336698066e-06,0.0,0.0003550502588041,0.0,0.0,109.5199203491211,0.0,0.0,0.0,0.5451833009719849,4.0,0.0,1.0
579540,293.1022644042969,297.1499938964844,293.1499938964844,0.1079704314470291,-2437.686279296875,304.1459350585937,0.7304695248603821,0.1706642061471939,0.1548931896686554,294.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.4718244671821594,0.050000000745058,0.0492980740964412,293.0820617675781,297.1499938964844,293.1499938964844,0.0450255088508129,-1020.4660034179688,304.1407470703125,0.5920781493186951,0.0909934565424919,0.0648665055632591,293.14630126953125,297.1499938964844,293.1499938964844,0.357288509607315,-6639.265625,304.1673583984375,0.9990000128746032,0.5078029036521912,0.4211675822734833,293.2653503417969,297.1499938964844,293.1499938964844,0.0044489125721156,-1666.1107177734375,297.0203552246094,0.4718244671821594,0.050000000745058,0.2338488399982452,291.1213073730469,291.1499938964844,257.0711975097656,255.9365234375,278.7396240234375,293.5816650390625,291.1264038085937,1.0,0.2760205268859863,0.6291453838348389,0.6291453838348389,1.0,1.0,-1.2321417331695557,0.5011719465255737,0.7309697866439819,0.1285601556301117,0.0,0.0,0.7408162355422974,56.95563888549805,50.0,61.70822525024414,-15461.388671875,225.6050720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4184875488281,308.4896850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17912.931640625,18000.0,0.0,0.0,0.3513545989990234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9406618475914,0.9406712651252748,-9.424212294106836e-06,0.0,0.000356580276275,0.0,0.0,110.59294891357422,0.0,0.0,0.0,0.546669065952301,4.0,0.0,1.0
579600,293.1020812988281,297.1499938964844,293.1499938964844,0.1082507446408271,-2442.4267578125,304.14617919921875,0.7329904437065125,0.1713059395551681,0.1554426550865173,294.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.4733448922634125,0.050000000745058,0.0492697246372699,293.0840759277344,297.1499938964844,293.1499938964844,0.04532490670681,-1024.013916015625,304.1418762207031,0.5949356555938721,0.0914537906646728,0.0651916339993476,293.1356811523437,297.1499938964844,293.1499938964844,0.3533738255500793,-6580.060546875,304.1712646484375,0.9990000128746032,0.5099343061447144,0.417963445186615,293.2645874023437,297.1499938964844,293.1499938964844,0.0044269356876611,-1657.14794921875,297.01422119140625,0.4733448922634125,0.050000000745058,0.2337143570184707,291.14306640625,291.1499938964844,257.04998779296875,255.9185028076172,278.72955322265625,293.5610046386719,291.1466064453125,1.0,0.2747859358787536,0.6288703680038452,0.6288703680038452,1.0,1.0,-1.2288179397583008,0.4994635283946991,0.7293543815612793,0.1283768862485885,0.0,0.0,0.7390608787536621,56.2072868347168,53.0,57.53131484985352,-15442.736328125,222.861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4306945800781,308.50341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.69140625,18000.0,0.0,0.0,0.3526857495307922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9397740960121156,0.93978351354599,-9.4330171123147e-06,0.0,0.0003579311887733,0.0,0.0,110.506591796875,0.0,0.0,0.0,0.5463903546333313,4.0,0.0,1.0
579660,293.1017761230469,297.1499938964844,293.1499938964844,0.1085427477955818,-2447.37646484375,304.1463317871094,0.7350155711174011,0.1719727516174316,0.1560081839561462,294.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.4743742644786834,0.050000000745058,0.0492502860724926,293.08428955078125,297.1499938964844,293.1499938964844,0.0457279868423938,-1028.9102783203125,304.1426086425781,0.597553551197052,0.092245377600193,0.0656064674258232,293.12664794921875,297.1499938964844,293.1499938964844,0.3503915071487427,-6535.41845703125,304.1728210449219,0.9990000128746032,0.5118897557258606,0.4157522320747375,293.263671875,297.1499938964844,293.1499938964844,0.0044085262343287,-1649.429931640625,297.0078125,0.4743742644786834,0.050000000745058,0.2336221486330032,291.1629943847656,291.1499938964844,257.0302124023437,255.90174865722656,278.8134155273437,293.54302978515625,291.16943359375,1.0,0.2740119099617004,0.6210322976112366,0.6210322976112366,1.0,1.0,-1.2270270586013794,0.4949666559696197,0.7320603132247925,0.1247815787792205,0.0,0.0,0.7362685203552246,55.699344635009766,53.0,69.43374633789062,-15387.296875,221.1734313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4605712890625,308.5345458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18053.306640625,18000.0,0.0,0.0,0.3537993431091308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9366955161094666,0.9367049336433412,-9.410740858584177e-06,0.0,0.0003590613778214,0.0,0.0,109.75887298583984,0.0,0.0,0.0,0.5450751185417175,4.0,0.0,1.0
579720,293.101318359375,297.1499938964844,293.1499938964844,0.1086994186043739,-2449.566162109375,304.146728515625,0.7366480827331543,0.172677457332611,0.1566129326820373,294.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922302246094,0.4750043749809265,0.050000000745058,0.0492382943630218,293.083251953125,297.1499938964844,293.1499938964844,0.0462967716157436,-1035.77587890625,304.1429138183594,0.6004418134689331,0.0932824686169624,0.0662418007850647,293.1192932128906,297.1499938964844,293.1499938964844,0.3476786613464355,-6494.75146484375,304.173583984375,0.9990000128746032,0.5136286020278931,0.4143827855587005,293.26251220703125,297.1499938964844,293.1499938964844,0.004387741908431,-1639.8018798828125,297.01226806640625,0.4750043749809265,0.050000000745058,0.2335652709007263,291.201171875,291.1499938964844,257.0113830566406,255.8857879638672,278.8977355957031,293.5281066894531,291.208984375,1.0,0.2736519575119018,0.6148425936698914,0.6148425936698914,1.0,1.0,-1.226761817932129,0.4915545582771301,0.7352073192596436,0.1215812265872955,0.0,0.0,0.7290861010551453,55.39420700073242,56.0,88.02229309082031,-15336.0078125,220.4468688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5101318359375,308.5636291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18164.853515625,18000.0,0.0,0.0,0.3546359241008758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9284677505493164,0.928477108478546,-9.342777957499491e-06,0.0,0.0003599103656597,0.0,0.0,107.70516967773438,0.0,0.0,0.0,0.5413865447044373,4.0,0.0,1.0
579780,293.1007385253906,297.1499938964844,293.1499938964844,0.1089409068226814,-2453.42919921875,304.1468811035156,0.7379016280174255,0.1734069287776947,0.1572514921426773,294.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.22760009765625,0.475271612405777,0.050000000745058,0.0492331832647323,293.0816650390625,297.1499938964844,293.1499938964844,0.0470490865409374,-1045.0806884765625,304.142822265625,0.603293240070343,0.0944364890456199,0.0670051649212837,293.1135559082031,297.1499938964844,293.1499938964844,0.3459106683731079,-6468.82568359375,304.1724853515625,0.9990000128746032,0.5151501297950745,0.4137983918190002,293.2611999511719,297.1499938964844,293.1499938964844,0.0043671852909028,-1630.6663818359375,297.0149230957031,0.475271612405777,0.050000000745058,0.2335410267114639,291.2347106933594,291.1499938964844,256.993408203125,255.87060546875,278.9606628417969,293.51666259765625,291.23992919921875,1.0,0.2736642360687256,0.6101711392402649,0.6101711392402649,1.0,1.0,-1.2278121709823608,0.4894540905952453,0.7383580207824707,0.119083859026432,0.0,0.0,0.7200127243995667,55.275390625,56.0,82.55078887939453,-15280.671875,220.5698699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5766906738281,308.57916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18294.966796875,18000.0,0.0,0.0,0.3551855087280273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9130979180336,0.91310715675354,-9.2003247118555e-06,0.0,0.0003604681405704,0.0,0.0,103.80428314208984,0.0,0.0,0.0,0.5347272157669067,4.0,0.0,1.0
579840,293.10009765625,297.1499938964844,293.1499938964844,0.1093353778123855,-2460.324462890625,304.146728515625,0.7387933731079102,0.1741554141044616,0.1579155027866363,294.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25018310546875,0.4752094447612762,0.050000000745058,0.0492343641817569,293.07989501953125,297.1499938964844,293.1499938964844,0.0479540042579174,-1056.510498046875,304.1424865722656,0.6059251427650452,0.0956519171595573,0.0678344517946243,293.1092529296875,297.1499938964844,293.1499938964844,0.345270037651062,-6460.45654296875,304.1695251464844,0.9990000128746032,0.5164558291435242,0.4139344692230224,293.2597351074219,297.1499938964844,293.1499938964844,0.004350327886641,-1623.699462890625,297.0103454589844,0.4752094447612762,0.050000000745058,0.2335466295480728,291.2540283203125,291.1499938964844,256.9763488769531,255.8561553955078,279.0072021484375,293.5086364746094,291.25640869140625,1.0,0.2740084230899811,0.6065777540206909,0.6065777540206909,1.0,1.0,-1.2299929857254028,0.4884174466133117,0.7415755987167358,0.117114245891571,0.0,0.0,0.7110719680786133,55.32599258422852,59.0,61.19802474975586,-15230.865234375,221.44419860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6577453613281,308.59039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18369.828125,18000.0,0.0,0.0,0.3554426729679107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8943997621536255,0.8944087624549866,-9.012022928800434e-06,0.0,0.0003607291146181,0.0,0.0,99.05387115478516,0.0,0.0,0.0,0.5266584157943726,4.0,0.0,1.0
