time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
579900,293.09942626953125,297.1499938964844,293.1499938964844,0.1098657846450805,-2469.897705078125,304.1463623046875,0.7393490076065063,0.1749200224876403,0.1586007475852966,294.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2593994140625,0.4748459160327911,0.050000000745058,0.0492412894964218,293.0780334472656,297.1499938964844,293.1499938964844,0.0489713177084922,-1069.5421142578125,304.1419982910156,0.6082812547683716,0.0969056263566017,0.0687024518847465,293.1063537597656,297.1499938964844,293.1499938964844,0.3456595242023468,-6467.99169921875,304.1652526855469,0.9990000128746032,0.5175418257713318,0.414728045463562,293.2581481933594,297.1499938964844,293.1499938964844,0.0043370588682591,-1618.7481689453125,296.999267578125,0.4748459160327911,0.050000000745058,0.2335794866085052,291.26043701171875,291.1499938964844,256.9600830078125,255.8424224853516,279.0413513183594,293.5037841796875,291.2605895996094,1.0,0.2746515274047851,0.6037591099739075,0.6037591099739075,1.0,1.0,-1.2331745624542236,0.4882526397705078,0.7449219226837158,0.1155336275696754,0.0,0.0,0.7030053734779358,55.53094482421875,59.0,34.70347595214844,-15194.0693359375,222.99766540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7489318847656,308.60357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18387.34765625,18000.0,0.0,0.0,0.3554241061210632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8754190802574158,0.8754279017448425,-8.811995030555408e-06,0.0,0.0003607102844398,0.0,0.0,94.29621124267578,0.0,0.0,0.0,0.5184476971626282,4.0,0.0,1.0
579960,293.0987243652344,297.1499938964844,293.1499938964844,0.1105026602745056,-2481.548583984375,304.1458435058594,0.7396042346954346,0.1756981909275055,0.1593041568994522,294.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582092285156,0.4742102324962616,0.050000000745058,0.0492533557116985,293.0761413574219,297.1499938964844,293.1499938964844,0.0500708371400833,-1083.7684326171875,304.1414489746094,0.6103646755218506,0.0981869772076606,0.0695969760417938,293.1047668457031,297.1499938964844,293.1499938964844,0.3469305336475372,-6488.98876953125,304.1601867675781,0.9990000128746032,0.5184075236320496,0.4161063432693481,293.2564697265625,297.1499938964844,293.1499938964844,0.0043268073350191,-1615.42236328125,296.9832763671875,0.4742102324962616,0.050000000745058,0.2336367219686508,291.2571105957031,291.1499938964844,256.94464111328125,255.82937622070312,279.0663757324219,293.501708984375,291.255615234375,1.0,0.2755589187145233,0.6014925241470337,0.6014925241470337,1.0,1.0,-1.2372347116470337,0.4887953102588653,0.7484394311904907,0.1142289116978645,0.0,0.0,0.6961551308631897,55.87374877929688,62.0,9.181946754455566,-15173.189453125,225.1598052978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8449401855469,308.62060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18365.875,18000.0,0.0,0.0,0.3551694452762604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8578794002532959,0.8578880429267883,-8.622526365797967e-06,0.0,0.0003604518133215,0.0,0.0,89.9861068725586,0.0,0.0,0.0,0.5108505487442017,4.0,0.0,1.0
580020,293.0980224609375,297.1499938964844,293.1499938964844,0.1112204939126968,-2494.760498046875,304.1452941894531,0.739590585231781,0.1764874458312988,0.1600230634212494,294.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2492980957031,0.4733233153820038,0.050000000745058,0.0492700822651386,293.07427978515625,297.1499938964844,293.1499938964844,0.051231924444437,-1098.9083251953125,304.1408996582031,0.6121890544891357,0.0994902402162551,0.0705122649669647,293.1044311523437,297.1499938964844,293.1499938964844,0.3489582240581512,-6521.3955078125,304.1546325683594,0.9990000128746032,0.5190499424934387,0.4180088937282562,293.2547302246094,297.1499938964844,293.1499938964844,0.004318855702877,-1613.310302734375,296.9638061523437,0.4733233153820038,0.050000000745058,0.2337160557508468,291.2467041015625,291.1499938964844,256.92999267578125,255.8169860839844,279.0846862792969,293.5021667480469,291.2440795898437,1.0,0.2767026424407959,0.5996267199516296,0.5996267199516296,1.0,1.0,-1.2420779466629028,0.4899240732192993,0.7521538138389587,0.1131214350461959,0.0,0.0,0.6907241940498352,56.341339111328125,62.0,-12.354371070861816,-15169.5556640625,227.87774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,308.6415100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18319.896484375,18000.0,0.0,0.0,0.3547262251377105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8428173065185547,0.8428257703781128,-8.45657541503897e-06,0.0,0.0003600020136218,0.0,0.0,86.35405731201172,0.0,0.0,0.0,0.504319965839386,4.0,0.0,1.0
580080,293.0972900390625,297.1499938964844,293.1499938964844,0.1119951605796814,-2509.048095703125,304.1447448730469,0.7393401861190796,0.1772852391004562,0.160754770040512,294.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2352294921875,0.4722028374671936,0.050000000745058,0.0492910034954547,293.0724182128906,297.1499938964844,293.1499938964844,0.0524367727339267,-1114.71875,304.140380859375,0.6137647032737732,0.1008113473653793,0.0714444890618324,293.105224609375,297.1499938964844,293.1499938964844,0.3516225516796112,-6563.2587890625,304.1489562988281,0.9990000128746032,0.5194693803787231,0.420376718044281,293.2529296875,297.1499938964844,293.1499938964844,0.0043126274831593,-1612.0648193359375,296.9421691894531,0.4722028374671936,0.050000000745058,0.2338152974843979,291.23162841796875,291.1499938964844,256.91607666015625,255.80523681640625,279.0980834960937,293.5048828125,291.2283935546875,1.0,0.2780558466911316,0.5980528593063354,0.5980528593063354,1.0,1.0,-1.2476131916046145,0.4915387332439422,0.7560744881629944,0.1121537536382675,0.0,0.0,0.6867642402648926,56.92130661010742,65.0,-28.67237663269043,-15183.130859375,231.10206604003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03094482421875,308.6652526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18260.349609375,18000.0,0.0,0.0,0.3541499674320221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8307713270187378,0.8307796716690063,-8.320687811647076e-06,0.0,0.0003594172012526,0.0,0.0,83.48810577392578,0.0,0.0,0.0,0.4990842342376709,4.0,0.0,1.0
580140,293.0966186523437,297.1499938964844,293.1499938964844,0.1128052622079849,-2523.984619140625,304.14422607421875,0.7388810515403748,0.1780890077352523,0.1614966392517089,294.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2182006835937,0.4708597064018249,0.050000000745058,0.0493157505989074,293.0706481933594,297.1499938964844,293.1499938964844,0.0536702051758766,-1130.9923095703125,304.1398620605469,0.6151240468025208,0.1021468415856361,0.0723908543586731,293.1071472167969,297.1499938964844,293.1499938964844,0.3548206686973572,-6612.90576171875,304.1433410644531,0.9990000128746032,0.5196638703346252,0.4231601357460022,293.2511291503906,297.1499938964844,293.1499938964844,0.0043076653964817,-1611.402099609375,296.91943359375,0.4708597064018249,0.050000000745058,0.233932688832283,291.2140808105469,291.1499938964844,256.9028625488281,255.79409790039065,279.1078796386719,293.5096435546875,291.2105407714844,1.0,0.2795960903167724,0.596694827079773,0.596694827079773,1.0,1.0,-1.2537643909454346,0.4935616850852966,0.7602026462554932,0.1112875193357467,0.0,0.0,0.684244692325592,57.60360336303711,65.0,-39.62715530395508,-15212.9580078125,234.7936553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1114501953125,308.6898803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18195.625,18000.0,0.0,0.0,0.3535002768039703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8219656348228455,0.8219738602638245,-8.217673894250765e-06,0.0,0.0003587578539736,0.0,0.0,81.40109252929688,0.0,0.0,0.0,0.4952356219291687,4.0,0.0,1.0
580200,293.095947265625,297.1499938964844,293.1499938964844,0.1136344224214553,-2539.246826171875,304.1437683105469,0.73824143409729,0.1788963377475738,0.1622460335493087,294.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1998596191406,0.4693027138710022,0.050000000745058,0.0493439435958862,293.06890869140625,297.1499938964844,293.1499938964844,0.0549201108515262,-1147.56396484375,304.1394348144531,0.6162974238395691,0.1034935563802719,0.0733486488461494,293.11004638671875,297.1499938964844,293.1499938964844,0.3584626317024231,-6668.89697265625,304.1379089355469,0.9990000128746032,0.5196365714073181,0.4263091087341308,293.24932861328125,297.1499938964844,293.1499938964844,0.0043034926056861,-1611.06591796875,296.8964538574219,0.4693027138710022,0.050000000745058,0.2340664267539978,291.195556640625,291.1499938964844,256.8903503417969,255.7835388183593,279.1151123046875,293.5162658691406,291.1919860839844,1.0,0.2813007831573486,0.5954999923706055,0.5954999923706055,1.0,1.0,-1.260454535484314,0.4959268271923065,0.7645277380943298,0.1104982942342758,0.0,0.0,0.6830573678016663,58.37814712524414,68.0,-45.98873901367188,-15257.025390625,238.91281127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1786804199219,308.71307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18131.107421875,18000.0,0.0,0.0,0.352836012840271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8163038492202759,0.8163119554519653,-8.146757863869425e-06,0.0,0.0003580837219487,0.0,0.0,80.04058837890625,0.0,0.0,0.0,0.4927307367324829,4.0,0.0,1.0
580260,293.0953063964844,297.1499938964844,293.1499938964844,0.11447124928236,-2554.6123046875,304.14337158203125,0.7374444603919983,0.1797050684690475,0.16300068795681,294.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.4675331115722656,0.050000000745058,0.0493753030896186,293.0672302246094,297.1499938964844,293.1499938964844,0.0561778657138347,-1164.3170166015625,304.1390686035156,0.6173080801963806,0.1048486679792404,0.0743157118558883,293.1138916015625,297.1499938964844,293.1499938964844,0.3624828457832336,-6730.1826171875,304.1328125,0.9990000128746032,0.5193883180618286,0.4297840595245361,293.2475280761719,297.1499938964844,293.1499938964844,0.0042998595163226,-1610.910888671875,296.8736877441406,0.4675331115722656,0.050000000745058,0.2342151701450348,291.1770935058594,291.1499938964844,256.87847900390625,255.77354431152344,279.1205139160156,293.5246887207031,291.17364501953125,1.0,0.2831522524356842,0.5944352149963379,0.5944352149963379,1.0,1.0,-1.2676230669021606,0.4985857009887695,0.7690374255180359,0.1097758039832115,0.0,0.0,0.6831033229827881,59.23736572265625,68.0,-48.71161651611328,-15313.31640625,243.4304656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2300109863281,308.732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.767578125,18000.0,0.0,0.0,0.3522115647792816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8136256337165833,0.8136337399482727,-8.10637811810011e-06,0.0,0.0003574499860405,0.0,0.0,79.35115814208984,0.0,0.0,0.0,0.4915013313293457,4.0,0.0,1.0
580320,293.0947265625,297.1499938964844,293.1499938964844,0.1153076663613319,-2569.92626953125,304.14306640625,0.7365155220031738,0.180513247847557,0.1637583673000335,294.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634216308594,0.4655525088310241,0.050000000745058,0.0494094863533973,293.0655822753906,297.1499938964844,293.1499938964844,0.0574391819536685,-1181.1929931640625,304.1387634277344,0.6181842684745789,0.106219582259655,0.0752918645739555,293.1186218261719,297.1499938964844,293.1499938964844,0.3668194115161896,-6795.7919921875,304.1280517578125,0.9990000128746032,0.5189185738563538,0.4335406422615051,293.24578857421875,297.1499938964844,293.1499938964844,0.0042965258471667,-1610.8170166015625,296.8515319824219,0.4655525088310241,0.050000000745058,0.2343773394823074,291.1593322753906,291.1499938964844,256.8672180175781,255.7640686035156,279.1246032714844,293.53472900390625,291.15606689453125,1.0,0.2851309776306152,0.5934748649597168,0.5934748649597168,1.0,1.0,-1.27520489692688,0.5014915466308594,0.7737133502960205,0.1091154441237449,0.0,0.0,0.6842588186264038,60.17244720458984,71.0,-48.938697814941406,-15379.443359375,248.3125762939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26373291015625,308.7467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.908203125,18000.0,0.0,0.0,0.3516791760921478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8136603236198425,0.813668429851532,-8.093861652014311e-06,0.0,0.0003569096734281,0.0,0.0,79.26390075683594,0.0,0.0,0.0,0.4914337694644928,4.0,0.0,1.0
580380,293.0941772460937,297.1499938964844,293.1499938964844,0.1161393746733665,-2585.1083984375,304.142822265625,0.7354799509048462,0.1813193410634994,0.1645172238349914,294.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.4633612930774688,0.050000000745058,0.0494461506605148,293.063232421875,297.1499938964844,293.1499938964844,0.0587495230138301,-1198.806640625,304.138427734375,0.6190611720085144,0.1077498719096183,0.0763185396790504,293.1246337890625,297.1499938964844,293.1499938964844,0.3714209198951721,-6864.91796875,304.1236877441406,0.9990000128746032,0.5181333422660828,0.4375337362289428,293.2440795898437,297.1499938964844,293.1499938964844,0.0042933849617838,-1610.7320556640625,296.830078125,0.4633612930774688,0.050000000745058,0.2345512509346008,291.1425476074219,291.1499938964844,256.8565673828125,255.755111694336,279.1277160644531,293.546142578125,291.1394958496094,1.0,0.287224143743515,0.5925980806350708,0.5925980806350708,1.0,1.0,-1.2831897735595703,0.5046245455741882,0.7785652279853821,0.1085211634635925,0.0,0.0,0.6864473223686218,61.17485046386719,71.0,-47.582176208496094,-15453.9453125,253.5458068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2788391113281,308.753662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17960.693359375,18000.0,0.0,0.0,0.3512826561927795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8162139058113098,0.8162220120429993,-8.107327630568761e-06,0.0,0.0003565072256606,0.0,0.0,79.7356948852539,0.0,0.0,0.0,0.4924488067626953,4.0,0.0,1.0
580440,293.0936889648437,297.1499938964844,293.1499938964844,0.1169648841023445,-2600.13525390625,304.1426086425781,0.7343770861625671,0.1821223795413971,0.1652754694223404,294.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4610312283039093,0.050000000745058,0.0494846664369106,293.05963134765625,297.1499938964844,293.1499938964844,0.0602431893348693,-1218.987548828125,304.1378173828125,0.6202725172042847,0.1095527932047844,0.077513188123703,293.1322937011719,297.1499938964844,293.1499938964844,0.3762146234512329,-6936.453125,304.1197814941406,0.9990000128746032,0.5169519782066345,0.4416894316673279,293.2424011230469,297.1499938964844,293.1499938964844,0.0042903558351099,-1610.630126953125,296.809326171875,0.4610312283039093,0.050000000745058,0.2347339391708374,291.126708984375,291.1499938964844,256.8464660644531,255.74661254882807,279.13018798828125,293.5589599609375,291.12384033203125,1.0,0.2894183099269867,0.5917951464653015,0.5917951464653015,1.0,1.0,-1.2916289567947388,0.5079962611198425,0.783632755279541,0.1080102175474166,0.0,0.0,0.689587414264679,62.22969436645508,59.0,-45.61207580566406,-15535.7119140625,259.1265563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2752990722656,308.7525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17912.361328125,18000.0,0.0,0.0,0.3510612845420837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8210417628288269,0.8210499286651611,-8.144396815623622e-06,0.0,0.0003562825731933,0.0,0.0,80.7189712524414,0.0,0.0,0.0,0.4944469332695007,4.0,0.0,1.0
580500,293.0931701660156,297.1499938964844,293.1499938964844,0.1177293136715889,-2613.970703125,304.142578125,0.735412061214447,0.1829371750354766,0.1659989207983017,294.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164245605469,0.461077481508255,0.050000000745058,0.0494838692247867,293.0555114746094,297.1499938964844,293.1499938964844,0.0618554353713989,-1240.86572265625,304.1370849609375,0.6236472129821777,0.1115093380212783,0.0788343325257301,293.1395263671875,297.1499938964844,293.1499938964844,0.376898318529129,-6944.2412109375,304.1241455078125,0.9990000128746032,0.5157536864280701,0.4416061043739319,293.2406921386719,297.1499938964844,293.1499938964844,0.0042842756956815,-1609.2156982421875,296.7906188964844,0.461077481508255,0.050000000745058,0.2347301691770553,291.1138000488281,291.1499938964844,256.8369140625,255.73858642578125,279.134033203125,293.569580078125,291.11248779296875,1.0,0.2893394529819488,0.5912846326828003,0.5912846326828003,1.0,1.0,-1.2942454814910889,0.5089631676673889,0.7852823138237,0.1072430536150932,0.0,0.0,0.6933325529098511,62.2252197265625,59.0,-35.22981643676758,-15580.4091796875,260.13800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2562255859375,308.7572326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17869.736328125,18000.0,0.0,0.0,0.3510189354419708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.827925980091095,0.827934205532074,-8.203691322705708e-06,0.0,0.0003562395868357,0.0,0.0,82.18218994140625,0.0,0.0,0.0,0.4973307251930237,4.0,0.0,1.0
580560,293.0926208496094,297.1499938964844,293.1499938964844,0.118357628583908,-2625.127685546875,304.1427917480469,0.7380196452140808,0.1837668269872665,0.1667089611291885,294.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127319335937,0.4628397226333618,0.050000000745058,0.0494546629488468,293.0520935058594,297.1499938964844,293.1499938964844,0.0633850619196891,-1261.619384765625,304.1366577148437,0.6283175945281982,0.1133763417601585,0.0801572427153587,293.1427001953125,297.1499938964844,293.1499938964844,0.3741500973701477,-6899.81103515625,304.1338806152344,0.9990000128746032,0.5152593851089478,0.4384594559669494,293.2389221191406,297.1499938964844,293.1499938964844,0.0042741633951663,-1605.608154296875,296.7791748046875,0.4628397226333618,0.050000000745058,0.2345916330814361,291.1130676269531,291.1499938964844,256.82781982421875,255.73097229003903,279.136962890625,293.5722351074219,291.11407470703125,1.0,0.2880844473838806,0.5908565521240234,0.5908565521240234,1.0,1.0,-1.2925406694412231,0.508101224899292,0.7844394445419312,0.1061352118849754,0.0,0.0,0.69593745470047,61.451419830322266,62.0,-13.35920238494873,-15593.681640625,257.76953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2308959960937,308.76641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17861.98828125,18000.0,0.0,0.0,0.3510850071907043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8350547552108765,0.8350630402565002,-8.273927960544825e-06,0.0,0.000356306642061,0.0,0.0,83.78109741210938,0.0,0.0,0.0,0.5003175735473633,4.0,0.0,1.0
580620,293.09210205078125,297.1499938964844,293.1499938964844,0.1189407408237457,-2635.3642578125,304.1430358886719,0.7395930290222168,0.1845947206020355,0.167444109916687,294.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11834716796875,0.4634420275688171,0.050000000745058,0.0494447834789752,293.04998779296875,297.1499938964844,293.1499938964844,0.0647516995668411,-1280.1837158203125,304.1366271972656,0.6317825317382812,0.115030936896801,0.0813796892762184,293.142578125,297.1499938964844,293.1499938964844,0.3730539381504059,-6881.73388671875,304.13873291015625,0.9990000128746032,0.5153747200965881,0.4373893439769745,293.2371520996094,297.1499938964844,293.1499938964844,0.0042635416612029,-1601.4449462890625,296.7723388671875,0.4634420275688171,0.050000000745058,0.2345447540283203,291.119873046875,291.1499938964844,256.8192138671875,255.72373962402344,279.13720703125,293.5701904296875,291.120849609375,1.0,0.2881422340869903,0.5902396440505981,0.5902396440505981,1.0,1.0,-1.293643832206726,0.5083707571029663,0.785273015499115,0.1051080822944641,0.0,0.0,0.6972666382789612,61.197509765625,62.0,0.2198765277862548,-15615.2431640625,257.6417541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2037353515625,308.7603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17892.98828125,18000.0,0.0,0.0,0.35122150182724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8400415778160095,0.8400499224662781,-8.331664503202774e-06,0.0,0.000356445176294,0.0,0.0,84.97598266601562,0.0,0.0,0.0,0.5024711489677429,4.0,0.0,1.0
580680,293.0916442871094,297.1499938964844,293.1499938964844,0.1195875331759452,-2646.837646484375,304.14312744140625,0.7405634522438049,0.1854196935892105,0.1681857407093048,294.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12139892578125,0.4633887708187103,0.050000000745058,0.0494456551969051,293.0486145019531,297.1499938964844,293.1499938964844,0.0660237893462181,-1297.5982666015625,304.1367492675781,0.6344394683837891,0.116570234298706,0.0824925303459167,293.1420593261719,297.1499938964844,293.1499938964844,0.3732312619686126,-6883.5302734375,304.1404113769531,0.9990000128746032,0.5155729055404663,0.4374843537807464,293.2353820800781,297.1499938964844,293.1499938964844,0.0042545008473098,-1598.189697265625,296.7629089355469,0.4633887708187103,0.050000000745058,0.2345488965511322,291.1215209960937,291.1499938964844,256.81103515625,255.71690368652344,279.1372375488281,293.56915283203125,291.1212463378906,1.0,0.288512110710144,0.5896033048629761,0.5896033048629761,1.0,1.0,-1.2962491512298584,0.5092623233795166,0.7869868278503418,0.1042344197630882,0.0,0.0,0.698965847492218,61.23412704467773,65.0,-0.6393137574195862,-15639.0712890625,258.73895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734619140625,308.7430114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17913.44921875,18000.0,0.0,0.0,0.3514468073844909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8437602519989014,0.8437685966491699,-8.374315257242415e-06,0.0,0.0003566738159861,0.0,0.0,85.87027740478516,0.0,0.0,0.0,0.5041484236717224,4.0,0.0,1.0
580740,293.0911865234375,297.1499938964844,293.1499938964844,0.1202795431017875,-2659.17578125,304.14312744140625,0.7411795854568481,0.1862446367740631,0.1689324378967285,294.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.4629527628421783,0.050000000745058,0.0494528040289878,293.0474548339844,297.1499938964844,293.1499938964844,0.0672656819224357,-1314.72119140625,304.13690185546875,0.6366679072380066,0.1180833801627159,0.0835615769028663,293.14190673828125,297.1499938964844,293.1499938964844,0.3741738796234131,-6897.2314453125,304.14044189453125,0.9990000128746032,0.5157039165496826,0.4382591545581817,293.2336120605469,297.1499938964844,293.1499938964844,0.004247467033565,-1595.8782958984375,296.7513427734375,0.4629527628421783,0.050000000745058,0.2345828115940094,291.11883544921875,291.1499938964844,256.8032531738281,255.7103881835937,279.13739013671875,293.56988525390625,291.1181640625,1.0,0.2891794443130493,0.5889852643013,0.5889852643013,1.0,1.0,-1.2997573614120483,0.5105472207069397,0.7892101407051086,0.1034895852208137,0.0,0.0,0.7013031840324402,61.44092178344727,65.0,-4.480384349822998,-15671.216796875,260.56964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1400146484375,308.7234802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17907.0625,18000.0,0.0,0.0,0.3517684042453766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8481801748275757,0.848188579082489,-8.418282050115522e-06,0.0,0.0003570001863408,0.0,0.0,86.8885498046875,0.0,0.0,0.0,0.5060840845108032,4.0,0.0,1.0
580800,293.0907897949219,297.1499938964844,293.1499938964844,0.1209916770458221,-2671.883056640625,304.14306640625,0.741498589515686,0.1870694458484649,0.1696840822696685,294.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.4621952474117279,0.050000000745058,0.0494652464985847,293.04620361328125,297.1499938964844,293.1499938964844,0.0685180500149726,-1332.0894775390625,304.1369934082031,0.6386362314224243,0.1196281164884567,0.0846367999911308,293.1425476074219,297.1499938964844,293.1499938964844,0.3757152855396271,-6920.10546875,304.13934326171875,0.9990000128746032,0.5156784653663635,0.4396042823791504,293.2318115234375,297.1499938964844,293.1499938964844,0.0042415093630552,-1594.033203125,296.7392578125,0.4621952474117279,0.050000000745058,0.2346418350934982,291.1146240234375,291.1499938964844,256.7958679199219,255.70420837402344,279.1377868652344,293.5726928710937,291.1137390136719,1.0,0.2901040911674499,0.5884037613868713,0.5884037613868713,1.0,1.0,-1.3040813207626345,0.5121945142745972,0.7918868660926819,0.1028978899121284,0.0,0.0,0.7040773630142212,61.79253387451172,68.0,-8.249308586120605,-15711.7744140625,263.0513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1025695800781,308.7022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17891.48828125,18000.0,0.0,0.0,0.3521995544433594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8535260558128357,0.8535345196723938,-8.470002285321243e-06,0.0,0.0003574377624318,0.0,0.0,88.118408203125,0.0,0.0,0.0,0.5083927512168884,4.0,0.0,1.0
580860,293.0904235839844,297.1499938964844,293.1499938964844,0.1217204332351684,-2684.889892578125,304.1430053710937,0.7415530681610107,0.187893196940422,0.1704397350549698,294.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105651855469,0.4611594080924988,0.050000000745058,0.0494824610650539,293.044677734375,297.1499938964844,293.1499938964844,0.0698163211345672,-1350.1973876953125,304.1369934082031,0.640449583530426,0.1212430521845817,0.0857515484094619,293.144287109375,297.1499938964844,293.1499938964844,0.3778002858161926,-6951.19482421875,304.13751220703125,0.9990000128746032,0.51543128490448,0.4414583742618561,293.23004150390625,297.1499938964844,293.1499938964844,0.0042364168912172,-1592.562255859375,296.7267761230469,0.4611594080924988,0.050000000745058,0.2347234934568405,291.1092834472656,291.1499938964844,256.788818359375,255.69830322265625,279.1384582519531,293.5778503417969,291.10821533203125,1.0,0.291264533996582,0.5878745913505554,0.5878745913505554,1.0,1.0,-1.309178590774536,0.5141918659210205,0.7949867844581604,0.1024869009852409,0.0,0.0,0.7073267102241516,62.2757453918457,68.0,-11.821070671081545,-15760.087890625,266.1471862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604248046875,308.6788024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17872.736328125,18000.0,0.0,0.0,0.3527586460113525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8598164916038513,0.8598250150680542,-8.531208550266456e-06,0.0,0.0003580051707103,0.0,0.0,89.58150482177734,0.0,0.0,0.0,0.5111112594604492,4.0,0.0,1.0
580920,293.090087890625,297.1499938964844,293.1499938964844,0.1224634200334549,-2698.14990234375,304.1429138183594,0.7413880825042725,0.1887149661779403,0.1711978167295456,294.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.4598993957042694,0.050000000745058,0.0495037212967872,293.0427551269531,297.1499938964844,293.1499938964844,0.0711815506219863,-1369.346435546875,304.1368713378906,0.6421910524368286,0.1229500472545623,0.0869255736470222,293.147216796875,297.1499938964844,293.1499938964844,0.3803533017635345,-6989.2568359375,304.1351318359375,0.9990000128746032,0.514931857585907,0.4437371790409088,293.228271484375,297.1499938964844,293.1499938964844,0.0042320927605032,-1591.4234619140625,296.7139892578125,0.4598993957042694,0.050000000745058,0.2348243296146392,291.1029052734375,291.1499938964844,256.7820739746094,255.6926727294922,279.1393737792969,293.5853881835937,291.1016845703125,1.0,0.2926267981529236,0.5874105095863342,0.5874105095863342,1.0,1.0,-1.314955472946167,0.5165032744407654,0.7984521985054016,0.1022760495543479,0.0,0.0,0.7110996842384338,62.871524810791016,56.0,-15.023502349853516,-15815.7275390625,269.7874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0133361816406,308.6532592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17851.158203125,18000.0,0.0,0.0,0.3534553647041321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8671389222145081,0.8671475648880005,-8.603118658356834e-06,0.0,0.0003587122482713,0.0,0.0,91.30799102783205,0.0,0.0,0.0,0.5142849087715149,4.0,0.0,1.0
580980,293.0896911621094,297.1499938964844,293.1499938964844,0.1231613829731941,-2710.548828125,304.1429443359375,0.7432773113250732,0.1895497292280197,0.1719240397214889,294.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987243652344,0.4608478248119354,0.050000000745058,0.0494876578450202,293.04071044921875,297.1499938964844,293.1499938964844,0.0725663602352142,-1388.8382568359375,304.1367492675781,0.6458845734596252,0.1247147172689437,0.0881329029798507,293.1495666503906,297.1499938964844,293.1499938964844,0.3790346384048462,-6967.6240234375,304.1403503417969,0.9990000128746032,0.51450115442276,0.4420192539691925,293.2264709472656,297.1499938964844,293.1499938964844,0.004225272219628,-1589.2642822265625,296.7023620605469,0.4608478248119354,0.050000000745058,0.2347481399774551,291.09783935546875,291.1499938964844,256.7756042480469,255.68728637695312,279.1416015625,293.5909423828125,291.09783935546875,1.0,0.2918103635311126,0.5871583223342896,0.5871583223342896,1.0,1.0,-1.315127730369568,0.516498863697052,0.7986288666725159,0.101699985563755,0.0,0.0,0.7151156663894653,62.45793914794922,56.0,-9.664555549621582,-15835.3134765625,268.9299011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9639892578125,308.6395874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17830.072265625,18000.0,0.0,0.0,0.3542721271514892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8755071759223938,0.875515878200531,-8.686904948262963e-06,0.0,0.0003595411835703,0.0,0.0,93.31788635253906,0.0,0.0,0.0,0.517912745475769,4.0,0.0,1.0
581040,293.0892639160156,297.1499938964844,293.1499938964844,0.1237356215715408,-2720.5419921875,304.1431884765625,0.7467000484466553,0.1903994083404541,0.1726394593715667,294.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015319824219,0.4634078741073608,0.050000000745058,0.0494452789425849,293.0395202636719,297.1499938964844,293.1499938964844,0.0738198012113571,-1406.4224853515625,304.1368713378906,0.6508979797363281,0.1263308227062225,0.0892914682626724,293.1479797363281,297.1499938964844,293.1499938964844,0.3745204210281372,-6897.55859375,304.1503601074219,0.9990000128746032,0.5148158073425293,0.4374498426914215,293.224609375,297.1499938964844,293.1499938964844,0.0042150146327912,-1585.2255859375,296.6971740722656,0.4634078741073608,0.050000000745058,0.2345471084117889,291.1033020019531,291.1499938964844,256.7693786621094,255.68209838867188,279.1428527832031,293.5877685546875,291.1053161621094,1.0,0.2899057567119598,0.5869014859199524,0.5869014859199524,1.0,1.0,-1.311213135719299,0.5147385597229004,0.7964745163917542,0.1006642580032348,0.0,0.0,0.7177433371543884,61.32843399047852,59.0,7.605477333068848,-15826.333984375,264.8432312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9206848144531,308.6372985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17839.103515625,18000.0,0.0,0.0,0.3551218211650848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8833796977996826,0.8833885192871094,-8.773032277531456e-06,0.0,0.000360403500963,0.0,0.0,95.29102325439452,0.0,0.0,0.0,0.5213091373443604,4.0,0.0,1.0
581100,293.0888671875,297.1499938964844,293.1499938964844,0.1242697015404701,-2729.7265625,304.1434631347656,0.7489984631538391,0.1912456154823303,0.173380821943283,294.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126708984375,0.4647031724452972,0.050000000745058,0.0494237355887889,293.03973388671875,297.1499938964844,293.1499938964844,0.074879914522171,-1421.2481689453125,304.1373596191406,0.6545590162277222,0.1276906579732895,0.0903137102723121,293.1432189941406,297.1499938964844,293.1499938964844,0.3718376457691192,-6856.53564453125,304.15509033203125,0.9990000128746032,0.5157716870307922,0.4351077377796173,293.2227783203125,297.1499938964844,293.1499938964844,0.0042045954614877,-1580.8050537109375,296.6960754394531,0.4647031724452972,0.050000000745058,0.2344449162483215,291.115478515625,291.1499938964844,256.7633972167969,255.6770935058593,279.14215087890625,293.57965087890625,291.1174011230469,1.0,0.2893770039081573,0.5864560604095459,0.5864560604095459,1.0,1.0,-1.310272216796875,0.5141406655311584,0.7961315512657166,0.0998351871967315,0.0,0.0,0.7188299894332886,60.76191329956055,59.0,18.24799156188965,-15829.4765625,263.2079467773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8863830566406,308.6278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17884.615234375,18000.0,0.0,0.0,0.3559587299823761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8885261416435242,0.8885349631309509,-8.838699613988865e-06,0.0,0.000361252867151,0.0,0.0,96.66939544677734,0.0,0.0,0.0,0.5235844850540161,4.0,0.0,1.0
581160,293.0885314941406,297.1499938964844,293.1499938964844,0.1248671934008598,-2740.134521484375,304.1435546875,0.7505993247032166,0.192086324095726,0.174127846956253,294.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.4652627408504486,0.050000000745058,0.049414288252592,293.04058837890625,297.1499938964844,293.1499938964844,0.0758319199085235,-1434.63525390625,304.1379089355469,0.6572673320770264,0.1289179772138595,0.0912060663104057,293.1383361816406,297.1499938964844,293.1499938964844,0.3705727159976959,-6837.54443359375,304.15643310546875,0.9990000128746032,0.5168207287788391,0.4340775310993194,293.220947265625,297.1499938964844,293.1499938964844,0.0041958410292863,-1577.3131103515625,296.6924133300781,0.4652627408504486,0.050000000745058,0.2344001084566116,291.1225280761719,291.1499938964844,256.757568359375,255.6722412109375,279.1416931152344,293.5732421875,291.1233215332031,1.0,0.2892234623432159,0.5860058665275574,0.5860058665275574,1.0,1.0,-1.311011552810669,0.5142314434051514,0.7967801094055176,0.0992764458060264,0.0,0.0,0.7199185490608215,60.5241813659668,62.0,16.07257652282715,-15837.486328125,262.9710388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583679199219,308.6130676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17920.392578125,18000.0,0.0,0.0,0.3567955195903778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8917180299758911,0.8917269110679626,-8.881296707841102e-06,0.0,0.0003621020878199,0.0,0.0,97.54505157470705,0.0,0.0,0.0,0.5250672698020935,4.0,0.0,1.0
581220,293.0882263183594,297.1499938964844,293.1499938964844,0.1255107671022415,-2751.420654296875,304.1435546875,0.7517664432525635,0.192924216389656,0.1748785227537155,294.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247253417969,0.4653875231742859,0.050000000745058,0.0494121648371219,293.0415344238281,297.1499938964844,293.1499938964844,0.0767547488212585,-1447.6888427734375,304.138427734375,0.659454345703125,0.1301196366548538,0.0920499786734581,293.1340637207031,297.1499938964844,293.1499938964844,0.3701955378055572,-6832.30419921875,304.1559143066406,0.9990000128746032,0.5178037285804749,0.4338461756706238,293.2191467285156,297.1499938964844,293.1499938964844,0.0041890498250722,-1574.756591796875,296.6865234375,0.4653875231742859,0.050000000745058,0.2343900501728058,291.1252746582031,291.1499938964844,256.7519226074219,255.6675262451172,279.14166259765625,293.5693359375,291.12554931640625,1.0,0.289419949054718,0.5855864882469177,0.5855864882469177,1.0,1.0,-1.312812328338623,0.5147805213928223,0.7980318069458008,0.0989296957850456,0.0,0.0,0.7212820053100586,60.48627471923828,62.0,11.08810806274414,-15854.3369140625,263.6004333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8353576660156,308.6000366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17930.857421875,18000.0,0.0,0.0,0.3576327264308929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8947548270225525,0.894763708114624,-8.916606930142734e-06,0.0,0.0003629517450463,0.0,0.0,98.33997344970705,0.0,0.0,0.0,0.5264450907707214,4.0,0.0,1.0
581280,293.08795166015625,297.1499938964844,293.1499938964844,0.1261792480945587,-2763.170654296875,304.1435241699219,0.7525550127029419,0.1937593668699264,0.1756326705217361,294.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.4651414155960083,0.050000000745058,0.0494163259863853,293.0422058105469,297.1499938964844,293.1499938964844,0.0776980370283126,-1461.09765625,304.1388244628906,0.6613069772720337,0.1313612759113311,0.0929034948348999,293.1309509277344,297.1499938964844,293.1499938964844,0.3705516159534454,-6838.2841796875,304.1541748046875,0.9990000128746032,0.5186232328414917,0.4343016445636749,293.21734619140625,297.1499938964844,293.1499938964844,0.0041834893636405,-1572.7559814453125,296.67974853515625,0.4651414155960083,0.050000000745058,0.2344097793102264,291.1259155273437,291.1499938964844,256.74639892578125,255.66290283203125,279.1420288085937,293.568115234375,291.1258850097656,1.0,0.2899261116981506,0.5852117538452148,0.5852117538452148,1.0,1.0,-1.3155944347381592,0.5157619118690491,0.7998325824737549,0.0988027453422546,0.0,0.0,0.7228133082389832,60.62112808227539,65.0,5.928275108337402,-15880.32421875,265.00787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8155212402344,308.58856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.65234375,18000.0,0.0,0.0,0.3584805428981781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8979829549789429,0.897991955280304,-8.95170342118945e-06,0.0,0.0003638121706899,0.0,0.0,99.16924285888672,0.0,0.0,0.0,0.5278785228729248,4.0,0.0,1.0
581340,293.08770751953125,297.1499938964844,293.1499938964844,0.1268696039915084,-2775.323486328125,304.1434326171875,0.7530097365379333,0.1945910155773162,0.1763892471790313,294.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.4645666480064392,0.050000000745058,0.0494259931147098,293.0424194335937,297.1499938964844,293.1499938964844,0.0787016302347183,-1475.4332275390625,304.1390380859375,0.6629557013511658,0.1326840668916702,0.0938046872615814,293.1291809082031,297.1499938964844,293.1499938964844,0.3715626895427704,-6854.1748046875,304.1515808105469,0.9990000128746032,0.519210934638977,0.4353570342063904,293.2155456542969,297.1499938964844,293.1499938964844,0.0041789622046053,-1571.2261962890625,296.6722412109375,0.4645666480064392,0.050000000745058,0.2344556301832199,291.12481689453125,291.1499938964844,256.7409362792969,255.6583709716797,279.14263916015625,293.56964111328125,291.1244506835937,1.0,0.2907092869281769,0.58488929271698,0.58488929271698,1.0,1.0,-1.31928551197052,0.5171499252319336,0.8021355867385864,0.0988944247364997,0.0,0.0,0.72459477186203,60.90826416015625,65.0,0.8121430277824402,-15914.8037109375,267.12518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79718017578125,308.5777282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17925.228515625,18000.0,0.0,0.0,0.3593515753746032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9015325307846068,0.9015414714813232,-8.98926464287797e-06,0.0,0.0003646961704362,0.0,0.0,100.07737731933594,0.0,0.0,0.0,0.5294483304023743,4.0,0.0,1.0
581400,293.0875244140625,297.1499938964844,293.1499938964844,0.1275798976421356,-2787.84130859375,304.1433410644531,0.753173291683197,0.195418506860733,0.1771469265222549,294.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227722167969,0.4636960923671722,0.050000000745058,0.0494404770433902,293.0421142578125,297.1499938964844,293.1499938964844,0.0797861963510513,-1490.995361328125,304.1390380859375,0.6644841432571411,0.1341083794832229,0.0947730764746666,293.12890625,297.1499938964844,293.1499938964844,0.3731587827205658,-6878.8203125,304.1483764648437,0.9990000128746032,0.5195295810699463,0.4369332492351532,293.2137756347656,297.1499938964844,293.1499938964844,0.0041753444820642,-1570.1165771484375,296.6640014648437,0.4636960923671722,0.050000000745058,0.2345243394374847,291.1220703125,291.1499938964844,256.7355651855469,255.6538848876953,279.1434326171875,293.57373046875,291.1214294433594,1.0,0.2917372286319732,0.5846205353736877,0.5846205353736877,1.0,1.0,-1.3237990140914917,0.518910825252533,0.8048881888389587,0.0991903990507125,0.0,0.0,0.7267290353775024,61.32916259765625,68.0,-4.009002685546875,-15957.5859375,269.884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77880859375,308.567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17914.755859375,18000.0,0.0,0.0,0.3602591156959533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9056299328804016,0.9056389331817628,-9.031861736730208e-06,0.0,0.0003656171902548,0.0,0.0,101.1255111694336,0.0,0.0,0.0,0.5312572121620178,4.0,0.0,1.0
581460,293.0873718261719,297.1499938964844,293.1499938964844,0.1283069550991058,-2800.66162109375,304.1432189941406,0.7530773282051086,0.1962410509586334,0.1779046505689621,294.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.4625482857227325,0.050000000745058,0.0494593195617198,293.0412292480469,297.1499938964844,293.1499938964844,0.0809622704982757,-1507.9376220703125,304.1388854980469,0.66594398021698,0.1356453895568847,0.095819741487503,293.1301574707031,297.1499938964844,293.1499938964844,0.3752865493297577,-6911.3369140625,304.1448059082031,0.9990000128746032,0.5195533633232117,0.4389752447605133,293.2120361328125,297.1499938964844,293.1499938964844,0.0041725519113242,-1569.3828125,296.6552124023437,0.4625482857227325,0.050000000745058,0.2346137166023254,291.1178894042969,291.1499938964844,256.730224609375,255.6494140625,279.1443176269531,293.5803527832031,291.1170349121094,1.0,0.2929867208003998,0.5844043493270874,0.5844043493270874,1.0,1.0,-1.3290714025497437,0.5210209488868713,0.8080504536628723,0.0996687039732933,0.0,0.0,0.7292832136154175,61.87123489379883,68.0,-8.270843505859375,-16008.5791015625,273.2415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7591857910156,308.5564880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17899.841796875,18000.0,0.0,0.0,0.3612173795700073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.910471498966217,0.9104805588722228,-9.081883035833016e-06,0.0,0.0003665897238533,0.0,0.0,102.36978912353516,0.0,0.0,0.0,0.5333930253982544,4.0,0.0,1.0
581520,293.0872497558594,297.1499938964844,293.1499938964844,0.1290463805198669,-2813.7001953125,304.14312744140625,0.7527608871459961,0.1970581263303756,0.1786612719297409,294.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.4611821174621582,0.050000000745058,0.0494819618761539,293.0398254394531,297.1499938964844,293.1499938964844,0.0822323411703109,-1526.295654296875,304.1386108398437,0.6673764586448669,0.1372989267110824,0.096948854625225,293.13287353515625,297.1499938964844,293.1499938964844,0.3778764903545379,-6950.60546875,304.1410522460937,0.9990000128746032,0.5192726254463196,0.4414164125919342,293.2103271484375,297.1499938964844,293.1499938964844,0.0041704913601279,-1568.9722900390625,296.64599609375,0.4611821174621582,0.050000000745058,0.2347211241722107,291.1126403808594,291.1499938964844,256.7248840332031,255.6449432373047,279.145263671875,293.5893249511719,291.11163330078125,1.0,0.2944283783435821,0.5842376351356506,0.5842376351356506,1.0,1.0,-1.3350136280059814,0.5234450101852417,0.8115686178207397,0.1003004685044288,0.0,0.0,0.7322964668273926,62.51895904541016,71.0,-11.83651351928711,-16067.2412109375,277.1353454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7371520996094,308.5452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17881.64453125,18000.0,0.0,0.0,0.3622413575649261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9161961674690248,0.9162052869796752,-9.141267582890578e-06,0.0,0.0003676289052236,0.0,0.0,103.85467529296876,0.0,0.0,0.0,0.5359201431274414,4.0,0.0,1.0
581580,293.087158203125,297.1499938964844,293.1499938964844,0.129795029759407,-2826.89599609375,304.1430053710937,0.7522494196891785,0.1978690326213836,0.1794159710407257,294.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080322265625,0.4596357643604278,0.050000000745058,0.049508087337017,293.03790283203125,297.1499938964844,293.1499938964844,0.0835988745093345,-1546.1055908203125,304.13818359375,0.6688080430030823,0.1390732526779174,0.0981640219688415,293.13702392578125,297.1499938964844,293.1499938964844,0.3808864057064056,-6995.93310546875,304.13720703125,0.9990000128746032,0.5186757445335388,0.4442161619663238,293.2086486816406,297.1499938964844,293.1499938964844,0.0041690613143146,-1568.8349609375,296.6365051269531,0.4596357643604278,0.050000000745058,0.2348450422286987,291.1065673828125,291.1499938964844,256.7195129394531,255.6404266357422,279.146240234375,293.6007385253906,291.1054382324219,1.0,0.296044647693634,0.584122896194458,0.584122896194458,1.0,1.0,-1.341572880744934,0.526163637638092,0.815409243106842,0.1010777652263641,0.0,0.0,0.735802173614502,63.26365280151367,71.0,-14.671674728393556,-16133.19921875,281.5350952148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7117614746094,308.5332336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17861.02734375,18000.0,0.0,0.0,0.3633461892604828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9229077696800232,0.9229169487953186,-9.211559699906502e-06,0.0,0.0003687501884996,0.0,0.0,105.61734771728516,0.0,0.0,0.0,0.5388883352279663,4.0,0.0,1.0
581640,293.0871276855469,297.1499938964844,293.1499938964844,0.1305493414402008,-2840.181884765625,304.1429138183594,0.751575767993927,0.1986735612154007,0.1801679134368896,294.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.4579465389251709,0.050000000745058,0.0495372489094734,293.03546142578125,297.1499938964844,293.1499938964844,0.085060216486454,-1567.341064453125,304.1376953125,0.6702628135681152,0.1409685909748077,0.0994650870561599,293.1424865722656,297.1499938964844,293.1499938964844,0.384257972240448,-7046.39794921875,304.1333923339844,0.9990000128746032,0.5177658200263977,0.4473207890987396,293.2070007324219,297.1499938964844,293.1499938964844,0.0041681970469653,-1568.9322509765625,296.6269226074219,0.4579465389251709,0.050000000745058,0.2349833846092224,291.0998840332031,291.1499938964844,256.7140808105469,255.6358642578125,279.1472473144531,293.6145935058594,291.09869384765625,1.0,0.2978115081787109,0.584061861038208,0.584061861038208,1.0,1.0,-1.3486727476119995,0.5291470289230347,0.8195257782936096,0.1019913256168365,0.0,0.0,0.7398077845573425,64.09320068359375,59.0,-16.825820922851562,-16205.7197265625,286.3922424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68243408203125,308.5199279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17838.888671875,18000.0,0.0,0.0,0.3645451962947845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9306504726409912,0.9306597709655762,-9.29370344238123e-06,0.0,0.0003699670487549,0.0,0.0,107.68157958984376,0.0,0.0,0.0,0.5423213243484497,4.0,0.0,1.0
