time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
581700,293.0870361328125,297.1499938964844,293.1499938964844,0.1312488764524459,-2852.43701171875,304.1429138183594,0.753075122833252,0.1994881331920623,0.180883452296257,294.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.4584828913211822,0.050000000745058,0.0495278798043727,293.0328369140625,297.1499938964844,293.1499938964844,0.0865568220615387,-1589.093505859375,304.13720703125,0.6739753484725952,0.1429384648799896,0.1008148714900016,293.1474304199219,297.1499938964844,293.1499938964844,0.383662074804306,-7035.65869140625,304.1376342773437,0.9990000128746032,0.516886293888092,0.4463294446468353,293.205322265625,297.1499938964844,293.1499938964844,0.0041647152975201,-1567.94384765625,296.61871337890625,0.4584828913211822,0.050000000745058,0.2349389493465423,291.0949401855469,291.1499938964844,256.70855712890625,255.6312255859375,279.1490783691406,293.6266174316406,291.094970703125,1.0,0.2973566353321075,0.584156334400177,0.584156334400177,1.0,1.0,-1.350041151046753,0.5297853946685791,0.8202557563781738,0.1022687405347824,0.0,0.0,0.7440078854560852,63.87467956542969,59.0,-10.606494903564451,-16240.7939453125,286.4622802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6517028808594,308.5183410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17818.712890625,18000.0,0.0,0.0,0.3658188283443451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9393615126609802,0.9393709301948548,-9.388059879711363e-06,0.0,0.0003712596080731,0.0,0.0,110.04882049560548,0.0,0.0,0.0,0.5461845993995667,4.0,0.0,1.0
581760,293.0868835449219,297.1499938964844,293.1499938964844,0.1318128556013107,-2862.10205078125,304.1431884765625,0.7561900615692139,0.2003149688243866,0.1815846711397171,294.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.4606390297412872,0.050000000745058,0.0494909957051277,293.0311279296875,297.1499938964844,293.1499938964844,0.0879244282841682,-1608.849365234375,304.1370544433594,0.6791788935661316,0.1447608768939972,0.1021209061145782,293.1483459472656,297.1499938964844,293.1499938964844,0.3797810971736908,-6975.1572265625,304.14697265625,0.9990000128746032,0.5167356729507446,0.4423946738243103,293.2035827636719,297.1499938964844,293.1499938964844,0.0041577010415494,-1565.0421142578125,296.6170349121094,0.4606390297412872,0.050000000745058,0.2347639799118042,291.1006164550781,291.1499938964844,256.7029113769531,255.62646484375,279.14971923828125,293.62969970703125,291.1026306152344,1.0,0.2957715988159179,0.5841959714889526,0.5841959714889526,1.0,1.0,-1.3471927642822266,0.528609037399292,0.8185837268829346,0.101885512471199,0.0,0.0,0.7467859983444214,62.903587341308594,47.0,7.12247896194458,-16246.6787109375,283.04302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6278381347656,308.52862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17829.115234375,18000.0,0.0,0.0,0.3670797049999237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.947519063949585,0.9475285410881042,-9.483882422500756e-06,0.0,0.0003725392161868,0.0,0.0,112.35731506347656,0.0,0.0,0.0,0.549781858921051,4.0,0.0,1.0
581820,293.0867004394531,297.1499938964844,293.1499938964844,0.1322707384824752,-2869.75390625,304.1435852050781,0.7606183886528015,0.2011513710021972,0.1822761297225952,294.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114501953125,0.4640830755233764,0.050000000745058,0.0494339279830455,293.0311279296875,297.1499938964844,293.1499938964844,0.0890367031097412,-1624.7738037109375,304.13739013671875,0.6852462887763977,0.1462658643722534,0.1032485514879226,293.14422607421875,297.1499938964844,293.1499938964844,0.3733663558959961,-6876.54541015625,304.1592102050781,0.9990000128746032,0.5175604224205017,0.4362348318099975,293.2018127441406,297.1499938964844,293.1499938964844,0.0041473526507616,-1560.4503173828125,296.62091064453125,0.4640830755233764,0.050000000745058,0.2344932556152343,291.1151733398437,291.1499938964844,256.6971130371094,255.6215667724609,279.1492004394531,293.6225891113281,291.1184387207031,1.0,0.2931686043739319,0.5841216444969177,0.5841216444969177,1.0,1.0,-1.3409719467163086,0.5259220600128174,0.8150498867034912,0.1009408980607986,0.0,0.0,0.7476879358291626,61.37757873535156,47.0,26.420095443725582,-16221.6884765625,276.9796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61627197265625,308.5468139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17877.8984375,18000.0,0.0,0.0,0.3682536780834198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9529290199279784,0.9529386162757874,-9.557347766531166e-06,0.0,0.000373730668798,0.0,0.0,113.98933410644533,0.0,0.0,0.0,0.5522005558013916,4.0,0.0,1.0
581880,293.0864562988281,297.1499938964844,293.1499938964844,0.1326480507850647,-2875.886474609375,304.1440734863281,0.7663288712501526,0.2019974887371063,0.182960033416748,294.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.4683935046195984,0.050000000745058,0.0493598468601703,293.03326416015625,297.1499938964844,293.1499938964844,0.0898126065731048,-1635.6993408203125,304.1382751464844,0.6918923854827881,0.1473548859357834,0.1041066646575927,293.13458251953125,297.1499938964844,293.1499938964844,0.3647321462631225,-6744.611328125,304.1732482910156,0.9990000128746032,0.5195206999778748,0.4281060397624969,293.20001220703125,297.1499938964844,293.1499938964844,0.0041346419602632,-1554.6480712890625,296.6288452148437,0.4683935046195984,0.050000000745058,0.2341418713331222,291.1360778808594,291.1499938964844,256.6911315917969,255.6165008544922,279.1478576660156,293.6054992675781,291.1404724121094,1.0,0.2896517217159271,0.5839172005653381,0.5839172005653381,1.0,1.0,-1.331626057624817,0.5218216180801392,0.8098044395446777,0.0994570925831794,0.0,0.0,0.746556282043457,59.38087844848633,50.0,44.77592086791992,-16165.9931640625,268.6351623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6221618652344,308.57452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.109375,18000.0,0.0,0.0,0.3692595660686493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9547038078308104,0.9547134041786194,-9.594237781129776e-06,0.0,0.0003747515147551,0.0,0.0,114.63829803466795,0.0,0.0,0.0,0.5530244708061218,4.0,0.0,1.0
581940,293.0862731933594,297.1499938964844,293.1499938964844,0.1330104768276214,-2881.72216796875,304.1445007324219,0.7706352472305298,0.2028375715017318,0.1836708635091781,294.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.4711107611656189,0.050000000745058,0.0493108481168746,293.037353515625,297.1499938964844,293.1499938964844,0.0902633219957351,-1641.8358154296875,304.1395874023437,0.696429967880249,0.1480337679386139,0.1046832799911499,293.1210327148437,297.1499938964844,293.1499938964844,0.3584271967411041,-6649.48486328125,304.1803894042969,0.9990000128746032,0.5223773717880249,0.4226420521736145,293.1982421875,297.1499938964844,293.1499938964844,0.0041229599155485,-1549.0577392578125,296.6391296386719,0.4711107611656189,0.050000000745058,0.2339094430208206,291.1606140136719,291.1499938964844,256.6849365234375,255.6112365722656,279.1454467773437,293.5844116210937,291.1647033691406,1.0,0.2876801192760467,0.5835064053535461,0.5835064053535461,1.0,1.0,-1.3256770372390747,0.519035279750824,0.8066418170928955,0.0982622504234314,0.0,0.0,0.7433905005455017,58.06196594238281,50.0,54.03435516357422,-16124.896484375,263.27099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6468811035156,308.5998229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18037.25390625,18000.0,0.0,0.0,0.3700456321239471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.95220148563385,0.9522110223770142,-9.584968211129308e-06,0.0,0.0003755492798518,0.0,0.0,114.09275817871094,0.0,0.0,0.0,0.5519565939903259,4.0,0.0,1.0
582000,293.0861511230469,297.1499938964844,293.1499938964844,0.1334493905305862,-2889.021484375,304.1446838378906,0.7739967703819275,0.2036713808774948,0.1843888908624649,294.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.4729237556457519,0.050000000745058,0.0492772571742534,293.0421142578125,297.1499938964844,293.1499938964844,0.0905478298664093,-1645.630615234375,304.1409606933594,0.6995494961738586,0.1485234946012497,0.1050597950816154,293.1070861816406,297.1499938964844,293.1499938964844,0.3539046347141266,-6582.0888671875,304.1830444335937,0.9990000128746032,0.5254812240600586,0.4188553988933563,293.1964416503906,297.1499938964844,293.1499938964844,0.0041134073399007,-1544.6085205078125,296.6463317871094,0.4729237556457519,0.050000000745058,0.2337500900030136,291.17919921875,291.1499938964844,256.6784973144531,255.6057586669922,279.1440734863281,293.5673828125,291.18194580078125,1.0,0.2862318754196167,0.5831004977226257,0.5831004977226257,1.0,1.0,-1.3218294382095337,0.5171260833740234,0.804703414440155,0.0974025428295135,0.0,0.0,0.7395450472831726,57.161399841308594,53.0,49.73646545410156,-16089.125,259.71710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68536376953125,308.6220092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18109.787109375,18000.0,0.0,0.0,0.3706304728984833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9461842775344848,0.9461938142776488,-9.532006515655668e-06,0.0,0.0003761428233701,0.0,0.0,112.52489471435548,0.0,0.0,0.0,0.5493651032447815,4.0,0.0,1.0
582060,293.0860290527344,297.1499938964844,293.1499938964844,0.1339579820632934,-2897.642578125,304.1447448730469,0.776715874671936,0.2045031934976577,0.1851131319999694,293.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18902587890625,0.474178671836853,0.050000000745058,0.0492536313831806,293.0456237792969,297.1499938964844,293.1499938964844,0.0908546149730682,-1649.845703125,304.1420288085937,0.7019937038421631,0.1491965502500534,0.1054200232028961,293.0946350097656,297.1499938964844,293.1499938964844,0.3506067395210266,-6533.712890625,304.1829833984375,0.9990000128746032,0.5284723043441772,0.4161718189716339,293.19464111328125,297.1499938964844,293.1499938964844,0.0041063106618821,-1541.37109375,296.6504821777344,0.474178671836853,0.050000000745058,0.2336380183696746,291.1918334960937,291.1499938964844,256.6717529296875,255.6000366210937,279.1434020996094,293.5548095703125,291.1936950683594,1.0,0.2852720916271209,0.5827211737632751,0.5827211737632751,1.0,1.0,-1.3195154666900637,0.5158841013908386,0.8036313056945801,0.0967880487442016,0.0,0.0,0.7354638576507568,56.53310012817383,53.0,40.71042251586914,-16061.3564453125,257.39422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7348327636719,308.6454162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18152.7734375,18000.0,0.0,0.0,0.3710163235664367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9384666681289672,0.9384761452674866,-9.45340343605494e-06,0.0,0.0003765344154089,0.0,0.0,110.44255828857422,0.0,0.0,0.0,0.5459901094436646,4.0,0.0,1.0
582120,293.0859375,297.1499938964844,293.1499938964844,0.1345258355140686,-2907.37841796875,304.1446533203125,0.7789042592048645,0.2053346186876297,0.1858436465263366,293.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19805908203125,0.4750084280967712,0.050000000745058,0.0492378585040569,293.046875,297.1499938964844,293.1499938964844,0.0914553701877594,-1658.4482421875,304.14239501953125,0.7045002579689026,0.1502722799777984,0.1060287952423095,293.0848388671875,297.1499938964844,293.1499938964844,0.3483079969882965,-6500.7412109375,304.18115234375,0.9990000128746032,0.5311020612716675,0.4143709242343902,293.1927490234375,297.1499938964844,293.1499938964844,0.004101094789803,-1539.0787353515625,296.65234375,0.4750084280967712,0.050000000745058,0.2335631996393203,291.19970703125,291.1499938964844,256.66473388671875,255.5940399169922,279.14312744140625,293.545654296875,291.20068359375,1.0,0.2847470641136169,0.5823554992675781,0.5823554992675781,1.0,1.0,-1.318778157234192,0.5153159499168396,0.8034622669219971,0.0964150950312614,0.0,0.0,0.7313363552093506,56.12398147583008,56.0,29.43078994750977,-16043.6630859375,256.18719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7916259765625,308.6690368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18176.72265625,18000.0,0.0,0.0,0.371223121881485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9298473596572876,0.9298567175865172,-9.361030606669374e-06,0.0,0.0003767442540265,0.0,0.0,108.10565948486328,0.0,0.0,0.0,0.5421963334083557,4.0,0.0,1.0
582180,293.0858154296875,297.1499938964844,293.1499938964844,0.1351567953824997,-2918.293212890625,304.1444702148437,0.7805880904197693,0.2061666697263717,0.1865811794996261,293.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2021484375,0.4754578173160553,0.050000000745058,0.0492292679846286,293.0471496582031,297.1499938964844,293.1499938964844,0.0923077836632728,-1670.798583984375,304.1422119140625,0.706986665725708,0.1515274196863174,0.10684135556221,293.07720947265625,297.1499938964844,293.1499938964844,0.3469625413417816,-6482.38330078125,304.17791748046875,0.9990000128746032,0.5334237217903137,0.41338711977005,293.1908569335937,297.1499938964844,293.1499938964844,0.0040977108292281,-1537.72265625,296.6517944335937,0.4754578173160553,0.050000000745058,0.2335224449634552,291.2026672363281,291.1499938964844,256.6573486328125,255.5877380371093,279.1431884765625,293.5400695800781,291.2027893066406,1.0,0.2846190333366394,0.5820178389549255,0.5820178389549255,1.0,1.0,-1.3194667100906372,0.51536625623703,0.804100513458252,0.096273235976696,0.0,0.0,0.7275013327598572,55.91511154174805,56.0,17.065387725830078,-16036.3271484375,255.9886016845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8521423339844,308.692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18183.81640625,18000.0,0.0,0.0,0.3712728321552276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.921040654182434,0.921049952507019,-9.26365282793995e-06,0.0,0.0003767947491724,0.0,0.0,105.72339630126952,0.0,0.0,0.0,0.5383151173591614,4.0,0.0,1.0
582240,293.0857238769531,297.1499938964844,293.1499938964844,0.1358443051576614,-2930.25537109375,304.14422607421875,0.7818026542663574,0.2069989740848541,0.1873252391815185,293.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2018127441406,0.4755661487579345,0.050000000745058,0.0492271818220615,293.0470275878906,297.1499938964844,293.1499938964844,0.0932868644595146,-1685.0467529296875,304.141845703125,0.7092089056968689,0.1528529673814773,0.1077416092157363,293.07147216796875,297.1499938964844,293.1499938964844,0.3464921712875366,-6477.3603515625,304.1737060546875,0.9990000128746032,0.5354751348495483,0.4131489992141723,293.1889038085937,297.1499938964844,293.1499938964844,0.0040960139594972,-1537.2137451171875,296.649169921875,0.4755661487579345,0.050000000745058,0.2335125505924224,291.2013244628906,291.1499938964844,256.6496276855469,255.5811004638672,279.1434936523437,293.53778076171875,291.2007141113281,1.0,0.2848362326622009,0.5817131400108337,0.5817131400108337,1.0,1.0,-1.321325182914734,0.5159310102462769,0.805394172668457,0.0963292196393013,0.0,0.0,0.7241958379745483,55.88621139526367,59.0,5.07450532913208,-16039.185546875,256.6528625488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9130554199219,308.71453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18175.80859375,18000.0,0.0,0.0,0.3711984157562256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9127585291862488,0.9127677083015442,-9.169613804260734e-06,0.0,0.0003767191956285,0.0,0.0,103.49105834960938,0.0,0.0,0.0,0.534659743309021,4.0,0.0,1.0
582300,293.08563232421875,297.1499938964844,293.1499938964844,0.1365797221660614,-2943.095458984375,304.1439514160156,0.7825719118118286,0.2078300416469574,0.1880747079849243,293.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1976623535156,0.4753564596176147,0.050000000745058,0.049231182783842,293.0467834472656,297.1499938964844,293.1499938964844,0.0943362116813659,-1700.3507080078125,304.14141845703125,0.7110496759414673,0.1542050689458847,0.1086800396442413,293.06744384765625,297.1499938964844,293.1499938964844,0.3468389511108398,-6484.69921875,304.16876220703125,0.9990000128746032,0.5372632741928101,0.4136092364788055,293.1869506835937,297.1499938964844,293.1499938964844,0.0040958067402243,-1537.4388427734375,296.6448059082031,0.4753564596176147,0.050000000745058,0.2335315346717834,291.1963806152344,291.1499938964844,256.6414794921875,255.5741271972656,279.1439208984375,293.5385131835937,291.1951904296875,1.0,0.285368949174881,0.5814414024353027,0.5814414024353027,1.0,1.0,-1.3242195844650269,0.5169540643692017,0.8072654604911804,0.09656373411417,0.0,0.0,0.7215870022773743,56.024898529052734,59.0,-5.536498069763184,-16052.591796875,258.1038513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97125244140625,308.7357482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18155.646484375,18000.0,0.0,0.0,0.3710301518440246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.905564308166504,0.9055733680725098,-9.085617421078496e-06,0.0,0.0003765484434552,0.0,0.0,101.55552673339844,0.0,0.0,0.0,0.5314767360687256,4.0,0.0,1.0
582360,293.0855712890625,297.1499938964844,293.1499938964844,0.137351393699646,-2956.5908203125,304.1436462402344,0.7829440832138062,0.2086581140756607,0.1888273656368255,293.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1906433105469,0.4748632907867431,0.050000000745058,0.0492405779659748,293.0465087890625,297.1499938964844,293.1499938964844,0.0954256057739257,-1716.2518310546875,304.1409912109375,0.7125194072723389,0.1555646210908889,0.109633632004261,293.06494140625,297.1499938964844,293.1499938964844,0.3479052782058716,-6502.83447265625,304.1634216308594,0.9990000128746032,0.5387999415397644,0.4146869778633117,293.1850280761719,297.1499938964844,293.1499938964844,0.0040968237444758,-1538.2529296875,296.63916015625,0.4748632907867431,0.050000000745058,0.2335761040449142,291.1887512207031,291.1499938964844,256.63287353515625,255.56675720214844,279.1444091796875,293.5417785644531,291.1871337890625,1.0,0.2861770391464233,0.581198513507843,0.581198513507843,1.0,1.0,-1.3280030488967896,0.5183711051940918,0.8096319437026978,0.0969525873661041,0.0,0.0,0.7197597026824951,56.311973571777344,62.0,-14.353887557983398,-16076.140625,260.24725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02398681640625,308.7550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18126.990234375,18000.0,0.0,0.0,0.3708058595657348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8998151421546936,0.8998242020606995,-9.016107469506096e-06,0.0,0.0003763207932934,0.0,0.0,100.00455474853516,0.0,0.0,0.0,0.5289239287376404,4.0,0.0,1.0
582420,293.0855407714844,297.1499938964844,293.1499938964844,0.138149693608284,-2970.55859375,304.1433410644531,0.7829585671424866,0.2094813287258148,0.1895811706781387,293.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.4741097092628479,0.050000000745058,0.04925487190485,293.0462646484375,297.1499938964844,293.1499938964844,0.0965403839945793,-1732.5220947265625,304.140625,0.7136526107788086,0.1569232791662216,0.1105930879712104,293.0638732910156,297.1499938964844,293.1499938964844,0.3496162891387939,-6530.5517578125,304.1578674316406,0.9990000128746032,0.5400884747505188,0.4163199067115783,293.18310546875,297.1499938964844,293.1499938964844,0.0040988479740917,-1539.5377197265625,296.63262939453125,0.4741097092628479,0.050000000745058,0.2336439043283462,291.1791381835937,291.1499938964844,256.62384033203125,255.5589904785156,279.1448974609375,293.5473022460937,291.17724609375,1.0,0.2872311472892761,0.5809804201126099,0.5809804201126099,1.0,1.0,-1.3325737714767456,0.5201370120048523,0.8124368190765381,0.0974781587719917,0.0,0.0,0.7187750935554504,56.733436584472656,62.0,-21.269466400146484,-16109.4619140625,263.0193786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06884765625,308.771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18092.58984375,18000.0,0.0,0.0,0.3705624938011169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8957645297050476,0.8957734704017639,-8.964160770119634e-06,0.0,0.0003760738181881,0.0,0.0,98.89590454101562,0.0,0.0,0.0,0.5271127820014954,4.0,0.0,1.0
582480,293.0855407714844,297.1499938964844,293.1499938964844,0.1389654725790023,-2984.8271484375,304.14306640625,0.7826581001281738,0.2102981805801391,0.1903340369462967,293.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.4731177389621734,0.050000000745058,0.0492735393345356,293.04608154296875,297.1499938964844,293.1499938964844,0.0976709425449371,-1749.0087890625,304.1402587890625,0.7144896388053894,0.1582771688699722,0.1115536466240882,293.0641174316406,297.1499938964844,293.1499938964844,0.351894348859787,-6566.6103515625,304.1522827148437,0.9990000128746032,0.5411350727081299,0.4184429943561554,293.1812744140625,297.1499938964844,293.1499938964844,0.0041016773320734,-1541.18505859375,296.6255187988281,0.4731177389621734,0.050000000745058,0.2337324619293213,291.168212890625,291.1499938964844,256.61431884765625,255.5507659912109,279.1453552246094,293.55474853515625,291.1661376953125,1.0,0.2885015308856964,0.5807828903198242,0.5807828903198242,1.0,1.0,-1.3378318548202517,0.5222072005271912,0.8156247138977051,0.0981227979063987,0.0,0.0,0.7186523079872131,57.27499771118164,65.0,-26.39847755432129,-16151.859375,266.35723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1039428710937,308.7843322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.7109375,18000.0,0.0,0.0,0.3703378736972809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8935462236404419,0.8935551643371582,-8.931492629926652e-06,0.0,0.000375845876988,0.0,0.0,98.25755310058594,0.0,0.0,0.0,0.5261027216911316,4.0,0.0,1.0
582540,293.0855712890625,297.1499938964844,293.1499938964844,0.1397919952869415,-2999.270263671875,304.142822265625,0.7820747494697571,0.2111072689294815,0.1910844296216964,293.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.4718978106975555,0.050000000745058,0.0492962449789047,293.0458984375,297.1499938964844,293.1499938964844,0.0988116189837455,-1765.61865234375,304.13995361328125,0.715061604976654,0.1596238613128662,0.1125130504369735,293.0655517578125,297.1499938964844,293.1499938964844,0.3546856343746185,-6610.134765625,304.1468200683594,0.9990000128746032,0.5419405698776245,0.4210106134414673,293.1794738769531,297.1499938964844,293.1499938964844,0.0041051693260669,-1543.11767578125,296.6180725097656,0.4718978106975555,0.050000000745058,0.2338401675224304,291.15643310546875,291.1499938964844,256.604248046875,255.54209899902344,279.1457824707031,293.56396484375,291.1542663574219,1.0,0.2899676561355591,0.5806031227111816,0.5806031227111816,1.0,1.0,-1.3437087535858154,0.5245514512062073,0.8191572427749634,0.098874382674694,0.0,0.0,0.7194061875343323,57.92729187011719,65.0,-29.910717010498047,-16202.76171875,270.2217712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,308.79278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.927734375,18000.0,0.0,0.0,0.3701664805412292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8932522535324097,0.8932611346244812,-8.919305400922894e-06,0.0,0.0003756718942895,0.0,0.0,98.1094970703125,0.0,0.0,0.0,0.5259352922439575,4.0,0.0,1.0
582600,293.0856628417969,297.1499938964844,293.1499938964844,0.1406227201223373,-3013.76708984375,304.14263916015625,0.7812512516975403,0.211907759308815,0.1918308138847351,293.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.4704655706882477,0.050000000745058,0.0493225157260894,293.0458068847656,297.1499938964844,293.1499938964844,0.0999573022127151,-1782.26708984375,304.13970947265625,0.7154066562652588,0.1609621942043304,0.1134695559740066,293.0680847167969,297.1499938964844,293.1499938964844,0.357919305562973,-6660.0087890625,304.1415100097656,0.9990000128746032,0.5425148606300354,0.4239615499973297,293.177734375,297.1499938964844,293.1499938964844,0.0041091688908636,-1545.2557373046875,296.61053466796875,0.4704655706882477,0.050000000745058,0.2339647859334945,291.14422607421875,291.1499938964844,256.5936279296875,255.53292846679688,279.1461486816406,293.57470703125,291.1420593261719,1.0,0.2916021645069122,0.5804377794265747,0.5804377794265747,1.0,1.0,-1.350114822387695,0.5271303057670593,0.822984516620636,0.099717192351818,0.0,0.0,0.7210083603858948,58.67720031738281,68.0,-32.11481094360352,-16261.140625,274.5565185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1392517089844,308.7962951660156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.59375,18000.0,0.0,0.0,0.3700830936431885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8948633074760437,0.89487224817276,-8.927677299652714e-06,0.0,0.0003755872894544,0.0,0.0,98.44801330566406,0.0,0.0,0.0,0.5266047716140747,4.0,0.0,1.0
582660,293.0857849121094,297.1499938964844,293.1499938964844,0.1414534002542495,-3028.24072265625,304.1424560546875,0.7802155017852783,0.2126987278461456,0.1925721913576126,293.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.4688228666782379,0.050000000745058,0.0493520870804786,293.0457763671875,297.1499938964844,293.1499938964844,0.1011050567030906,-1798.9041748046875,304.1394958496094,0.7155495882034302,0.162291020154953,0.1144222468137741,293.0716247558594,297.1499938964844,293.1499938964844,0.3615534603595733,-6715.5537109375,304.136474609375,0.9990000128746032,0.5428594946861267,0.4272585809230804,293.17608642578125,297.1499938964844,293.1499938964844,0.0041135880164802,-1547.5521240234375,296.60302734375,0.4688228666782379,0.050000000745058,0.2341050505638122,291.1319274902344,291.1499938964844,256.5824279785156,255.52325439453125,279.1464538574219,293.5868530273437,291.1297607421875,1.0,0.2933885753154754,0.5802851319313049,0.5802851319313049,1.0,1.0,-1.3569958209991455,0.5299203395843506,0.8270754814147949,0.1006418541073799,0.0,0.0,0.7234522104263306,59.51742172241211,68.0,-33.25285720825195,-16326.3173828125,279.33203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1378173828125,308.7942810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17934.494140625,18000.0,0.0,0.0,0.370118498802185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8983851075172424,0.8983940482139587,-8.956959391070995e-06,0.0,0.000375623232685,0.0,0.0,99.28002166748048,0.0,0.0,0.0,0.5281170606613159,4.0,0.0,1.0
582720,293.0859375,297.1499938964844,293.1499938964844,0.1422803848981857,-3042.624267578125,304.142333984375,0.7790055871009827,0.213479995727539,0.1933076828718185,293.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.4669772088527679,0.050000000745058,0.0493845455348491,293.04571533203125,297.1499938964844,293.1499938964844,0.1022550612688064,-1815.5301513671875,304.1393127441406,0.7155285477638245,0.1636218428611755,0.1153732314705848,293.0760498046875,297.1499938964844,293.1499938964844,0.3655292391777038,-6775.8544921875,304.1316833496094,0.9990000128746032,0.5429782271385193,0.4308486580848694,293.17449951171875,297.1499938964844,293.1499938964844,0.0041183293797075,-1549.95947265625,296.5956726074219,0.4669772088527679,0.050000000745058,0.2342590242624282,291.1197204589844,291.1499938964844,256.5705871582031,255.5130310058593,279.146728515625,293.6003112792969,291.1175842285156,1.0,0.2953039407730102,0.5801419615745544,0.5801419615745544,1.0,1.0,-1.3642797470092771,0.5328894257545471,0.8313902616500854,0.1016352102160453,0.0,0.0,0.7266923785209656,60.43671417236328,71.0,-33.6217041015625,-16397.314453125,284.5018005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12353515625,308.78662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17895.212890625,18000.0,0.0,0.0,0.37030029296875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9037261605262756,0.9037351608276368,-9.006525033328217e-06,0.0,0.0003758077218662,0.0,0.0,100.59229278564452,0.0,0.0,0.0,0.5304367542266846,4.0,0.0,1.0
582780,293.0861511230469,297.1499938964844,293.1499938964844,0.1431017369031906,-3056.884033203125,304.1422119140625,0.777651309967041,0.2142511755228042,0.1940366923809051,293.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105651855469,0.4649284482002258,0.050000000745058,0.0494195893406868,293.0449523925781,297.1499938964844,293.1499938964844,0.1034471914172172,-1832.723388671875,304.1390991210937,0.7154462933540344,0.1650916188955307,0.1163610219955444,293.08184814453125,297.1499938964844,293.1499938964844,0.3698051571846008,-6840.25,304.12725830078125,0.9990000128746032,0.5427815914154053,0.4346910715103149,293.1729736328125,297.1499938964844,293.1499938964844,0.0041233492083847,-1552.4560546875,296.58856201171875,0.4649284482002258,0.050000000745058,0.2344252467155456,291.10772705078125,291.1499938964844,256.55810546875,255.50222778320312,279.1468505859375,293.6145935058594,291.10565185546875,1.0,0.2973370850086212,0.5799962282180786,0.5799962282180786,1.0,1.0,-1.371959924697876,0.5360276699066162,0.8359323143959045,0.1026874333620071,0.0,0.0,0.7307179570198059,61.42728042602539,71.0,-33.44929122924805,-16473.83203125,290.0540466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09637451171875,308.7731018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17857.02734375,18000.0,0.0,0.0,0.3706506788730621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.910856306552887,0.9108653664588928,-9.076456080947535e-06,0.0,0.0003761633124668,0.0,0.0,102.39144134521484,0.0,0.0,0.0,0.533555805683136,4.0,0.0,1.0
582840,293.0863952636719,297.1499938964844,293.1499938964844,0.1439172029495239,-3071.018310546875,304.14215087890625,0.7762070298194885,0.2150127291679382,0.1947586238384246,293.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987243652344,0.4627000093460083,0.050000000745058,0.0494565069675445,293.0428161621094,297.1499938964844,293.1499938964844,0.1048191711306572,-1852.4658203125,304.1385803222656,0.715600848197937,0.166838452219963,0.117513008415699,293.08935546875,297.1499938964844,293.1499938964844,0.374300479888916,-6907.5048828125,304.12322998046875,0.9990000128746032,0.5421717166900635,0.4387030005455017,293.1715087890625,297.1499938964844,293.1499938964844,0.0041285920888185,-1555.0244140625,296.5816650390625,0.4627000093460083,0.050000000745058,0.2346003800630569,291.0959167480469,291.1499938964844,256.5449523925781,255.49082946777344,279.1468811035156,293.62945556640625,291.0938720703125,1.0,0.2994731068611145,0.5798413157463074,0.5798413157463074,1.0,1.0,-1.380090355873108,0.5393518209457397,0.8407384753227234,0.1037995368242263,0.0,0.0,0.735505223274231,62.47206878662109,74.0,-33.14522933959961,-16555.853515625,295.9809265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0570068359375,308.753662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17819.84765625,18000.0,0.0,0.0,0.3711899816989898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9196801781654358,0.9196893572807312,-9.16613316803705e-06,0.0,0.0003767106391023,0.0,0.0,104.67059326171876,0.0,0.0,0.0,0.5374387502670288,4.0,0.0,1.0
582900,293.086669921875,297.1499938964844,293.1499938964844,0.1447276324033737,-3085.043701171875,304.1421203613281,0.7746889591217041,0.2157652974128723,0.1954737454652786,293.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870056152344,0.4603781104087829,0.050000000745058,0.0494951605796813,293.0398254394531,297.1499938964844,293.1499938964844,0.1063779219985008,-1874.82958984375,304.1378173828125,0.7160009145736694,0.168785348534584,0.1188322603702545,293.0982971191406,297.1499938964844,293.1499938964844,0.3789962232112884,-6977.32861328125,304.1195678710937,0.9990000128746032,0.5411807894706726,0.4428642690181732,293.17010498046875,297.1499938964844,293.1499938964844,0.0041340952739119,-1557.6812744140625,296.5749816894531,0.4603781104087829,0.050000000745058,0.234783723950386,291.084228515625,291.1499938964844,256.5310974121094,255.4788055419922,279.14697265625,293.645751953125,291.08221435546875,1.0,0.30170339345932,0.5796955227851868,0.5796955227851868,1.0,1.0,-1.388646960258484,0.5428655743598938,0.8457814455032349,0.1049817577004432,0.0,0.0,0.7410715222358704,63.56719207763672,74.0,-32.786739349365234,-16643.02734375,302.27294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0057983398437,308.7285461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17783.263671875,18000.0,0.0,0.0,0.3719388842582702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.93019837141037,0.9302076697349548,-9.27601558942115e-06,0.0,0.0003774706856347,0.0,0.0,107.45169830322266,0.0,0.0,0.0,0.5420921444892883,4.0,0.0,1.0
582960,293.0869445800781,297.1499938964844,293.1499938964844,0.1455325931310653,-3098.952880859375,304.14208984375,0.773109495639801,0.2165101766586303,0.1961829662322998,293.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.075439453125,0.4580310583114624,0.050000000745058,0.0495354570448398,293.0362548828125,297.1499938964844,293.1499938964844,0.108074851334095,-1899.08984375,304.1369323730469,0.7165538668632507,0.1708836406469345,0.1202722340822219,293.1084289550781,297.1499938964844,293.1499938964844,0.3838733732700348,-7049.443359375,304.1162414550781,0.9990000128746032,0.5398471355438232,0.4471613466739654,293.168701171875,297.1499938964844,293.1499938964844,0.0041398773901164,-1560.4281005859375,296.568603515625,0.4580310583114624,0.050000000745058,0.2349748760461807,291.0727233886719,291.1499938964844,256.5164794921875,255.4661407470703,279.147216796875,293.6640319824219,291.0707702636719,1.0,0.3040143251419067,0.5795730948448181,0.5795730948448181,1.0,1.0,-1.3975505828857422,0.5465469360351562,0.8510036468505859,0.1062331050634384,0.0,0.0,0.7473809123039246,64.70944213867188,77.0,-32.25388717651367,-16734.611328125,308.8972473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9439697265625,308.6983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17747.36328125,18000.0,0.0,0.0,0.3729071617126465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9423311352729796,0.9423404932022096,-9.405855962540954e-06,0.0,0.0003784533473663,0.0,0.0,110.7400131225586,0.0,0.0,0.0,0.5474864840507507,4.0,0.0,1.0
583020,293.0872497558594,297.1499938964844,293.1499938964844,0.1463312655687332,-3112.72998046875,304.1420593261719,0.7714809775352478,0.2172483801841735,0.1968871653079986,293.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641784667969,0.4556710720062256,0.050000000745058,0.0495772995054721,293.0321960449219,297.1499938964844,293.1499938964844,0.1098901778459549,-1924.9432373046875,304.1360168457031,0.7172239422798157,0.1731180697679519,0.1218141615390777,293.1195678710937,297.1499938964844,293.1499938964844,0.3889129161834717,-7123.55859375,304.1132202148437,0.9990000128746032,0.5381859540939331,0.4515801668167114,293.16729736328125,297.1499938964844,293.1499938964844,0.0041459403000772,-1563.2587890625,296.5626220703125,0.4556710720062256,0.050000000745058,0.2351733744144439,291.0615234375,291.1499938964844,256.5010986328125,255.4527740478516,279.1476135253906,293.68463134765625,291.0596618652344,1.0,0.3063966631889343,0.5794830918312073,0.5794830918312073,1.0,1.0,-1.4067575931549072,0.5503851771354675,0.8563724160194397,0.1075538620352745,0.0,0.0,0.7544091939926147,65.89585876464844,77.0,-31.511306762695312,-16830.12109375,315.8359680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8724670410156,308.6636047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17712.751953125,18000.0,0.0,0.0,0.3741061985492706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.956017017364502,0.956026554107666,-9.55579616856994e-06,0.0,0.0003796702367253,0.0,0.0,114.54999542236328,0.0,0.0,0.0,0.5536019206047058,4.0,0.0,1.0
583080,293.0875549316406,297.1499938964844,293.1499938964844,0.1471239030361175,-3126.38037109375,304.1420593261719,0.7698193192481995,0.2179815620183944,0.1975874304771423,293.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0532531738281,0.4533131420612335,0.050000000745058,0.0496205277740955,293.0277709960937,297.1499938964844,293.1499938964844,0.1118133887648582,-1952.223388671875,304.13507080078125,0.7179959416389465,0.1754788905382156,0.1234475597739219,293.1315612792969,297.1499938964844,293.1499938964844,0.3940905332565307,-7199.314453125,304.1105041503906,0.9990000128746032,0.5362171530723572,0.4561000168323517,293.1658935546875,297.1499938964844,293.1499938964844,0.0041523007676005,-1566.1766357421875,296.55712890625,0.4533131420612335,0.050000000745058,0.2353784143924713,291.0506896972656,291.1499938964844,256.48492431640625,255.438705444336,279.1481628417969,293.70770263671875,291.0489196777344,1.0,0.3088397085666656,0.5794315338134766,0.5794315338134766,1.0,1.0,-1.4162266254425049,0.5543683767318726,0.8618582487106323,0.1089425981044769,0.0,0.0,0.7621136903762817,67.12175750732422,80.0,-30.628320693969727,-16929.0078125,323.06719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7928161621094,308.6249389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17679.84765625,18000.0,0.0,0.0,0.3755370676517486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.971124529838562,0.9711342453956604,-9.725150448502973e-06,0.0,0.0003811223723459,0.0,0.0,118.87808227539062,0.0,0.0,0.0,0.5603874325752258,4.0,0.0,1.0
583140,293.087890625,297.1499938964844,293.1499938964844,0.1479111611843109,-3139.915771484375,304.14208984375,0.7681357860565186,0.2187111973762512,0.1982849240303039,293.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.4509676694869995,0.050000000745058,0.0496650338172912,293.02301025390625,297.1499938964844,293.1499938964844,0.1138434931635856,-1980.900390625,304.13409423828125,0.7188676595687866,0.1779636591672897,0.1251705884933471,293.14434814453125,297.1499938964844,293.1499938964844,0.3993912041187286,-7276.48193359375,304.1080627441406,0.9990000128746032,0.533942461013794,0.4607073366641998,293.1644592285156,297.1499938964844,293.1499938964844,0.0041589993052184,-1569.1949462890625,296.5521850585937,0.4509676694869995,0.050000000745058,0.2355895340442657,291.0402526855469,291.1499938964844,256.4678955078125,255.4239044189453,279.1488342285156,293.7333374023437,291.0385437011719,1.0,0.3113373219966888,0.5794227719306946,0.5794227719306946,1.0,1.0,-1.4259378910064695,0.5584924221038818,0.8674454689025879,0.1103998720645904,0.0,0.0,0.7704867720603943,68.38432312011719,80.0,-29.65376281738281,-17031.021484375,330.58233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70611572265625,308.5829467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17648.943359375,18000.0,0.0,0.0,0.3772066235542297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9875887036323548,0.9875986576080322,-9.913991561916193e-06,0.0,0.0003828167682513,0.0,0.0,123.7410125732422,0.0,0.0,0.0,0.5678204894065857,4.0,0.0,1.0
583200,293.0881652832031,297.1499938964844,293.1499938964844,0.1486946642398834,-3153.364990234375,304.14208984375,0.7664451003074646,0.2194396257400512,0.198981374502182,293.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325622558594,0.448647141456604,0.050000000745058,0.0497106499969959,293.0179748535156,297.1499938964844,293.1499938964844,0.1159735843539238,-2010.8619384765625,304.13311767578125,0.7198297381401062,0.1805617213249206,0.1269758641719818,293.1577453613281,297.1499938964844,293.1499938964844,0.4047931432723999,-7354.748046875,304.1058654785156,0.9990000128746032,0.5313785672187805,0.4653825759887695,293.1629638671875,297.1499938964844,293.1499938964844,0.0041660838760435,-1572.3316650390625,296.5478820800781,0.448647141456604,0.050000000745058,0.2358059287071228,291.0301818847656,291.1499938964844,256.45001220703125,255.4083404541016,279.1495666503906,293.7615051269531,291.028564453125,1.0,0.3138798773288727,0.5794578194618225,0.5794578194618225,1.0,1.0,-1.435856580734253,0.5627442002296448,0.8731123805046082,0.111921489238739,0.0,0.0,0.7794841527938843,69.67893981933594,68.0,-28.65227699279785,-17135.7265625,338.3608703613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6141662597656,308.5384521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17620.177734375,18000.0,0.0,0.0,0.3791058659553528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0052486658096311,1.0052587985992432,-1.012119810184231e-05,0.0,0.0003847442858386,0.0,0.0,129.12701416015625,0.0,0.0,0.0,0.5758346915245056,4.0,0.0,1.0
583260,293.0883483886719,297.1499938964844,293.1499938964844,0.1494098454713821,-3165.5625,304.1422424316406,0.7670843601226807,0.2201863825321197,0.1996441334486007,293.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02410888671875,0.4484581053256988,0.050000000745058,0.0497144013643264,293.012939453125,297.1499938964844,293.1499938964844,0.1181297227740287,-2041.013916015625,304.1322631835937,0.7229054570198059,0.1832215189933776,0.1288203448057174,293.1700134277344,297.1499938964844,293.1499938964844,0.4059672057628631,-7368.31494140625,304.11187744140625,0.9990000128746032,0.5288704037666321,0.4657685458660126,293.16131591796875,297.1499938964844,293.1499938964844,0.0041703982278704,-1574.2720947265625,296.5457763671875,0.4484581053256988,0.050000000745058,0.2358237206935882,291.022705078125,291.1499938964844,256.4311828613281,255.39198303222656,279.1512756347656,293.7883605957031,291.0224304199219,1.0,0.314120203256607,0.5796515345573425,0.5796515345573425,1.0,1.0,-1.4397519826889038,0.5645323395729065,0.8752196431159973,0.1127233132719993,0.0,0.0,0.7887542247772217,69.83112335205078,68.0,-19.91210174560547,-17199.5859375,340.5657653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5212097167969,308.5044860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17596.75390625,18000.0,0.0,0.0,0.3812007009983063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0239185094833374,1.0239287614822388,-1.0345951523049736e-05,0.0,0.0003868702624458,0.0,0.0,135.0203857421875,0.0,0.0,0.0,0.5843385457992554,4.0,0.0,1.0
583320,293.08843994140625,297.1499938964844,293.1499938964844,0.1499724239110946,-3174.9326171875,304.14263916015625,0.7694134712219238,0.2209545671939849,0.2002982646226883,293.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.449780136346817,0.050000000745058,0.0496880933642387,293.0090637207031,297.1499938964844,293.1499938964844,0.1201230511069297,-2068.60400390625,304.1318664550781,0.7273057699203491,0.1857188493013382,0.130610391497612,293.1776733398437,297.1499938964844,293.1499938964844,0.4036528468132019,-7329.64208984375,304.1230773925781,0.9990000128746032,0.5271066427230835,0.4630842804908752,293.1595153808594,297.1499938964844,293.1499938964844,0.0041709640063345,-1574.1959228515625,296.5507507324219,0.449780136346817,0.050000000745058,0.2356989085674286,291.0263977050781,291.1499938964844,256.4114074707031,255.3748016357422,279.1515808105469,293.8054504394531,291.0279235839844,1.0,0.3131740391254425,0.5797600746154785,0.5797600746154785,1.0,1.0,-1.439234972000122,0.5643935799598694,0.8748413324356079,0.1127688512206077,0.0,0.0,0.7966905236244202,69.15865325927734,56.0,-0.7099242210388184,-17232.9609375,338.67364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43707275390625,308.4828491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17604.60546875,18000.0,0.0,0.0,0.3833858072757721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0421024560928345,1.0421130657196045,-1.0575861779216211e-05,0.0,0.0003890878579113,0.0,0.0,141.01226806640625,0.0,0.0,0.0,0.5926262736320496,4.0,0.0,1.0
583380,293.0884094238281,297.1499938964844,293.1499938964844,0.1504168361425399,-3182.127685546875,304.1431579589844,0.7730920314788818,0.2217403650283813,0.2009482234716415,293.8960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.4523110389709472,0.050000000745058,0.0496392175555229,293.0072021484375,297.1499938964844,293.1499938964844,0.1218166127800941,-2091.78125,304.1321105957031,0.7324939370155334,0.1878767013549804,0.132205456495285,293.1796875,297.1499938964844,293.1499938964844,0.3986034095287323,-7250.48388671875,304.1371765136719,0.9990000128746032,0.5263530611991882,0.4580534696578979,293.1576843261719,297.1499938964844,293.1499938964844,0.0041680228896439,-1572.34619140625,296.5614624023437,0.4523110389709472,0.050000000745058,0.2354670763015747,291.0390930175781,291.1499938964844,256.3907470703125,255.3568725585937,279.150390625,293.8100891113281,291.0419311523437,1.0,0.3111544549465179,0.5796957015991211,0.5796957015991211,1.0,1.0,-1.4351507425308228,0.5626046061515808,0.8725461363792419,0.1121430695056915,0.0,0.0,0.8028489351272583,67.8643569946289,56.0,19.982494354248047,-17236.546875,333.5934753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3682861328125,308.47216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17648.27734375,18000.0,0.0,0.0,0.3855717182159424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0578160285949707,1.0578268766403198,-1.0786114216898568e-05,0.0,0.000391306268284,0.0,0.0,146.422607421875,0.0,0.0,0.0,0.5998432040214539,4.0,0.0,1.0
583440,293.0882873535156,297.1499938964844,293.1499938964844,0.1507620960474014,-3187.5087890625,304.1437683105469,0.778029203414917,0.2225406169891357,0.2015946358442306,293.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0539855957031,0.4559887647628784,0.050000000745058,0.0495713986456394,293.0076599121094,297.1499938964844,293.1499938964844,0.1231193244457244,-2109.341064453125,304.13299560546875,0.7382785081863403,0.1895939707756042,0.1335151046514511,293.1756286621094,297.1499938964844,293.1499938964844,0.3911530077457428,-7135.9833984375,304.153076171875,0.9990000128746032,0.526767909526825,0.4509779214859009,293.1558532714844,297.1499938964844,293.1499938964844,0.0041622831486165,-1569.0709228515625,296.57666015625,0.4559887647628784,0.050000000745058,0.2351453751325607,291.05908203125,291.1499938964844,256.36920166015625,255.33819580078125,279.1478881835937,293.8013000488281,291.0631103515625,1.0,0.3081847727298736,0.5794090628623962,0.5794090628623962,1.0,1.0,-1.4278095960617063,0.5592617988586426,0.868547797203064,0.1108558401465416,0.0,0.0,0.8069523572921753,66.04459381103516,44.0,40.45180892944336,-17212.310546875,325.760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3201904296875,308.4750366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17714.626953125,18000.0,0.0,0.0,0.3876678645610809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0702669620513916,1.0702779293060305,-1.0962018677673768e-05,0.0,0.0003934336127713,0.0,0.0,150.88278198242188,0.0,0.0,0.0,0.6055933833122253,4.0,0.0,1.0
