time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
583500,293.088134765625,297.1499938964844,293.1499938964844,0.1510107815265655,-3191.13134765625,304.1444702148437,0.7841886281967163,0.2233515679836273,0.2022373229265213,293.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791931152344,0.4608118236064911,0.050000000745058,0.0494876056909561,293.0107116699219,297.1499938964844,293.1499938964844,0.1239615976810455,-2120.369384765625,304.1345520019531,0.7445740699768066,0.1907999813556671,0.134478747844696,293.1652526855469,297.1499938964844,293.1499938964844,0.3815358877182007,-6989.5673828125,304.1700134277344,0.9990000128746032,0.5284757614135742,0.4420785307884216,293.1540832519531,297.1499938964844,293.1499938964844,0.0041540013626217,-1564.4854736328125,296.5959777832031,0.4608118236064911,0.050000000745058,0.234747901558876,291.0859375,291.1499938964844,256.3468322753906,255.3188018798828,279.1444396972656,293.77886962890625,291.0911560058594,1.0,0.3043579757213592,0.5788752436637878,0.5788752436637878,1.0,1.0,-1.417447566986084,0.5544511675834656,0.8629964590072632,0.1089264452457428,0.0,0.0,0.8085630536079407,63.77870941162109,44.0,60.354774475097656,-17161.42578125,315.5559997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.29742431640625,308.4938049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17799.857421875,18000.0,0.0,0.0,0.3895824253559112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0786728858947754,1.0786839723587036,-1.1090985935879871e-05,0.0,0.0003953766427002,0.0,0.0,154.0366668701172,0.0,0.0,0.0,0.6094895601272583,4.0,0.0,1.0
583560,293.08795166015625,297.1499938964844,293.1499938964844,0.1511663049459457,-3193.06396484375,304.1451721191406,0.7915516495704651,0.224169909954071,0.2028755247592926,293.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11102294921875,0.4666105210781097,0.050000000745058,0.0493905954062938,293.016357421875,297.1499938964844,293.1499938964844,0.1243080273270607,-2124.422607421875,304.1367492675781,0.7513526082038879,0.1914588212966919,0.1350638270378112,293.14862060546875,297.1499938964844,293.1499938964844,0.3699820339679718,-6814.40478515625,304.1873474121094,0.9990000128746032,0.5315448045730591,0.4315451383590698,293.15240478515625,297.1499938964844,293.1499938964844,0.0041433977894485,-1558.6976318359375,296.6191101074219,0.4666105210781097,0.050000000745058,0.2342877089977264,291.11932373046875,291.1499938964844,256.3236389160156,255.29872131347656,279.1405639648437,293.7442321777344,291.1256408691406,1.0,0.2997583150863647,0.578112781047821,0.578112781047821,1.0,1.0,-1.4042946100234983,0.5482901930809021,0.8560044765472412,0.1064071133732795,0.0,0.0,0.8072965145111084,61.140602111816406,47.0,79.37960815429688,-17084.296875,303.36279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3031616210937,308.52960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17903.228515625,18000.0,0.0,0.0,0.3912287950515747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0822674036026,1.082278609275818,-1.1161532711412292e-05,0.0,0.0003970474936068,0.0,0.0,155.54745483398438,0.0,0.0,0.0,0.6111675500869751,4.0,0.0,1.0
583620,293.0878601074219,297.1499938964844,293.1499938964844,0.151295781135559,-3194.52197265625,304.14581298828125,0.7972596287727356,0.2249772995710373,0.2035408765077591,293.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.470449686050415,0.050000000745058,0.0493224821984767,293.02423095703125,297.1499938964844,293.1499938964844,0.1242148801684379,-2122.357421875,304.13934326171875,0.7560728192329407,0.191609501838684,0.1352929323911667,293.12774658203125,297.1499938964844,293.1499938964844,0.3610646426677704,-6680.5791015625,304.1966552734375,0.9990000128746032,0.5356597900390625,0.4239913821220398,293.15087890625,297.1499938964844,293.1499938964844,0.0041337860748171,-1553.093505859375,296.64434814453125,0.470449686050415,0.050000000745058,0.2339646220207214,291.1566162109375,291.1499938964844,256.2996826171875,255.27798461914065,279.1360778808594,293.7044982910156,291.1627502441406,1.0,0.296824038028717,0.5770723223686218,0.5770723223686218,1.0,1.0,-1.3948882818222046,0.5435365438461304,0.8513517379760742,0.1041688323020935,0.0,0.0,0.8031216859817505,59.28501510620117,47.0,89.6531982421875,-17026.6796875,294.8421325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3367004394531,308.57000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.99609375,18000.0,0.0,0.0,0.392557144165039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0803481340408323,1.0803593397140503,-1.1163186172780115e-05,0.0,0.0003983955830335,0.0,0.0,155.12489318847656,0.0,0.0,0.0,0.610310435295105,4.0,0.0,1.0
583680,293.0877990722656,297.1499938964844,293.1499938964844,0.1515003740787506,-3197.39111328125,304.1462097167969,0.8018161654472351,0.2257749438285827,0.2042121887207031,293.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18115234375,0.4731468558311462,0.050000000745058,0.0492726452648639,293.0328674316406,297.1499938964844,293.1499938964844,0.1238880157470703,-2117.16943359375,304.141845703125,0.7593215107917786,0.1915056407451629,0.1352636069059372,293.1064453125,297.1499938964844,293.1499938964844,0.3541810810565948,-6578.18017578125,304.2006225585937,0.9990000128746032,0.5401216745376587,0.4183783233165741,293.1494140625,297.1499938964844,293.1499938964844,0.0041262870654463,-1548.593505859375,296.66656494140625,0.4731468558311462,0.050000000745058,0.233728215098381,291.18853759765625,291.1499938964844,256.2749938964844,255.25662231445312,279.1335144042969,293.6708984375,291.1935729980469,1.0,0.2945151031017303,0.5760481357574463,0.5760481357574463,1.0,1.0,-1.3878772258758545,0.5397952795028687,0.8480818867683411,0.1023177281022071,0.0,0.0,0.7973236441612244,57.92649459838867,50.0,86.77091979980469,-16976.087890625,288.61480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3914489746094,308.61199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18130.857421875,18000.0,0.0,0.0,0.3935848772525787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0733622312545776,1.073373317718506,-1.1096440175606403e-05,0.0,0.0003994386061094,0.0,0.0,152.88571166992188,0.0,0.0,0.0,0.6071620583534241,4.0,0.0,1.0
583740,293.0877685546875,297.1499938964844,293.1499938964844,0.1517796367406845,-3201.648681640625,304.1463928222656,0.8055552840232849,0.2265704721212387,0.2048902660608291,293.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2087097167969,0.4751313626766205,0.050000000745058,0.0492350943386554,293.04107666015625,297.1499938964844,293.1499938964844,0.1235180273652076,-2111.509033203125,304.1440124511719,0.7616857290267944,0.1913788616657257,0.1351497620344162,293.086181640625,297.1499938964844,293.1499938964844,0.3487527370452881,-6498.22021484375,304.2012634277344,0.9990000128746032,0.5446566343307495,0.4140989184379577,293.14794921875,297.1499938964844,293.1499938964844,0.0041212425567209,-1545.297607421875,296.6857604980469,0.4751313626766205,0.050000000745058,0.2335500866174698,291.2147827148437,291.1499938964844,256.2496032714844,255.23464965820312,279.1327209472656,293.64599609375,291.2189025878906,1.0,0.2927812039852142,0.5751191973686218,0.5751191973686218,1.0,1.0,-1.3826347589492798,0.5368760228157043,0.8457587957382202,0.1007945835590362,0.0,0.0,0.790347695350647,56.90348052978516,50.0,78.14502716064453,-16931.4609375,283.9781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.463623046875,308.6567077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18216.560546875,18000.0,0.0,0.0,0.3943094909191131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0627014636993408,1.0627124309539795,-1.097753829526482e-05,0.0,0.0004001740016974,0.0,0.0,149.3427276611328,0.0,0.0,0.0,0.6023167967796326,4.0,0.0,1.0
583800,293.08770751953125,297.1499938964844,293.1499938964844,0.1521384865045547,-3207.372314453125,304.1463928222656,0.8085415959358215,0.2273686379194259,0.2055781930685043,293.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2307434082031,0.4765569567680359,0.050000000745058,0.0492077469825744,293.0481262207031,297.1499938964844,293.1499938964844,0.1232467591762542,-2107.344970703125,304.14556884765625,0.7634769082069397,0.1913723200559616,0.1350785791873932,293.06768798828125,297.1499938964844,293.1499938964844,0.3446041047573089,-6437.896484375,304.199462890625,0.9990000128746032,0.5490950345993042,0.4109541177749634,293.1463928222656,297.1499938964844,293.1499938964844,0.0041183806024491,-1543.107666015625,296.7021789550781,0.4765569567680359,0.050000000745058,0.2334203571081161,291.2354431152344,291.1499938964844,256.2235717773437,255.21212768554688,279.133056640625,293.6293334960937,291.238525390625,1.0,0.2915550768375397,0.5742961168289185,0.5742961168289185,1.0,1.0,-1.3790533542633057,0.5347409248352051,0.8443124294281006,0.0995916277170181,0.0,0.0,0.7825625538825989,56.1613655090332,53.0,65.69862365722656,-16892.841796875,280.727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5491943359375,308.7022399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18283.90234375,18000.0,0.0,0.0,0.3947421014308929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.049147605895996,1.0491584539413452,-1.081895243260078e-05,0.0,0.0004006130329798,0.0,0.0,144.83889770507812,0.0,0.0,0.0,0.5961483716964722,4.0,0.0,1.0
583860,293.087646484375,297.1499938964844,293.1499938964844,0.1525904238224029,-3214.79931640625,304.1462097167969,0.8108586072921753,0.2281726598739624,0.2062781155109405,293.8595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.24664306640625,0.4775232374668121,0.050000000745058,0.0491890646517276,293.0525207519531,297.1499938964844,293.1499938964844,0.1232267394661903,-2106.807373046875,304.1463928222656,0.7650088667869568,0.1917955577373504,0.1351812332868576,293.0522766113281,297.1499938964844,293.1499938964844,0.341621071100235,-6395.39892578125,304.19586181640625,0.9990000128746032,0.5531724691390991,0.4087923169136047,293.14471435546875,297.1499938964844,293.1499938964844,0.0041177584789693,-1542.0848388671875,296.7154846191406,0.4775232374668121,0.050000000745058,0.2333317548036575,291.24981689453125,291.1499938964844,256.1968994140625,255.1890563964844,279.1336975097656,293.61834716796875,291.251708984375,1.0,0.2907921969890594,0.5735297799110413,0.5735297799110413,1.0,1.0,-1.3770967721939087,0.5333391427993774,0.8437576293945312,0.0986669361591339,0.0,0.0,0.7744325399398804,55.66061782836914,53.0,50.27040100097656,-16861.107421875,278.7347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6446228027344,308.7470092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18331.59765625,18000.0,0.0,0.0,0.3948934674263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.033485770225525,1.033496379852295,-1.0631665645632891e-05,0.0,0.0004007666721008,0.0,0.0,139.69760131835938,0.0,0.0,0.0,0.5890331864356995,4.0,0.0,1.0
583920,293.0875244140625,297.1499938964844,293.1499938964844,0.1531439274549484,-3224.07373046875,304.1459045410156,0.8126598596572876,0.2289842814207077,0.2069905251264572,293.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2558288574219,0.4781336486339569,0.050000000745058,0.0491772107779979,293.05389404296875,297.1499938964844,293.1499938964844,0.1236968338489532,-2113.2109375,304.14617919921875,0.7667895555496216,0.1927574425935745,0.1356686055660247,293.0404663085937,297.1499938964844,293.1499938964844,0.3396335244178772,-6368.06298828125,304.1911315917969,0.9990000128746032,0.5567291975021362,0.4074150621891022,293.1429443359375,297.1499938964844,293.1499938964844,0.0041193510405719,-1542.2445068359375,296.7254638671875,0.4781336486339569,0.050000000745058,0.2332755178213119,291.25732421875,291.1499938964844,256.16961669921875,255.1654815673828,279.1341247558594,293.61004638671875,291.25799560546875,1.0,0.2904416024684906,0.572769820690155,0.572769820690155,1.0,1.0,-1.3767682313919067,0.5326274633407593,0.8441407680511475,0.0979771018028259,0.0,0.0,0.7664884924888611,55.35457229614258,56.0,32.78458786010742,-16838.13671875,277.8815002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74578857421875,308.78973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18357.251953125,18000.0,0.0,0.0,0.3947921693325043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0167794227600098,1.016789793968201,-1.0429470421513544e-05,0.0,0.0004006638482678,0.0,0.0,134.31060791015625,0.0,0.0,0.0,0.5814644694328308,4.0,0.0,1.0
583980,293.0873718261719,297.1499938964844,293.1499938964844,0.1538014709949493,-3235.228515625,304.1454467773437,0.8139790296554565,0.2298042029142379,0.2077163457870483,293.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2580871582031,0.4784091413021087,0.050000000745058,0.0491718463599681,293.0539855957031,297.1499938964844,293.1499938964844,0.1245356053113937,-2124.81787109375,304.1453552246094,0.7686106562614441,0.193955972790718,0.1364244371652603,293.0314636230469,297.1499938964844,293.1499938964844,0.3386150300502777,-6355.4541015625,304.1855163574219,0.9990000128746032,0.5598884224891663,0.4067907035350799,293.1410827636719,297.1499938964844,293.1499938964844,0.004123221617192,-1543.6075439453125,296.7320251464844,0.4784091413021087,0.050000000745058,0.2332500666379928,291.25799560546875,291.1499938964844,256.14178466796875,255.14141845703125,279.1345520019531,293.6047058105469,291.25750732421875,1.0,0.29046830534935,0.5720283389091492,0.5720283389091492,1.0,1.0,-1.3778693675994873,0.5325291752815247,0.8453402519226074,0.0975017771124839,0.0,0.0,0.7591923475265503,55.23198318481445,56.0,14.869173049926758,-16824.673828125,278.0546569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8487243652344,308.830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18359.158203125,18000.0,0.0,0.0,0.3944660425186157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0001286268234253,1.0001388788223269,-1.0225968253507745e-05,0.0,0.0004003328795079,0.0,0.0,129.0460968017578,0.0,0.0,0.0,0.5739391446113586,4.0,0.0,1.0
584040,293.08721923828125,297.1499938964844,293.1499938964844,0.1545486748218536,-3247.989013671875,304.1449279785156,0.8148522973060608,0.230630949139595,0.2084546536207199,293.8451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2543029785156,0.4783731698989868,0.050000000745058,0.0491725355386734,293.0535888671875,297.1499938964844,293.1499938964844,0.125565767288208,-2139.119140625,304.1443176269531,0.7702012062072754,0.1952475607395172,0.1372946351766586,293.024658203125,297.1499938964844,293.1499938964844,0.3384907245635986,-6356.37646484375,304.17926025390625,0.9990000128746032,0.5627281069755554,0.4068721830844879,293.1391296386719,297.1499938964844,293.1499938964844,0.0041291420347988,-1546.0267333984375,296.7358093261719,0.4783731698989868,0.050000000745058,0.2332533299922943,291.2528381347656,291.1499938964844,256.1134338378906,255.1168975830078,279.1349792480469,293.6021728515625,291.25146484375,1.0,0.2908245921134949,0.5713091492652893,0.5713091492652893,1.0,1.0,-1.3801274299621582,0.532932460308075,0.8471949696540833,0.0972033441066742,0.0,0.0,0.7528232932090759,55.27824401855469,59.0,-1.7326964139938354,-16820.98046875,279.1080627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9497375488281,308.8681335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18340.2890625,18000.0,0.0,0.0,0.3939570188522339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9844971895217896,0.9845072627067566,-1.0033316357294098e-05,0.0,0.0003998162865173,0.0,0.0,124.20045471191406,0.0,0.0,0.0,0.5668860673904419,4.0,0.0,1.0
584100,293.0870361328125,297.1499938964844,293.1499938964844,0.155369371175766,-3262.051025390625,304.14434814453125,0.8153095245361328,0.2314622551202774,0.2092035412788391,293.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24560546875,0.4780442118644714,0.050000000745058,0.0491789169609546,293.05303955078125,297.1499938964844,293.1499938964844,0.1267057955265045,-2154.95263671875,304.1432800292969,0.7714587450027466,0.1965776532888412,0.1382143944501876,293.019775390625,297.1499938964844,293.1499938964844,0.3391916155815124,-6369.70654296875,304.17266845703125,0.9990000128746032,0.5652778148651123,0.4076170921325683,293.1371154785156,297.1499938964844,293.1499938964844,0.0041368529200553,-1549.3424072265625,296.7373962402344,0.4780442118644714,0.050000000745058,0.2332836091518402,291.2431030273437,291.1499938964844,256.0845947265625,255.0919647216797,279.1353759765625,293.6021728515625,291.2410583496094,1.0,0.2914802134037018,0.5706100463867188,0.5706100463867188,1.0,1.0,-1.3833938837051392,0.5337731242179871,0.8496208190917969,0.0970578864216804,0.0,0.0,0.7475755214691162,55.48229217529297,59.0,-15.870854377746582,-16827.888671875,280.959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04522705078125,308.9035339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18305.076171875,18000.0,0.0,0.0,0.3933043777942657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9706397652626038,0.9706496596336364,-9.860830687102862e-06,0.0,0.0003991539415437,0.0,0.0,119.97931671142578,0.0,0.0,0.0,0.5606381893157959,4.0,0.0,1.0
584160,293.0868530273437,297.1499938964844,293.1499938964844,0.1562446355819702,-3277.064208984375,304.143798828125,0.8153952360153198,0.2322954386472702,0.2099601626396179,293.8348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2333374023437,0.4774499833583832,0.050000000745058,0.0491904355585575,293.0524597167969,297.1499938964844,293.1499938964844,0.1279127597808838,-2171.70068359375,304.1423034667969,0.7723724842071533,0.1979233771562576,0.139156237244606,293.0165710449219,297.1499938964844,293.1499938964844,0.3406185805797577,-6393.86181640625,304.1659851074219,0.9990000128746032,0.5675592422485352,0.4089564383029938,293.1351318359375,297.1499938964844,293.1499938964844,0.0041460050269961,-1553.35693359375,296.73748779296875,0.4774499833583832,0.050000000745058,0.2333382368087768,291.2300720214844,291.1499938964844,256.0552978515625,255.066635131836,279.1357727050781,293.604248046875,291.2275695800781,1.0,0.2923997640609741,0.5699261426925659,0.5699261426925659,1.0,1.0,-1.3875322341918943,0.5349899530410767,0.8525422215461731,0.0970414727926254,0.0,0.0,0.7435351014137268,55.82810974121094,62.0,-27.10578727722168,-16845.5703125,283.5208435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13201904296875,308.9355773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18258.71875,18000.0,0.0,0.0,0.3925561010837555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9590362310409546,0.959045946598053,-9.71437657426577e-06,0.0,0.0003983945352956,0.0,0.0,116.49177551269533,0.0,0.0,0.0,0.5554056167602539,4.0,0.0,1.0
584220,293.086669921875,297.1499938964844,293.1499938964844,0.1571578085422516,-3292.722412109375,304.14324951171875,0.8151507377624512,0.23312808573246,0.2107217758893966,293.8295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2185974121094,0.4766142666339874,0.050000000745058,0.0492065772414207,293.0518493652344,297.1499938964844,293.1499938964844,0.1291628032922744,-2189.015869140625,304.1414489746094,0.7729620933532715,0.1992746889591217,0.1401087343692779,293.0148620605469,297.1499938964844,293.1499938964844,0.342681735754013,-6427.408203125,304.1593322753906,0.9990000128746032,0.569585382938385,0.4108259379863739,293.13311767578125,297.1499938964844,293.1499938964844,0.0041563101112842,-1557.905517578125,296.7366638183594,0.4766142666339874,0.050000000745058,0.233414813876152,291.2148742675781,291.1499938964844,256.0256042480469,255.0409393310547,279.1360778808594,293.6080322265625,291.2120666503906,1.0,0.2935529351234436,0.5692533254623413,0.5692533254623413,1.0,1.0,-1.3924336433410645,0.5365339517593384,0.8558996915817261,0.0971349477767944,0.0,0.0,0.740730881690979,56.30149841308594,62.0,-35.418609619140625,-16873.849609375,286.72265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20733642578125,308.96343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18205.5390625,18000.0,0.0,0.0,0.3917606770992279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9499667882919312,0.94997638463974,-9.597213647793978e-06,0.0,0.0003975872823502,0.0,0.0,113.7837371826172,0.0,0.0,0.0,0.5513086915016174,4.0,0.0,1.0
584280,293.0865478515625,297.1499938964844,293.1499938964844,0.1580944508314132,-3308.763427734375,304.1427917480469,0.8146151304244995,0.2339580804109573,0.2114858478307724,293.82421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2024230957031,0.4755572080612182,0.050000000745058,0.049226876348257,293.0513000488281,297.1499938964844,293.1499938964844,0.130439817905426,-2206.66455078125,304.14068603515625,0.7732584476470947,0.2006265968084335,0.1410663276910781,293.0144958496094,297.1499938964844,293.1499938964844,0.3452983498573303,-6469.029296875,304.15289306640625,0.9990000128746032,0.5713658928871155,0.4131646156311035,293.1311340332031,297.1499938964844,293.1499938964844,0.0041674976237118,-1562.839599609375,296.7354431152344,0.4755572080612182,0.050000000745058,0.2335111051797866,291.1983947753906,291.1499938964844,255.99549865722656,255.0149078369141,279.1363220214844,293.6132507324219,291.1954650878906,1.0,0.2949119210243225,0.5685881972312927,0.5685881972312927,1.0,1.0,-1.3980026245117188,0.5383623242378235,0.85964035987854,0.0973219946026802,0.0,0.0,0.7391475439071655,56.88941192626953,65.0,-41.07666015625,-16912.134765625,290.5029602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2688903808594,308.98614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18149.04296875,18000.0,0.0,0.0,0.3909672796726227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9435531497001648,0.943562626838684,-9.510690688330214e-06,0.0,0.0003967820957768,0.0,0.0,111.85924530029295,0.0,0.0,0.0,0.5483981370925903,4.0,0.0,1.0
584340,293.08642578125,297.1499938964844,293.1499938964844,0.1590438485145568,-3324.99365234375,304.1423645019531,0.8138172030448914,0.2347836643457412,0.2122504115104675,293.81884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854858398437,0.4742896854877472,0.050000000745058,0.0492510087788105,293.0508117675781,297.1499938964844,293.1499938964844,0.1317333579063415,-2224.494140625,304.1400146484375,0.7732887864112854,0.2019760906696319,0.1420261561870575,293.0154113769531,297.1499938964844,293.1499938964844,0.3484087884426117,-6517.76611328125,304.1466979980469,0.9990000128746032,0.5729039907455444,0.4159275889396667,293.12921142578125,297.1499938964844,293.1499938964844,0.0041793840937316,-1568.05615234375,296.7341003417969,0.4742896854877472,0.050000000745058,0.2336255759000778,291.1813659667969,291.1499938964844,255.96505737304688,254.98858642578125,279.1365051269531,293.6197509765625,291.17840576171875,1.0,0.2964566349983215,0.5679291486740112,0.5679291486740112,1.0,1.0,-1.4041703939437866,0.5404447913169861,0.8637256026268005,0.0975915342569351,0.0,0.0,0.7387678027153015,57.582820892333984,65.0,-44.43098068237305,-16959.8125,294.8209533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3148193359375,309.00274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18091.66015625,18000.0,0.0,0.0,0.3902212381362915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9398511052131652,0.9398605227470398,-9.45537340157898e-06,0.0,0.0003960249596275,0.0,0.0,110.71104431152344,0.0,0.0,0.0,0.5466967821121216,4.0,0.0,1.0
584400,293.0863647460937,297.1499938964844,293.1499938964844,0.1599966585636139,-3341.24658203125,304.1420288085937,0.8127938508987427,0.2356034070253372,0.213013544678688,293.8134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.472826600074768,0.050000000745058,0.0492785312235355,293.05035400390625,297.1499938964844,293.1499938964844,0.1330344974994659,-2242.37744140625,304.13946533203125,0.7730905413627625,0.2033211290836334,0.1429859697818756,293.0174560546875,297.1499938964844,293.1499938964844,0.3519405722618103,-6572.4814453125,304.1408996582031,0.9990000128746032,0.5742102265357971,0.4190562963485718,293.1273193359375,297.1499938964844,293.1499938964844,0.0041917492635548,-1573.4456787109375,296.7330017089844,0.472826600074768,0.050000000745058,0.2337561398744583,291.164306640625,291.1499938964844,255.934310913086,254.96197509765625,279.1366882324219,293.6273498535156,291.1614074707031,1.0,0.2981611490249634,0.567274808883667,0.567274808883667,1.0,1.0,-1.4108500480651855,0.5427437424659729,0.8681062459945679,0.0979304239153862,0.0,0.0,0.7395212054252625,58.369422912597656,68.0,-46.037864685058594,-17015.640625,299.6197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3440856933594,309.012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.2265625,18000.0,0.0,0.0,0.3895692229270935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9387592673301696,0.9387686848640442,-9.430155841982923e-06,0.0,0.0003953632549382,0.0,0.0,110.29788970947266,0.0,0.0,0.0,0.5461598038673401,4.0,0.0,1.0
584460,293.0863342285156,297.1499938964844,293.1499938964844,0.1609475463628769,-3357.428955078125,304.1417541503906,0.8115674257278442,0.2364163100719452,0.2137739956378936,293.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.4711702167987823,0.050000000745058,0.0493091940879821,293.0499572753906,297.1499938964844,293.1499938964844,0.1343382894992828,-2260.243896484375,304.1390075683594,0.7726892828941345,0.2046602517366409,0.1439445167779922,293.0205078125,297.1499938964844,293.1499938964844,0.355851262807846,-6632.4970703125,304.13543701171875,0.9990000128746032,0.5752878189086914,0.4225146174430847,293.1255187988281,297.1499938964844,293.1499938964844,0.0042045712471008,-1578.9837646484375,296.7322082519531,0.4711702167987823,0.050000000745058,0.2339015901088714,291.14752197265625,291.1499938964844,255.9032745361328,254.93511962890625,279.1368103027344,293.63592529296875,291.1446838378906,1.0,0.3000095784664154,0.5666252970695496,0.5666252970695496,1.0,1.0,-1.417987823486328,0.5452367663383484,0.872750997543335,0.0983316674828529,0.0,0.0,0.7413718104362488,59.24229431152344,68.0,-46.298927307128906,-17078.7890625,304.8692321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3559875488281,309.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.640625,18000.0,0.0,0.0,0.389048159122467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9402121305465698,0.9402215480804444,-9.434387720830271e-06,0.0,0.0003948344383388,0.0,0.0,110.59790802001952,0.0,0.0,0.0,0.5467599630355835,4.0,0.0,1.0
584520,293.0863342285156,297.1499938964844,293.1499938964844,0.1618919819593429,-3373.462646484375,304.1415405273437,0.8101663589477539,0.2372215837240219,0.2145305424928665,293.80255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.4693258702754974,0.050000000745058,0.0493426471948623,293.04962158203125,297.1499938964844,293.1499938964844,0.1356404572725296,-2278.03515625,304.1386413574219,0.772117555141449,0.2059928923845291,0.1449006646871566,293.0245056152344,297.1499938964844,293.1499938964844,0.3600871562957763,-6696.97900390625,304.1304016113281,0.9990000128746032,0.5761455297470093,0.4262552261352539,293.1237487792969,297.1499938964844,293.1499938964844,0.0042176581919193,-1584.589111328125,296.7318725585937,0.4693258702754974,0.050000000745058,0.2340602725744247,291.1312255859375,291.1499938964844,255.8719940185547,254.9080352783203,279.1369323730469,293.6454467773437,291.1285400390625,1.0,0.3019812405109405,0.5659810900688171,0.5659810900688171,1.0,1.0,-1.4255149364471436,0.5478952527046204,0.877619743347168,0.0987863466143608,0.0,0.0,0.7442518472671509,60.19163513183594,71.0,-45.67744064331055,-17148.08203125,310.5247497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3505249023437,309.0090026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17928.443359375,18000.0,0.0,0.0,0.3886960446834564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9440556168556212,0.9440650939941406,-9.466562005400192e-06,0.0,0.0003944770724046,0.0,0.0,111.57372283935548,0.0,0.0,0.0,0.5484322905540466,4.0,0.0,1.0
584580,293.0863647460937,297.1499938964844,293.1499938964844,0.1628277748823166,-3389.31201171875,304.141357421875,0.8086113929748535,0.2380187660455703,0.2152824252843856,293.797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.4672918021678924,0.050000000745058,0.0493786185979843,293.0488586425781,297.1499938964844,293.1499938964844,0.1369604021310806,-2296.019775390625,304.1383056640625,0.7714362144470215,0.2074149847030639,0.1458731740713119,293.0296630859375,297.1499938964844,293.1499938964844,0.3646102249622345,-6765.326171875,304.125732421875,0.9990000128746032,0.5767233371734619,0.4302413761615753,293.1220703125,297.1499938964844,293.1499938964844,0.0042310231365263,-1590.2613525390625,296.7320251464844,0.4672918021678924,0.050000000745058,0.2342309206724167,291.11553955078125,291.1499938964844,255.84051513671875,254.8807830810547,279.1369323730469,293.6553955078125,291.1129455566406,1.0,0.3040635287761688,0.5653305649757385,0.5653305649757385,1.0,1.0,-1.4334043264389038,0.550699770450592,0.8827045559883118,0.0992830097675323,0.0,0.0,0.7481270432472229,61.21041870117188,71.0,-44.49497604370117,-17222.912109375,316.5660705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3279724121094,308.9953918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17878.833984375,18000.0,0.0,0.0,0.3885407447814941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.950192391872406,0.95020192861557,-9.525932910037229e-06,0.0,0.0003943194460589,0.0,0.0,113.2116241455078,0.0,0.0,0.0,0.5511385202407837,4.0,0.0,1.0
584640,293.0864562988281,297.1499938964844,293.1499938964844,0.1637549400329589,-3404.98095703125,304.1412658691406,0.8069495558738708,0.2388075739145279,0.2160286754369735,293.79168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040344238281,0.4650884866714477,0.050000000745058,0.0494164377450943,293.0467529296875,297.1499938964844,293.1499938964844,0.1384394019842147,-2316.1279296875,304.13775634765625,0.7709174752235413,0.2091071605682373,0.1469866633415222,293.0365600585937,297.1499938964844,293.1499938964844,0.3693430125713348,-6836.35205078125,304.1215515136719,0.9990000128746032,0.5768951177597046,0.4343923330307007,293.1204528808594,297.1499938964844,293.1499938964844,0.0042445552535355,-1595.9658203125,296.73260498046875,0.4650884866714477,0.050000000745058,0.2344103008508682,291.1003723144531,291.1499938964844,255.8088531494141,254.8533630371093,279.1367492675781,293.6648254394531,291.0978698730469,1.0,0.3062430322170257,0.564655065536499,0.564655065536499,1.0,1.0,-1.4417080879211426,0.5536547899246216,0.8880532383918762,0.0998118892312049,0.0,0.0,0.7529556155204773,62.28230285644531,74.0,-43.2491455078125,-17303.138671875,322.98614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892761230469,308.9737854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17831.560546875,18000.0,0.0,0.0,0.3886079788208008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9584662914276124,0.9584758877754213,-9.611138921172824e-06,0.0,0.0003943876945413,0.0,0.0,115.48755645751952,0.0,0.0,0.0,0.554815411567688,4.0,0.0,1.0
584700,293.0865783691406,297.1499938964844,293.1499938964844,0.1646749377250671,-3420.49951171875,304.14117431640625,0.8051964044570923,0.2395881712436676,0.2167689055204391,293.7862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.089111328125,0.4627117812633514,0.050000000745058,0.0494558624923229,293.0438537597656,297.1499938964844,293.1499938964844,0.1401070952415466,-2338.741455078125,304.1369323730469,0.770613431930542,0.2109840959310531,0.148262932896614,293.0448913574219,297.1499938964844,293.1499938964844,0.3742585182189941,-6909.6533203125,304.1177978515625,0.9990000128746032,0.5766940116882324,0.438678115606308,293.118896484375,297.1499938964844,293.1499938964844,0.0042583043687045,-1601.7286376953125,296.7335510253906,0.4627117812633514,0.050000000745058,0.234597310423851,291.0855407714844,291.1499938964844,255.77706909179688,254.8258209228516,279.1366271972656,293.6747436523437,291.0831298828125,1.0,0.3085099756717682,0.5639756917953491,0.5639756917953491,1.0,1.0,-1.4504129886627195,0.5567709803581238,0.893642008304596,0.1003895923495292,0.0,0.0,0.7587417364120483,63.40132141113281,74.0,-42.10324096679688,-17388.330078125,329.7738952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2351989746094,308.944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17785.921875,18000.0,0.0,0.0,0.3889226913452148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9688135981559752,0.9688233137130736,-9.721916285343468e-06,0.0,0.0003947071090806,0.0,0.0,118.40901947021484,0.0,0.0,0.0,0.5594413876533508,4.0,0.0,1.0
584760,293.08673095703125,297.1499938964844,293.1499938964844,0.1655869632959365,-3435.854736328125,304.14111328125,0.8033713698387146,0.2403609901666641,0.2175034880638122,293.7808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746154785156,0.4602488875389099,0.050000000745058,0.0494968891143798,293.0404357910156,297.1499938964844,293.1499938964844,0.1419055163860321,-2363.048583984375,304.13604736328125,0.7704297304153442,0.2129969149827957,0.1496493965387344,293.054443359375,297.1499938964844,293.1499938964844,0.3793478608131408,-6985.10302734375,304.1144104003906,0.9990000128746032,0.5761500000953674,0.4430943429470062,293.11737060546875,297.1499938964844,293.1499938964844,0.0042722974903881,-1607.5555419921875,296.7348937988281,0.4602488875389099,0.050000000745058,0.2347919344902038,291.0711364746094,291.1499938964844,255.7451629638672,254.7981719970703,279.1366577148437,293.6858215332031,291.0688171386719,1.0,0.3108536005020141,0.5633087754249573,0.5633087754249573,1.0,1.0,-1.4594435691833496,0.5600306391716003,0.8994129300117493,0.1010201349854469,0.0,0.0,0.76545649766922,64.56643676757812,77.0,-40.89385986328125,-17477.759765625,336.9008178710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1671142578125,308.908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17741.91015625,18000.0,0.0,0.0,0.3895013630390167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9811542630195618,0.9811641573905944,-9.858091289061122e-06,0.0,0.0003952943661715,0.0,0.0,121.98612213134766,0.0,0.0,0.0,0.5649867057800293,4.0,0.0,1.0
584820,293.0869140625,297.1499938964844,293.1499938964844,0.1664901375770568,-3451.03173828125,304.1410827636719,0.8014960289001465,0.2411267459392547,0.2182328253984451,293.7755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.060546875,0.4577789306640625,0.050000000745058,0.0495394058525562,293.0367126464844,297.1499938964844,293.1499938964844,0.1438073217868805,-2388.6640625,304.1351318359375,0.7703306674957275,0.2151204645633697,0.1511216163635254,293.06500244140625,297.1499938964844,293.1499938964844,0.3845897316932678,-7062.3857421875,304.1113586425781,0.9990000128746032,0.5752888321876526,0.4476244747638702,293.11590576171875,297.1499938964844,293.1499938964844,0.0042865280993282,-1613.439453125,296.7366943359375,0.4577789306640625,0.050000000745058,0.2349936068058014,291.05718994140625,291.1499938964844,255.7132110595703,254.7704620361328,279.1368408203125,293.6983947753906,291.05499267578125,1.0,0.3132625818252563,0.5626657009124756,0.5626657009124756,1.0,1.0,-1.4687447547912598,0.5634208917617798,0.9053239226341248,0.101706676185131,0.0,0.0,0.7730450630187988,65.7739486694336,77.0,-39.59829711914063,-17570.712890625,344.3399353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0867614746094,308.8662414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17700.080078125,18000.0,0.0,0.0,0.3903506696224212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9953318238258362,0.9953418970108032,-1.0018793545896187e-05,0.0,0.0003961563052143,0.0,0.0,126.21190643310548,0.0,0.0,0.0,0.5713892579078674,4.0,0.0,1.0
584880,293.0871276855469,297.1499938964844,293.1499938964844,0.1673846691846847,-3466.035888671875,304.1410827636719,0.7995834350585938,0.241886556148529,0.2189575582742691,293.7701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469970703125,0.4553147256374359,0.050000000745058,0.0495832785964012,293.0326843261719,297.1499938964844,293.1499938964844,0.1457998156547546,-2415.405029296875,304.1342163085937,0.7703031897544861,0.2173427641391754,0.1526677459478378,293.076416015625,297.1499938964844,293.1499938964844,0.3899654746055603,-7141.22509765625,304.1086120605469,0.9990000128746032,0.5741246342658997,0.4522521197795868,293.1144104003906,297.1499938964844,293.1499938964844,0.0043010199442505,-1619.3878173828125,296.739013671875,0.4553147256374359,0.050000000745058,0.2352017313241958,291.04376220703125,291.1499938964844,255.68121337890625,254.74270629882807,279.13720703125,293.71270751953125,291.0416259765625,1.0,0.3157278895378113,0.5620546340942383,0.5620546340942383,1.0,1.0,-1.4782789945602417,0.5669333934783936,0.9113455414772034,0.1024521142244339,0.0,0.0,0.7814732789993286,67.02027893066406,80.0,-38.26071166992188,-17666.6796875,352.0715637207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99591064453125,308.8187866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17660.8203125,18000.0,0.0,0.0,0.391476035118103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0112056732177734,1.0112159252166748,-1.0203331839875318e-05,0.0,0.0003972983977291,0.0,0.0,131.08633422851562,0.0,0.0,0.0,0.5785937905311584,4.0,0.0,1.0
584940,293.0870666503906,297.1499938964844,293.1499938964844,0.1682796776294708,-3481.023681640625,304.1410827636719,0.7976568937301636,0.2426920533180236,0.2196879684925079,293.7647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.4528671503067016,0.050000000745058,0.049628410488367,293.0287780761719,297.1499938964844,293.1499938964844,0.1478684991598129,-2443.0654296875,304.1333312988281,0.7703303098678589,0.2195972204208374,0.1542742103338241,293.088623046875,297.1499938964844,293.1499938964844,0.3954600393772125,-7221.39404296875,304.1061706542969,0.9990000128746032,0.572662353515625,0.4569630920886993,293.1129455566406,297.1499938964844,293.1499938964844,0.0043157939799129,-1625.408447265625,296.7419128417969,0.4528671503067016,0.050000000745058,0.2354158014059066,291.0307922363281,291.1499938964844,255.6492156982422,254.71495056152344,279.13702392578125,293.7272033691406,291.0287780761719,1.0,0.3182427883148193,0.5614044666290283,0.5614044666290283,1.0,1.0,-1.488021731376648,0.5705263018608093,0.9174954295158386,0.1032220423221588,0.0,0.0,0.7907258868217468,68.30242156982422,80.0,-37.00015640258789,-17766.0078125,360.08331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961181640625,308.7667541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17624.458984375,18000.0,0.0,0.0,0.3928824663162231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0286612510681152,1.0286716222763062,-1.0411332368676083e-05,0.0,0.00039872576599,0.0,0.0,136.6192169189453,0.0,0.0,0.0,0.5865558385848999,4.0,0.0,1.0
585000,293.0868530273437,297.1499938964844,293.1499938964844,0.1692484617233276,-3497.248046875,304.14093017578125,0.7957879304885864,0.2435348778963089,0.2204910963773727,293.7593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208435058594,0.4504282176494598,0.050000000745058,0.049675028771162,293.02716064453125,297.1499938964844,293.1499938964844,0.1498099565505981,-2468.909912109375,304.1328430175781,0.7700868844985962,0.2214524745941162,0.1557536423206329,293.1014709472656,297.1499938964844,293.1499938964844,0.4011187255382538,-7303.6171875,304.1038513183594,0.9990000128746032,0.570914089679718,0.4617792069911957,293.1114501953125,297.1499938964844,293.1499938964844,0.0043308697640895,-1631.5599365234375,296.7449645996094,0.4504282176494598,0.050000000745058,0.2356369495391845,291.0175476074219,291.1499938964844,255.6172637939453,254.68722534179688,279.1329040527344,293.7162780761719,291.015380859375,1.0,0.3207960426807403,0.5602303147315979,0.5602303147315979,1.0,1.0,-1.497844099998474,0.5736643075942993,0.9241797924041748,0.1035210564732551,0.0,0.0,0.8008742332458496,69.62458801269531,83.0,-37.2608757019043,-17868.537109375,368.3283386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.789306640625,308.7108459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17589.966796875,18000.0,0.0,0.0,0.3945642709732055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0475482940673828,1.0475590229034424,-1.0641655535437168e-05,0.0,0.000400432589231,0.0,0.0,142.80699157714844,0.0,0.0,0.0,0.5952174663543701,4.0,0.0,1.0
585060,293.0871887207031,297.1499938964844,293.1499938964844,0.170172318816185,-3512.6943359375,304.1408996582031,0.7937754988670349,0.2442651838064193,0.2212383151054382,293.75396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072937011719,0.4479656815528869,0.050000000745058,0.0497239045798778,293.0274658203125,297.1499938964844,293.1499938964844,0.1514420062303543,-2490.527587890625,304.13299560546875,0.769290030002594,0.2229533940553665,0.1569539457559585,293.11505126953125,297.1499938964844,293.1499938964844,0.4070097208023071,-7388.91259765625,304.1015319824219,0.9990000128746032,0.5688670873641968,0.4667744934558868,293.1101379394531,297.1499938964844,293.1499938964844,0.0043459283187985,-1637.72216796875,296.7476501464844,0.4479656815528869,0.050000000745058,0.2358687967061996,291.0039978027344,291.1499938964844,255.5853729248047,254.65953063964844,279.1264038085937,293.6854248046875,291.0018310546875,1.0,0.3233725130558014,0.5585724115371704,0.5585724115371704,1.0,1.0,-1.5074758529663086,0.5763042569160461,0.9311715960502625,0.103380486369133,0.0,0.0,0.8119654059410095,71.00211334228516,83.0,-37.4137077331543,-17973.150390625,376.7127075195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67730712890625,308.6531066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17555.62890625,18000.0,0.0,0.0,0.3965174555778503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0679118633270264,1.067922830581665,-1.0895482773776166e-05,0.0,0.0004024147929158,0.0,0.0,149.7113494873047,0.0,0.0,0.0,0.6045993566513062,4.0,0.0,1.0
585120,293.0878601074219,297.1499938964844,293.1499938964844,0.1710221320390701,-3526.8671875,304.1410217285156,0.7916316390037537,0.2449312061071396,0.2219108492136001,293.7486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9940185546875,0.4455108642578125,0.050000000745058,0.0497745722532272,293.0287475585937,297.1499938964844,293.1499938964844,0.1528533697128296,-2509.140625,304.1335144042969,0.7681319713592529,0.2242493778467178,0.1579649895429611,293.1293029785156,297.1499938964844,293.1499938964844,0.413059800863266,-7476.1240234375,304.0993347167969,0.9990000128746032,0.5665100812911987,0.4718969166278839,293.1092529296875,297.1499938964844,293.1499938964844,0.0043604327365756,-1643.6573486328125,296.74969482421875,0.4455108642578125,0.050000000745058,0.2361091524362564,290.9908752441406,291.1499938964844,255.55360412597656,254.63194274902344,279.1219482421875,293.6495666503906,290.98895263671875,1.0,0.3259622454643249,0.5568269491195679,0.5568269491195679,1.0,1.0,-1.5169386863708496,0.5787346363067627,0.9382041096687316,0.1030805855989456,0.0,0.0,0.8238893151283264,72.423583984375,86.0,-36.15679931640625,-18077.08203125,385.21673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56231689453125,308.5952453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17524.59375,18000.0,0.0,0.0,0.3987274169921875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.089562177658081,1.0895733833312988,-1.1172110134793913e-05,0.0,0.0004046576214022,0.0,0.0,157.3274383544922,0.0,0.0,0.0,0.6146182417869568,4.0,0.0,1.0
585180,293.0886535644531,297.1499938964844,293.1499938964844,0.1718075722455978,-3539.918212890625,304.1412353515625,0.7894284725189209,0.2455601543188095,0.2225391566753387,293.743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.982177734375,0.443092942237854,0.050000000745058,0.0498265326023101,293.0306396484375,297.1499938964844,293.1499938964844,0.1541106849908828,-2525.650146484375,304.1342468261719,0.766772449016571,0.2254186868667602,0.1588604599237442,293.14422607421875,297.1499938964844,293.1499938964844,0.4191738665103912,-7563.79736328125,304.0974426269531,0.9990000128746032,0.563838541507721,0.4770924746990204,293.1086730957031,297.1499938964844,293.1499938964844,0.0043743792921304,-1649.29248046875,296.7519836425781,0.443092942237854,0.050000000745058,0.2363556176424026,290.9794616699219,291.1499938964844,255.52197265625,254.6044464111328,279.11968994140625,293.61846923828125,290.97784423828125,1.0,0.3285593688488006,0.5551362633705139,0.5551362633705139,1.0,1.0,-1.5262959003448486,0.5811425447463989,0.9451534152030944,0.1027909964323043,0.0,0.0,0.8364128470420837,73.87720489501953,86.0,-33.23965072631836,-18180.169921875,393.84124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4466552734375,308.53790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17501.32421875,18000.0,0.0,0.0,0.4011768698692322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1121315956115725,1.1121431589126587,-1.1468596312624868e-05,0.0,0.0004071435250807,0.0,0.0,165.58279418945312,0.0,0.0,0.0,0.6251057386398315,4.0,0.0,1.0
585240,293.08953857421875,297.1499938964844,293.1499938964844,0.1725480258464813,-3552.18359375,304.1414794921875,0.7872119545936584,0.2461661249399185,0.2231421321630478,293.7383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.4407303929328918,0.050000000745058,0.049879427999258,293.03277587890625,297.1499938964844,293.1499938964844,0.1552687883377075,-2540.805908203125,304.1349792480469,0.7653122544288635,0.2265104502439499,0.15968719124794,293.15972900390625,297.1499938964844,293.1499938964844,0.4253175854682922,-7651.4423828125,304.0958251953125,0.9990000128746032,0.5608726143836975,0.4823243021965027,293.1083068847656,297.1499938964844,293.1499938964844,0.0043877772986888,-1654.64208984375,296.7547607421875,0.4407303929328918,0.050000000745058,0.2366065382957458,290.9696350097656,291.1499938964844,255.4905242919922,254.5771026611328,279.11895751953125,293.5919189453125,290.9682312011719,1.0,0.3311588764190674,0.5535237789154053,0.5535237789154053,1.0,1.0,-1.5355831384658811,0.5835678577423096,0.952015221118927,0.1025418117642402,0.0,0.0,0.8494287729263306,75.3545913696289,74.0,-29.864227294921875,-18282.080078125,402.5827026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33251953125,308.4815979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17486.986328125,18000.0,0.0,0.0,0.4038393199443817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1351507902145386,1.1351624727249146,-1.1779486158047804e-05,0.0,0.0004098455538041,0.0,0.0,174.3422393798828,0.0,0.0,0.0,0.6358528733253479,4.0,0.0,1.0
