time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
585300,293.09033203125,297.1499938964844,293.1499938964844,0.1731790155172348,-3562.53369140625,304.1418762207031,0.7873697280883789,0.2467746287584304,0.2236929088830948,293.73321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9645080566406,0.4403276443481445,0.050000000745058,0.0498886406421661,293.0349426269531,297.1499938964844,293.1499938964844,0.1562868356704712,-2554.032958984375,304.1358642578125,0.7660347819328308,0.2275701612234115,0.160441443324089,293.1735534667969,297.1499938964844,293.1499938964844,0.4271189868450165,-7673.14599609375,304.1025390625,0.9990000128746032,0.5580273866653442,0.4832321405410766,293.1080322265625,297.1499938964844,293.1499938964844,0.0043971529230475,-1658.2850341796875,296.7593994140625,0.4403276443481445,0.050000000745058,0.2366502285003662,290.9634704589844,291.1499938964844,255.4592742919922,254.5499420166016,279.1214904785156,293.57196044921875,290.9635009765625,1.0,0.3314304649829864,0.5522801876068115,0.5522801876068115,1.0,1.0,-1.5386136770248413,0.5836451649665833,0.954968512058258,0.1017894744873046,0.0,0.0,0.8625262379646301,75.63427734375,74.0,-18.657611846923828,-18338.541015625,404.9237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2250671386719,308.4390563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17482.61328125,18000.0,0.0,0.0,0.4066583812236786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1582478284835815,1.1582599878311155,-1.2100163075956516e-05,0.0,0.0004127065476495,0.0,0.0,183.4852294921875,0.0,0.0,0.0,0.6466729640960693,4.0,0.0,1.0
585360,293.0910339355469,297.1499938964844,293.1499938964844,0.1736034452915191,-3569.21923828125,304.142578125,0.7892513871192932,0.2473903447389602,0.2242200970649719,293.7282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9675598144531,0.441316694021225,0.050000000745058,0.0498660430312156,293.0369567871094,297.1499938964844,293.1499938964844,0.157098963856697,-2564.364501953125,304.136962890625,0.7683672904968262,0.2286317199468612,0.1611630320549011,293.18231201171875,297.1499938964844,293.1499938964844,0.4252800047397613,-7640.83837890625,304.1145324707031,0.9990000128746032,0.5560048222541809,0.4810106754302978,293.1077575683594,297.1499938964844,293.1499938964844,0.0044017317704856,-1659.4541015625,296.7709045410156,0.441316694021225,0.050000000745058,0.2365430295467376,290.96954345703125,291.1499938964844,255.42828369140625,254.52297973632807,279.1256103515625,293.5595397949219,290.971435546875,1.0,0.3304952681064605,0.5513649582862854,0.5513649582862854,1.0,1.0,-1.537148118019104,0.5821507573127747,0.9549973011016846,0.1006811335682869,0.0,0.0,0.8740077614784241,75.03944396972656,62.0,3.1409292221069336,-18363.0546875,402.5882873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13446044921875,308.4135437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17508.052734375,18000.0,0.0,0.0,0.4095091819763183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.180052399635315,1.1800647974014282,-1.2415524906828068e-05,0.0,0.0004155997594352,0.0,0.0,192.4984130859375,0.0,0.0,0.0,0.6568923592567444,4.0,0.0,1.0
585420,293.0916748046875,297.1499938964844,293.1499938964844,0.1738595813512802,-3572.940673828125,304.1434631347656,0.7924931049346924,0.2480119466781616,0.2247297763824463,293.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98150634765625,0.443420261144638,0.050000000745058,0.0498192869126796,293.0386962890625,297.1499938964844,293.1499938964844,0.157762199640274,-2572.60546875,304.1381225585937,0.7720155715942383,0.2297192066907882,0.1618764400482177,293.1852111816406,297.1499938964844,293.1499938964844,0.4205500185489654,-7566.17431640625,304.1296081542969,0.9990000128746032,0.5550181865692139,0.4763795137405395,293.1073913574219,297.1499938964844,293.1499938964844,0.0044022547081112,-1658.564697265625,296.7884826660156,0.443420261144638,0.050000000745058,0.2363212555646896,290.9858703613281,291.1499938964844,255.3975830078125,254.49624633789065,279.1302795410156,293.5527038574219,290.9892272949219,1.0,0.3284913003444671,0.55073082447052,0.55073082447052,1.0,1.0,-1.532250165939331,0.5794802904129028,0.9527698159217834,0.0993602722883224,0.0,0.0,0.8833585381507874,73.78128814697266,62.0,27.20428466796875,-18360.828125,396.7152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06622314453125,308.4047241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17564.146484375,18000.0,0.0,0.0,0.4122952222824096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1989965438842771,1.1990092992782593,-1.2701891137112398e-05,0.0,0.0004184272256679,0.0,0.0,200.66412353515625,0.0,0.0,0.0,0.6658104062080383,4.0,0.0,1.0
585480,293.0922546386719,297.1499938964844,293.1499938964844,0.1739664673805236,-3574.0458984375,304.1444702148437,0.7969974875450134,0.248639777302742,0.2252252995967865,293.7185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0045471191406,0.4465969502925873,0.050000000745058,0.0497517846524715,293.0401306152344,297.1499938964844,293.1499938964844,0.1583100408315658,-2579.223388671875,304.1392822265625,0.7769332528114319,0.2308493554592132,0.1625985503196716,293.1820678710937,297.1499938964844,293.1499938964844,0.4132218658924103,-7453.69970703125,304.14666748046875,0.9990000128746032,0.5551888346672058,0.4696114957332611,293.1068115234375,297.1499938964844,293.1499938964844,0.0043997317552566,-1656.0504150390625,296.8116455078125,0.4465969502925873,0.050000000745058,0.236001044511795,291.0110778808594,291.1499938964844,255.3671875,254.46978759765625,279.1351623535156,293.5504455566406,291.0158386230469,1.0,0.3255468010902405,0.5503526329994202,0.5503526329994202,1.0,1.0,-1.524336576461792,0.5757900476455688,0.9485465288162231,0.0978666320443153,0.0,0.0,0.8901367783546448,71.95287322998047,65.0,51.59915542602539,-18335.349609375,387.82708740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0244445800781,308.41455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17639.59765625,18000.0,0.0,0.0,0.4149260520935058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2143880128860474,1.2144010066986084,-1.294452158617787e-05,0.0,0.0004210971819702,0.0,0.0,207.54962158203125,0.0,0.0,0.0,0.6730781197547913,4.0,0.0,1.0
585540,293.09283447265625,297.1499938964844,293.1499938964844,0.1740042716264724,-3573.94384765625,304.1453857421875,0.8001465201377869,0.2492563873529434,0.2257438749074936,293.71392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347900390625,0.4486787319183349,0.050000000745058,0.0497094243764877,293.0412902832031,297.1499938964844,293.1499938964844,0.1588276326656341,-2585.3974609375,304.1402893066406,0.7806207537651062,0.232012465596199,0.1633671075105667,293.174560546875,297.1499938964844,293.1499938964844,0.4079130887985229,-7373.2880859375,304.15679931640625,0.9990000128746032,0.5562536120414734,0.4653127789497375,293.10601806640625,297.1499938964844,293.1499938964844,0.0043981918133795,-1653.5599365234375,296.8388977050781,0.4486787319183349,0.050000000745058,0.235800102353096,291.0424499511719,291.1499938964844,255.337142944336,254.4436187744141,279.1377868652344,293.5508728027344,291.0473327636719,1.0,0.3241024613380432,0.5499476790428162,0.5499476790428162,1.0,1.0,-1.5199906826019287,0.573612630367279,0.9463780522346495,0.0968001261353492,0.0,0.0,0.8941760063171387,70.81271362304688,65.0,67.95294952392578,-18335.314453125,382.6312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.008544921875,308.4326477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17727.9921875,18000.0,0.0,0.0,0.4173554480075836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2257311344146729,1.2257442474365234,-1.313258871959988e-05,0.0,0.0004235627129673,0.0,0.0,212.81027221679688,0.0,0.0,0.0,0.6784479022026062,4.0,0.0,1.0
585600,293.09344482421875,297.1499938964844,293.1499938964844,0.174087718129158,-3574.699462890625,304.1460876464844,0.8024344444274902,0.2498619258403778,0.2262647897005081,293.70928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.4500598907470703,0.050000000745058,0.0496820695698261,293.0422668457031,297.1499938964844,293.1499938964844,0.1594181209802627,-2592.604248046875,304.1409912109375,0.7835333943367004,0.2331998348236084,0.1641659587621688,293.1661376953125,297.1499938964844,293.1499938964844,0.4041149914264679,-7316.36865234375,304.16241455078125,0.9990000128746032,0.5575944185256958,0.4625164270401001,293.1049499511719,297.1499938964844,293.1499938964844,0.0043987715616822,-1652.03076171875,296.8652038574219,0.4500598907470703,0.050000000745058,0.2356703430414199,291.0707702636719,291.1499938964844,255.3074951171875,254.4177703857422,279.13922119140625,293.5515441894531,291.0750732421875,1.0,0.323139488697052,0.5495219826698303,0.5495219826698303,1.0,1.0,-1.5178114175796509,0.5723080635070801,0.9455034136772156,0.0960501730442047,0.0,0.0,0.896603524684906,70.08624267578125,68.0,71.96920013427734,-18348.333984375,379.6359558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0116271972656,308.45574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17809.01171875,18000.0,0.0,0.0,0.4196073114871979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2333992719650269,1.2334126234054563,-1.3265420420793816e-05,0.0,0.0004258480621501,0.0,0.0,216.4716339111328,0.0,0.0,0.0,0.6821141242980957,4.0,0.0,1.0
585660,293.09405517578125,297.1499938964844,293.1499938964844,0.1742092370986938,-3576.166015625,304.1465759277344,0.8041391372680664,0.2504599988460541,0.2267872095108032,293.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901184082031,0.4509589374065399,0.050000000745058,0.0496645681560039,293.0430908203125,297.1499938964844,293.1499938964844,0.1600644290447235,-2600.598876953125,304.1414489746094,0.7859156727790833,0.2343997955322265,0.164985179901123,293.1579284667969,297.1499938964844,293.1499938964844,0.4013409912586212,-7275.3671875,304.1651611328125,0.9990000128746032,0.5590019822120667,0.4607190191745758,293.10369873046875,297.1499938964844,293.1499938964844,0.0044015017338097,-1651.43310546875,296.8906555175781,0.4509589374065399,0.050000000745058,0.235587328672409,291.09619140625,291.1499938964844,255.2782745361328,254.3922882080078,279.13983154296875,293.5516967773437,291.10009765625,1.0,0.3226210474967956,0.5490609407424927,0.5490609407424927,1.0,1.0,-1.517068862915039,0.571571409702301,0.945497453212738,0.0954705476760864,0.0,0.0,0.8976249098777771,69.63086700439453,68.0,70.63790130615234,-18370.740234375,378.08111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.030029296875,308.484130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17875.169921875,18000.0,0.0,0.0,0.4216831028461456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.238301396369934,1.2383147478103638,-1.3353959730011413e-05,0.0,0.0004279547429177,0.0,0.0,218.87088012695312,0.0,0.0,0.0,0.6844611763954163,4.0,0.0,1.0
585720,293.0946350097656,297.1499938964844,293.1499938964844,0.1743713617324829,-3578.380126953125,304.1469116210937,0.8053272366523743,0.2510513365268707,0.2273113578557968,293.69976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134033203125,0.4514248371124267,0.050000000745058,0.0496555902063846,293.0438842773437,297.1499938964844,293.1499938964844,0.1607581377029419,-2609.26318359375,304.1417236328125,0.7878105044364929,0.2356008887290954,0.1658153533935547,293.1506042480469,297.1499938964844,293.1499938964844,0.3994963765144348,-7248.63671875,304.1657409667969,0.9990000128746032,0.5603432059288025,0.4597944319248199,293.1022644042969,297.1499938964844,293.1499938964844,0.0044059744104743,-1651.6256103515625,296.91510009765625,0.4514248371124267,0.050000000745058,0.235544741153717,291.1187744140625,291.1499938964844,255.2494964599609,254.3671875,279.1398010253906,293.5506896972656,291.1221618652344,1.0,0.3224892318248749,0.5485483407974243,0.5485483407974243,1.0,1.0,-1.5175724029541016,0.5713063478469849,0.9462660551071168,0.0950172320008277,0.0,0.0,0.8974406123161316,69.40985107421875,71.0,65.90878295898438,-18400.8984375,377.7685241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.060302734375,308.51611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17930.962890625,18000.0,0.0,0.0,0.4235911071300506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2408729791641235,1.2408864498138428,-1.3405292520474175e-05,0.0,0.0004298911080695,0.0,0.0,220.190185546875,0.0,0.0,0.0,0.6856976747512817,4.0,0.0,1.0
585780,293.0952453613281,297.1499938964844,293.1499938964844,0.1745809763669967,-3581.45751953125,304.1470642089844,0.8060452938079834,0.2516361176967621,0.2278367131948471,293.69488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.4514953196048736,0.050000000745058,0.0496542267501354,293.0446472167969,297.1499938964844,293.1499938964844,0.1614979654550552,-2618.580078125,304.14190673828125,0.7892487645149231,0.2367946058511734,0.166649118065834,293.1444396972656,297.1499938964844,293.1499938964844,0.3985273540019989,-7235.21533203125,304.1646423339844,0.9990000128746032,0.5615431070327759,0.4596548676490783,293.1007385253906,297.1499938964844,293.1499938964844,0.0044120545499026,-1652.58447265625,296.9381408691406,0.4514953196048736,0.050000000745058,0.2355382889509201,291.1380615234375,291.1499938964844,255.22122192382807,254.342514038086,279.1392517089844,293.54803466796875,291.1408996582031,1.0,0.32270348072052,0.5479718446731567,0.5479718446731567,1.0,1.0,-1.5191874504089355,0.5714434385299683,0.9477439522743224,0.0946577191352844,0.0,0.0,0.8962866067886353,69.39836120605469,71.0,58.79723739624024,-18437.5859375,378.5653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09967041015625,308.55029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.3359375,18000.0,0.0,0.0,0.4253377318382263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2414608001708984,1.241474151611328,-1.342463929177029e-05,0.0,0.0004316637059673,0.0,0.0,220.5780029296875,0.0,0.0,0.0,0.685991108417511,4.0,0.0,1.0
585840,293.0958251953125,297.1499938964844,293.1499938964844,0.1748420745134353,-3585.462158203125,304.1471252441406,0.8063547015190125,0.2522144615650177,0.2283625453710556,293.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.4512222707271576,0.050000000745058,0.0496594607830047,293.0454406738281,297.1499938964844,293.1499938964844,0.162281259894371,-2628.511474609375,304.1419372558594,0.790277898311615,0.2379743456840515,0.1674800962209701,293.1397399902344,297.1499938964844,293.1499938964844,0.3983554542064667,-7233.78271484375,304.16229248046875,0.9990000128746032,0.5625386834144592,0.4601955413818359,293.09918212890625,297.1499938964844,293.1499938964844,0.0044196476228535,-1654.289306640625,296.9595642089844,0.4512222707271576,0.050000000745058,0.2355630993843078,291.15380859375,291.1499938964844,255.1934814453125,254.3182830810547,279.13836669921875,293.5433349609375,291.15606689453125,1.0,0.3232162594795227,0.5473250150680542,0.5473250150680542,1.0,1.0,-1.5217570066452026,0.5719092488288879,0.94984769821167,0.0943618789315223,0.0,0.0,0.8944507837295532,69.56817626953125,74.0,50.22644805908203,-18479.5234375,380.32232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1453857421875,308.5852966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.744140625,18000.0,0.0,0.0,0.4269358515739441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2404980659484863,1.240511417388916,-1.3418589333014095e-05,0.0,0.000433285604231,0.0,0.0,220.2312469482422,0.0,0.0,0.0,0.6855480074882507,4.0,0.0,1.0
585900,293.0964050292969,297.1499938964844,293.1499938964844,0.1751567423343658,-3590.42578125,304.1470947265625,0.8062993288040161,0.252786248922348,0.2288881093263626,293.68487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.4506430625915527,0.050000000745058,0.049670647829771,293.0462646484375,297.1499938964844,293.1499938964844,0.1631062179803848,-2639.03125,304.14190673828125,0.790930986404419,0.2391356080770492,0.1683042049407959,293.1366577148437,297.1499938964844,293.1499938964844,0.3989287912845611,-7243.4599609375,304.15899658203125,0.9990000128746032,0.563275158405304,0.4613479971885681,293.09765625,297.1499938964844,293.1499938964844,0.0044286795891821,-1656.7203369140625,296.97918701171875,0.4506430625915527,0.050000000745058,0.2356161624193191,291.1658935546875,291.1499938964844,255.16629028320312,254.29454040527344,279.13726806640625,293.5365600585937,291.16754150390625,1.0,0.3239965736865997,0.5466066598892212,0.5466066598892212,1.0,1.0,-1.52517831325531,0.5726580619812012,0.9525202512741088,0.0941122770309448,0.0,0.0,0.8921632170677185,69.90154266357422,74.0,40.80537414550781,-18525.896484375,382.9475708007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1953430175781,308.6201477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18043.349609375,18000.0,0.0,0.0,0.4283952414989471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2383248805999756,1.2383383512496948,-1.3392347682383844e-05,0.0,0.0004347667272668,0.0,0.0,219.3085479736328,0.0,0.0,0.0,0.6845300793647766,4.0,0.0,1.0
585960,293.09698486328125,297.1499938964844,293.1499938964844,0.1755241751670837,-3596.328857421875,304.1469421386719,0.805928111076355,0.2533514201641083,0.2294127643108368,293.6798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.4498031437397003,0.050000000745058,0.0496870465576648,293.0471496582031,297.1499938964844,293.1499938964844,0.1639692634344101,-2650.0869140625,304.1418151855469,0.7912513613700867,0.240275353193283,0.169118121266365,293.1352844238281,297.1499938964844,293.1499938964844,0.4001766443252563,-7263.0927734375,304.15509033203125,0.9990000128746032,0.5637162327766418,0.4630323052406311,293.0961303710937,297.1499938964844,293.1499938964844,0.0044390559196472,-1659.838623046875,296.9970092773437,0.4498031437397003,0.050000000745058,0.2356939613819122,291.17437744140625,291.1499938964844,255.13970947265625,254.27130126953125,279.1361083984375,293.5278625488281,291.17547607421875,1.0,0.3250086605548858,0.54582279920578,0.54582279920578,1.0,1.0,-1.5293340682983398,0.5736448168754578,0.9556891918182372,0.093896597623825,0.0,0.0,0.8896703124046326,70.37818908691406,77.0,31.097700119018555,-18575.908203125,386.336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2474670410156,308.65399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.517578125,18000.0,0.0,0.0,0.4297307133674621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2353287935256958,1.2353421449661257,-1.3351903362490702e-05,0.0,0.0004361220635473,0.0,0.0,217.9924468994141,0.0,0.0,0.0,0.6831218600273132,4.0,0.0,1.0
586020,293.0975646972656,297.1499938964844,293.1499938964844,0.1759425699710846,-3603.13330078125,304.146728515625,0.80527663230896,0.2539097666740417,0.229935735464096,293.6746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17828369140625,0.4487392902374267,0.050000000745058,0.0497081317007541,293.048095703125,297.1499938964844,293.1499938964844,0.164867028594017,-2661.62890625,304.14166259765625,0.7912737131118774,0.241391435265541,0.1699195951223373,293.1356201171875,297.1499938964844,293.1499938964844,0.4020444452762604,-7291.78125,304.1507873535156,0.9990000128746032,0.5638355612754822,0.4651883542537689,293.0946655273437,297.1499938964844,293.1499938964844,0.0044506364502012,-1663.5869140625,297.0130310058594,0.4487392902374267,0.050000000745058,0.2357939779758453,291.17938232421875,291.1499938964844,255.1137542724609,254.2486114501953,279.13494873046875,293.517578125,291.1799621582031,1.0,0.3262257874011993,0.5449826717376709,0.5449826717376709,1.0,1.0,-1.534135818481445,0.5748399496078491,0.959295928478241,0.0937098488211631,0.0,0.0,0.8871883153915405,70.9833755493164,77.0,21.541481018066406,-18629.076171875,390.4132995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3000183105469,308.6861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.53125,18000.0,0.0,0.0,0.430955708026886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.23186194896698,1.2318753004074097,-1.3302678780746646e-05,0.0,0.0004373652627691,0.0,0.0,216.4482421875,0.0,0.0,0.0,0.6814903616905212,4.0,0.0,1.0
586080,293.09814453125,297.1499938964844,293.1499938964844,0.1764064133167266,-3610.73779296875,304.146484375,0.8043920397758484,0.2544613778591156,0.2304565906524658,293.66949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18096923828125,0.4474950730800628,0.050000000745058,0.0497332438826561,293.0491027832031,297.1499938964844,293.1499938964844,0.1657941788434982,-2673.579833984375,304.1414794921875,0.7910432815551758,0.2424841076135635,0.1707078516483307,293.1376037597656,297.1499938964844,293.1499938964844,0.4044527113437652,-7328.28076171875,304.1462707519531,0.9990000128746032,0.5636323094367981,0.4677431583404541,293.0932312011719,297.1499938964844,293.1499938964844,0.0044632968492805,-1667.89794921875,297.0274353027344,0.4474950730800628,0.050000000745058,0.2359130978584289,291.1813049316406,291.1499938964844,255.0884704589844,254.2265014648437,279.1339111328125,293.50616455078125,291.181396484375,1.0,0.3276159465312958,0.544100821018219,0.544100821018219,1.0,1.0,-1.5394797325134275,0.5762127637863159,0.9632669687271118,0.0935507044196128,0.0,0.0,0.8848968744277954,71.69906616210938,80.0,12.455559730529783,-18684.94140625,395.0870056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3514709472656,308.7161560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18080.181640625,18000.0,0.0,0.0,0.432089239358902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.228260159492493,1.2282733917236328,-1.3249923540570308e-05,0.0,0.0004385156498756,0.0,0.0,214.8326416015625,0.0,0.0,0.0,0.6797948479652405,4.0,0.0,1.0
586140,293.09869384765625,297.1499938964844,293.1499938964844,0.1769124865531921,-3619.080810546875,304.1462097167969,0.8032995462417603,0.2550059258937835,0.2309746444225311,293.664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806945800781,0.4460959732532501,0.050000000745058,0.049762088805437,293.0501708984375,297.1499938964844,293.1499938964844,0.1667473912239074,-2685.890869140625,304.14129638671875,0.7905837297439575,0.2435525804758072,0.1714819073677063,293.14117431640625,297.1499938964844,293.1499938964844,0.4073657989501953,-7371.99169921875,304.14166259765625,0.9990000128746032,0.5630882382392883,0.4706604480743408,293.0918884277344,297.1499938964844,293.1499938964844,0.0044769714586436,-1672.73583984375,297.04034423828125,0.4460959732532501,0.050000000745058,0.236049935221672,291.18035888671875,291.1499938964844,255.0639038085937,254.2049865722656,279.133056640625,293.4940490722656,291.1800231933594,1.0,0.3291631042957306,0.5431884527206421,0.5431884527206421,1.0,1.0,-1.5453128814697266,0.5777511596679688,0.9675617814064026,0.093421995639801,0.0,0.0,0.8829571008682251,72.51705169677734,80.0,4.108079433441162,-18743.400390625,400.3172912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40057373046875,308.7436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18077.80859375,18000.0,0.0,0.0,0.4331439435482025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2248162031173706,1.2248293161392212,-1.3198084161558654e-05,0.0,0.0004395860305521,0.0,0.0,213.27882385253903,0.0,0.0,0.0,0.6781735420227051,4.0,0.0,1.0
586200,293.0992736816406,297.1499938964844,293.1499938964844,0.1774536073207855,-3628.03271484375,304.1459045410156,0.8020380139350891,0.2555435299873352,0.2314895838499069,293.6591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17791748046875,0.4445785582065582,0.050000000745058,0.0497941337525844,293.0513000488281,297.1499938964844,293.1499938964844,0.1677210181951522,-2698.480224609375,304.14111328125,0.7899351119995117,0.2445986419916153,0.1722423136234283,293.14617919921875,297.1499938964844,293.1499938964844,0.4107104539871216,-7421.78369140625,304.1370849609375,0.9990000128746032,0.562218427658081,0.473879873752594,293.0906066894531,297.1499938964844,293.1499938964844,0.0044915117323398,-1678.01904296875,297.0519714355469,0.4445785582065582,0.050000000745058,0.2362019270658493,291.177001953125,291.1499938964844,255.04005432128903,254.18411254882807,279.1324157714844,293.4817199707031,291.17633056640625,1.0,0.3308410942554474,0.5422607660293579,0.5422607660293579,1.0,1.0,-1.551551103591919,0.5794342756271362,0.9721168875694276,0.0933269187808036,0.0,0.0,0.8814818859100342,73.42261505126953,83.0,-3.353914499282837,-18804.212890625,406.02978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4462890625,308.7683410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18069.46875,18000.0,0.0,0.0,0.434139609336853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.221787929534912,1.2218011617660522,-1.3151207895134576e-05,0.0,0.0004405965155456,0.0,0.0,211.9035186767578,0.0,0.0,0.0,0.6767482757568359,4.0,0.0,1.0
586260,293.099853515625,297.1499938964844,293.1499938964844,0.178025022149086,-3637.5068359375,304.1456298828125,0.8006282448768616,0.2560738623142242,0.2320007979869842,293.6539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729736328125,0.4429643750190735,0.050000000745058,0.0498291254043579,293.05242919921875,297.1499938964844,293.1499938964844,0.1687113493680954,-2711.293701171875,304.14093017578125,0.7891188859939575,0.2456228137016296,0.172989159822464,293.15240478515625,297.1499938964844,293.1499938964844,0.4144514501094818,-7477.08154296875,304.1326599121094,0.9990000128746032,0.5610427856445312,0.4773710370063782,293.0894470214844,297.1499938964844,293.1499938964844,0.0045067686587572,-1683.677490234375,297.0624389648437,0.4429643750190735,0.050000000745058,0.2363679260015487,291.17156982421875,291.1499938964844,255.0169982910156,254.1638946533203,279.1319885253906,293.4695129394531,291.1706237792969,1.0,0.332636684179306,0.5413281917572021,0.5413281917572021,1.0,1.0,-1.5581512451171875,0.5812540054321289,0.9768971800804138,0.0932699143886566,0.0,0.0,0.8805842995643616,74.40899658203125,83.0,-9.801802635192873,-18867.396484375,412.1920471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.487548828125,308.7900085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.822265625,18000.0,0.0,0.0,0.4350911378860473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2194122076034546,1.2194253206253052,-1.3112904525769409e-05,0.0,0.0004415621806401,0.0,0.0,210.8111724853516,0.0,0.0,0.0,0.6756304502487183,4.0,0.0,1.0
586320,293.10040283203125,297.1499938964844,293.1499938964844,0.1786196380853653,-3647.37646484375,304.14532470703125,0.7991008162498474,0.256596952676773,0.2325080335140228,293.64874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.4412818551063537,0.050000000745058,0.0498666539788246,293.0536193847656,297.1499938964844,293.1499938964844,0.1697136014699936,-2724.2626953125,304.1407470703125,0.7881681323051453,0.2466277629137039,0.1737237423658371,293.1596374511719,297.1499938964844,293.1499938964844,0.4185267388820648,-7536.9404296875,304.1283874511719,0.9990000128746032,0.5595917105674744,0.4810865521430969,293.0883483886719,297.1499938964844,293.1499938964844,0.0045225825160741,-1689.627197265625,297.0719909667969,0.4412818551063537,0.050000000745058,0.2365459352731704,291.1645202636719,291.1499938964844,254.99473571777344,254.14439392089844,279.1318054199219,293.4577941894531,291.163330078125,1.0,0.3345294296741485,0.540403425693512,0.540403425693512,1.0,1.0,-1.5650482177734375,0.5831958651542664,0.9818523526191713,0.0932551249861717,0.0,0.0,0.8803190588951111,75.46463012695312,71.0,-15.23198127746582,-18932.7890625,418.7462463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5237121582031,308.8085632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18038.0390625,18000.0,0.0,0.0,0.4360175430774688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2178517580032349,1.217864751815796,-1.3085786122246644e-05,0.0,0.000442502379883,0.0,0.0,210.07374572753903,0.0,0.0,0.0,0.6748968958854675,4.0,0.0,1.0
586380,293.10089111328125,297.1499938964844,293.1499938964844,0.1791534125804901,-3656.177001953125,304.14520263671875,0.7999048829078674,0.2571305930614471,0.2329753637313842,293.6435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.441481202840805,0.050000000745058,0.0498621203005313,293.0547180175781,297.1499938964844,293.1499938964844,0.1706480085849762,-2736.293701171875,304.1407470703125,0.7894994020462036,0.2476334869861602,0.174419417977333,293.166015625,297.1499938964844,293.1499938964844,0.4185836315155029,-7535.57470703125,304.1323547363281,0.9990000128746032,0.5582172274589539,0.4806419610977173,293.0872802734375,297.1499938964844,293.1499938964844,0.0045352359302341,-1694.3336181640625,297.0823669433594,0.441481202840805,0.050000000745058,0.2365244328975677,291.1586608886719,291.1499938964844,254.97332763671875,254.1256103515625,279.1339111328125,293.44805908203125,291.1585388183594,1.0,0.3341817855834961,0.5397498607635498,0.5397498607635498,1.0,1.0,-1.5659809112548828,0.5828821063041687,0.983098804950714,0.0927598550915718,0.0,0.0,0.8803627490997314,75.36622619628906,71.0,-11.71375560760498,-18954.88671875,418.9920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5574951171875,308.8355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.36328125,18000.0,0.0,0.0,0.4368989169597626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2171732187271118,1.2171862125396729,-1.3071528883301651e-05,0.0,0.0004433968570083,0.0,0.0,209.72634887695312,0.0,0.0,0.0,0.6745683550834656,4.0,0.0,1.0
586440,293.1012878417969,297.1499938964844,293.1499938964844,0.1795095652341842,-3661.83056640625,304.1454467773437,0.8023908734321594,0.2576743364334106,0.2334255874156952,293.6383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615600585937,0.4430288672447204,0.050000000745058,0.0498276501893997,293.0556945800781,297.1499938964844,293.1499938964844,0.1714081168174743,-2745.892822265625,304.1410522460937,0.792486846446991,0.2486487776041031,0.1750977784395218,293.16815185546875,297.1499938964844,293.1499938964844,0.4153065979480743,-7484.44287109375,304.1415710449219,0.9990000128746032,0.5575900673866272,0.4772298038005829,293.086181640625,297.1499938964844,293.1499938964844,0.0045435223728418,-1696.838623046875,297.0986022949219,0.4430288672447204,0.050000000745058,0.2363609075546264,291.1631164550781,291.1499938964844,254.95278930664065,254.10757446289065,279.13690185546875,293.44110107421875,291.1645812988281,1.0,0.3327088057994842,0.5393178462982178,0.5393178462982178,1.0,1.0,-1.5626765489578247,0.581045925617218,0.981630563735962,0.0918905362486839,0.0,0.0,0.8791029453277588,74.44347381591797,59.0,3.822573184967041,-18948.060546875,414.735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5967102050781,308.87371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.958984375,18000.0,0.0,0.0,0.4376537799835205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2164061069488523,1.2164192199707031,-1.3060781384410802e-05,0.0,0.0004441629571374,0.0,0.0,209.3932037353516,0.0,0.0,0.0,0.6741589307785034,4.0,0.0,1.0
586500,293.10162353515625,297.1499938964844,293.1499938964844,0.1797149777412414,-3664.83349609375,304.1459045410156,0.8062123656272888,0.2582239806652069,0.233861044049263,293.6331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.4456872045993805,0.050000000745058,0.0497705452144146,293.0565185546875,297.1499938964844,293.1499938964844,0.1720271855592727,-2753.53466796875,304.1415405273437,0.7968113422393799,0.2496792674064636,0.1757679283618927,293.1651611328125,297.1499938964844,293.1499938964844,0.4093720316886902,-7394.015625,304.1539306640625,0.9990000128746032,0.5579419732093811,0.4715212285518646,293.0849609375,297.1499938964844,293.1499938964844,0.0045481547713279,-1697.5078125,297.1201477050781,0.4456872045993805,0.050000000745058,0.2360900342464447,291.1764831542969,291.1499938964844,254.93316650390625,254.09034729003903,279.1402893066406,293.4364318847656,291.17919921875,1.0,0.3302237689495086,0.5390858054161072,0.5390858054161072,1.0,1.0,-1.5561058521270752,0.578056812286377,0.978049099445343,0.0907891020178794,0.0,0.0,0.8760369420051575,72.897705078125,59.0,22.914419174194336,-18915.7421875,407.0842895507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6454467773437,308.9214782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18052.884765625,18000.0,0.0,0.0,0.4382257759571075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2140028476715088,1.2140158414840698,-1.3032306014792994e-05,0.0,0.0004447434621397,0.0,0.0,208.4085388183593,0.0,0.0,0.0,0.6729862093925476,4.0,0.0,1.0
586560,293.1019287109375,297.1499938964844,293.1499938964844,0.1797879189252853,-3665.521484375,304.1465148925781,0.8111511468887329,0.2587781846523285,0.2342830002307891,293.6281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1920166015625,0.4494327306747436,0.050000000745058,0.0496942028403282,293.05718994140625,297.1499938964844,293.1499938964844,0.1725278943777084,-2759.54052734375,304.1421813964844,0.8023906350135803,0.2507290542125702,0.1764359772205352,293.1567077636719,297.1499938964844,293.1499938964844,0.40106400847435,-7268.638671875,304.1683349609375,0.9990000128746032,0.5594063997268677,0.4637789726257324,293.0835876464844,297.1499938964844,293.1499938964844,0.0045498888939619,-1696.6839599609375,297.1464233398437,0.4494327306747436,0.050000000745058,0.2357278913259506,291.1974792480469,291.1499938964844,254.9144897460937,254.07394409179688,279.14385986328125,293.43408203125,291.2013244628906,1.0,0.3268485963344574,0.5390467047691345,0.5390467047691345,1.0,1.0,-1.546655297279358,0.5740703344345093,0.972584903240204,0.0895019993185997,0.0,0.0,0.8708047270774841,70.82154083251953,62.0,42.77995681762695,-18858.9375,396.56829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7068786621094,308.9790344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18105.982421875,18000.0,0.0,0.0,0.43856081366539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2090635299682615,1.2090765237808228,-1.2971637261216529e-05,0.0,0.0004450834821909,0.0,0.0,206.3700256347656,0.0,0.0,0.0,0.6706233024597168,4.0,0.0,1.0
586620,293.102294921875,297.1499938964844,293.1499938964844,0.1798200458288192,-3665.5,304.1470947265625,0.814572811126709,0.2593181729316711,0.2347270995378494,293.6231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166442871094,0.4520071446895599,0.050000000745058,0.0496442764997482,293.0578308105469,297.1499938964844,293.1499938964844,0.1730016618967056,-2765.16650390625,304.1427307128906,0.8065334558486938,0.2517806887626648,0.1771322041749954,293.1444091796875,297.1499938964844,293.1499938964844,0.3949868679046631,-7178.24853515625,304.1759338378906,0.9990000128746032,0.5617300868034363,0.458643764257431,293.0820617675781,297.1499938964844,293.1499938964844,0.0045529715716838,-1696.118896484375,297.1756286621094,0.4520071446895599,0.050000000745058,0.2354910671710968,291.2226867675781,291.1499938964844,254.8968048095703,254.05838012695312,279.1454467773437,293.4333190917969,291.2262878417969,1.0,0.3250266015529632,0.5389447808265686,0.5389447808265686,1.0,1.0,-1.5409401655197144,0.5716128349304199,0.9693273305892944,0.0886042714118957,0.0,0.0,0.8634292483329773,69.46939086914062,62.0,53.83660507202149,-18824.39453125,390.0131530761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7802734375,309.0341491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18176.853515625,18000.0,0.0,0.0,0.4386408925056457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2008018493652344,1.200814723968506,-1.2866763427155092e-05,0.0,0.0004451647400856,0.0,0.0,202.9498443603516,0.0,0.0,0.0,0.6667100191116333,4.0,0.0,1.0
586680,293.1026916503906,297.1499938964844,293.1499938964844,0.179945021867752,-3667.15185546875,304.1473999023437,0.8170654773712158,0.2598440051078796,0.2351717203855514,293.6182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23760986328125,0.4538149833679199,0.050000000745058,0.0496103428304195,293.0584411621094,297.1499938964844,293.1499938964844,0.1735747754573822,-2772.182373046875,304.1430053710937,0.8096892237663269,0.2528282105922699,0.1778382956981659,293.13165283203125,297.1499938964844,293.1499938964844,0.3906334340572357,-7114.3935546875,304.1790771484375,0.9990000128746032,0.5643101930618286,0.4551212787628174,293.0803527832031,297.1499938964844,293.1499938964844,0.0045588333159685,-1696.9119873046875,297.20233154296875,0.4538149833679199,0.050000000745058,0.2353301048278808,291.2420654296875,291.1499938964844,254.8801422119141,254.0437164306641,279.1462097167969,293.4330444335937,291.24462890625,1.0,0.3237275779247284,0.538814902305603,0.538814902305603,1.0,1.0,-1.5375168323516846,0.5700621008872986,0.967454731464386,0.0880206897854805,0.0,0.0,0.8553141951560974,68.55842590332031,65.0,51.209434509277344,-18797.919921875,385.8425903320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8592834472656,309.08319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18241.32421875,18000.0,0.0,0.0,0.4385119378566742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1895099878311155,1.1895227432250977,-1.271744076802861e-05,0.0,0.0004450338892638,0.0,0.0,198.2649841308593,0.0,0.0,0.0,0.6614229679107666,4.0,0.0,1.0
586740,293.1031188964844,297.1499938964844,293.1499938964844,0.1801593154668808,-3670.40087890625,304.1474609375,0.8189319968223572,0.2603591382503509,0.2356158196926117,293.61334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25244140625,0.4550804793834686,0.050000000745058,0.0495871119201183,293.0590515136719,297.1499938964844,293.1499938964844,0.1742379963397979,-2780.451904296875,304.14306640625,0.8121633529663086,0.2538661658763885,0.1785477846860885,293.1192321777344,297.1499938964844,293.1499938964844,0.3875151574611664,-7069.49951171875,304.179443359375,0.9990000128746032,0.5669831037521362,0.452694296836853,293.0785217285156,297.1499938964844,293.1499938964844,0.004567471332848,-1699.03662109375,297.2264099121094,0.4550804793834686,0.050000000745058,0.2352199256420135,291.2554626464844,291.1499938964844,254.8645172119141,254.0299530029297,279.1463928222656,293.4326477050781,291.2571105957031,1.0,0.3229099810123443,0.5386504530906677,0.5386504530906677,1.0,1.0,-1.5356401205062866,0.5691184401512146,0.966521680355072,0.0876157283782959,0.0,0.0,0.8469098210334778,67.94204711914062,65.0,42.341400146484375,-18776.427734375,383.25787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410705566406,309.1272277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18286.759765625,18000.0,0.0,0.0,0.4381929337978363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1763358116149902,1.176348328590393,-1.2538447663246188e-05,0.0,0.0004447101382538,0.0,0.0,192.8285980224609,0.0,0.0,0.0,0.6552605628967285,4.0,0.0,1.0
586800,293.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1473693847656,0.8202521204948425,0.0,0.236059308052063,293.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2614440917969,0.455854594707489,0.0,0.0495731085538864,293.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1429748535156,0.814053475856781,0.0,0.1792552769184112,293.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1777038574219,0.9990000128746032,0.0,0.4512249231338501,293.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,297.2478332519531,0.455854594707489,0.0,0.2351534813642501,291.2630310058594,294.1499938964844,254.8500061035156,254.01715087890625,279.1461181640625,293.43133544921875,291.2637023925781,0.0,0.0,0.5384376645088196,0.5384376645088196,1.0,1.0,-1.5351073741912842,0.5686830282211304,0.9664244055747986,0.0873474925756454,0.0,0.0,0.0,67.57960510253906,60.0,29.789844512939453,-18759.40625,382.035888671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0231018066406,309.16583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18315.705078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.161993384361267,1.1620056629180908,-1.2341338333499152e-05,0.0,0.0,0.0,0.0,186.98570251464844,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0029296875,0.4381467998027801,0.0,0.0020091177430003,293.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28729248046875,0.0,0.0,0.0021156664006412,292.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.03643798828125,0.4381467998027801,0.0,0.0015626471722498,292.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.30389404296875,0.4381467998027801,0.0,0.0021156989969313,293.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1813049316406,0.0,0.0,0.0100358100607991,291.3018798828125,294.1499938964844,254.8367156982422,254.00543212890625,275.31451416015625,287.2037353515625,291.2880249023437,0.0,0.0,0.0820102542638778,0.0820102542638778,1.0,1.0,-0.0237865056842565,0.0007174249622039,0.0230690818279981,-0.0522403679788112,0.0,0.0,0.0,-0.1343288719654083,60.0,-131.61495971679688,-0.0,-3.857668707496487e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,2.6228372007608414e-07,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.512556978756969e-12,8.512627235057746e-12,-7.054392801965763e-17,0.0,0.0,0.0,0.0,5.962852614623542e-21,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7559814453125,0.0,0.0,0.000956758565735,293.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3168334960937,0.0,0.0,0.0002787791308946,292.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7773132324219,0.0,0.0,0.000728505779989,292.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1291809082031,0.0,0.0,0.0020731543190777,292.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9541931152344,0.0,0.0,0.0013224082067608,291.3349609375,294.1499938964844,254.8247985839844,253.99490356445312,272.2652893066406,279.0584716796875,291.2713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0076227891258895,2.0780912990403522e-08,0.0076227686367928,-0.046959351748228,0.0,0.0,0.0,-0.048033457249403,60.0,-367.4241333007813,-0.0,-3.482096644802368e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2367151695681329e-17,-1.2367151695681329e-17,-0.0,0.0,0.0,0.0,0.0,-7.485169061121712e-36,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0001287219783989,293.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.31707763671875,0.0,0.0,0.0001138272127718,292.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7455444335937,0.0,0.0,9.96513044810854e-05,291.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0971069335937,0.0,0.0,0.0001673154911259,292.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.928466796875,0.0,0.0,0.0005399473011493,291.3350524902344,294.1499938964844,254.81417846679688,253.98550415039065,271.8233337402344,271.2774353027344,291.2629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013993892353028,1.7819239417349312e-08,0.0013993713073432,-0.0454015880823135,0.0,0.0,0.0,-0.0151522783562541,60.0,-187.6901397705078,-0.0,-1.3351026950658706e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.71405029296875,0.0,0.0,0.0001038082773447,293.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.31719970703125,0.0,0.0,0.0001086227566702,292.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7352905273437,0.0,0.0,8.072499622358009e-05,291.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0911560058594,0.0,0.0,0.0001103250033338,292.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9104919433594,0.0,0.0,0.0005152595695108,291.3351135253906,294.1499938964844,254.8048095703125,253.9772186279297,271.6315612792969,265.9581298828125,291.2584533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012250524014234,1.739243060683293e-08,0.0012250350555405,-0.0444566570222377,0.0,0.0,0.0,-0.0140757914632558,60.0,-88.4836196899414,-0.0,-1.023214935003125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.70465087890625,0.0,0.0,0.0001027250691549,293.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3173522949219,0.0,0.0,0.0001081553855328,292.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7257080078125,0.0,0.0,7.98969340394251e-05,291.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.08599853515625,0.0,0.0,0.0001081997252185,292.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8929138183594,0.0,0.0,0.0005130426143296,291.33514404296875,294.1499938964844,254.7966461181641,253.97000122070312,271.4491577148437,262.41412353515625,291.2552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160895857959,1.7022459886106844e-08,0.001216072589159,-0.0434957072138786,0.0,0.0,0.0,-0.0138629972934722,60.0,-51.39910125732422,-0.0,-1.0082988666226812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
