time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
587160,291.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6953125,0.0,0.0,0.0001023946824716,293.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3174743652344,0.0,0.0,0.0001078239074558,292.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7162475585937,0.0,0.0,7.964031829033047e-05,291.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0809020996094,0.0,0.0,0.0001078278000932,292.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8755187988281,0.0,0.0,0.0005114701925776,291.33514404296875,294.1499938964844,254.78965759277344,253.9638061523437,271.2694091796875,260.0396423339844,291.2520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012122720945626,1.66342903895611e-08,0.0012122554471716,-0.0424816496670246,0.0,0.0,0.0,-0.0136680165305733,60.0,-37.91538238525391,-0.0,-1.0019782337167273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68609619140625,0.0,0.0,0.0001020676209009,293.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.317626953125,0.0,0.0,0.0001074800675269,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7068786621094,0.0,0.0,7.938595081213862e-05,291.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0758361816406,0.0,0.0,0.0001074825850082,292.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8582458496094,0.0,0.0,0.0005098391557112,291.33514404296875,294.1499938964844,254.7837829589844,253.9585876464844,271.09210205078125,258.4368591308594,291.2485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012084029149264,1.622704104420336e-08,0.0012083866167813,-0.0414177663624286,0.0,0.0,0.0,-0.0134641928598284,60.0,-32.957244873046875,-0.0,-9.955923019333569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.67694091796875,0.0,0.0,0.0001017275571939,293.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3177185058594,0.0,0.0,0.0001071219885488,291.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6976013183594,0.0,0.0,7.912145520094782e-05,291.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0708312988281,0.0,0.0,0.0001071244623744,292.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8411865234375,0.0,0.0,0.0005081405979581,291.3351745605469,294.1499938964844,254.7789764404297,253.95431518554688,270.9172058105469,257.3450927734375,291.2443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001204376691021,1.5802841701884063e-08,0.0012043608585372,-0.0403092987835407,0.0,0.0,0.0,-0.0132518783211708,60.0,-31.10213661193848,-0.0,-9.889688357134221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6678771972656,0.0,0.0,0.0001013756482279,293.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3178405761719,0.0,0.0,0.0001067514313035,291.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6884155273437,0.0,0.0,7.884774822741747e-05,291.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0658569335937,0.0,0.0,0.0001067538760253,292.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.82427978515625,0.0,0.0,0.0005063828430138,291.33514404296875,294.1499938964844,254.77520751953125,253.9509429931641,270.7447204589844,256.5965576171875,291.2396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002101866528,1.5363863070660955e-08,0.0012001948198303,-0.0391620658338069,0.0,0.0,0.0,-0.0130321690812706,60.0,-30.366355895996094,-0.0,-9.821379620689188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.658935546875,0.0,0.0,0.0001010138003039,293.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3179626464844,0.0,0.0,0.0001063704039552,291.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6792907714844,0.0,0.0,7.856630691094324e-05,290.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0609436035156,0.0,0.0,0.0001063728268491,292.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8075256347656,0.0,0.0,0.0005045754369348,291.33514404296875,294.1499938964844,254.7723999023437,253.94842529296875,270.5746459960937,256.0784912109375,291.2344055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959259863942,1.491249079776935e-08,0.001195911085233,-0.037982277572155,0.0,0.0,0.0,-0.0128062544390559,60.0,-30.034141540527344,-0.0,-9.751388319045873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6500244140625,0.0,0.0,0.0001006440070341,293.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.31805419921875,0.0,0.0,0.0001059810238075,291.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6702880859375,0.0,0.0,7.827869558241218e-05,290.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0560607910156,0.0,0.0,0.0001059834175975,292.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7909545898437,0.0,0.0,0.000502728333231,291.3351135253906,294.1499938964844,254.77052307128903,253.9467315673828,270.4069519042969,255.7172088623047,291.2286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001191547838971,1.4451218000033352e-08,0.0011915332870557,-0.036776453256607,0.0,0.0,0.0,-0.0125753860920667,60.0,-29.84348487854004,-0.0,-9.6801201721064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6412353515625,0.0,0.0,0.0001002683202386,293.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3181457519531,0.0,0.0,0.0001055854227161,291.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6613464355469,0.0,0.0,7.798649312462658e-05,290.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0512084960937,0.0,0.0,0.0001055877946782,292.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7745361328125,0.0,0.0,0.0005008517764508,291.3350830078125,294.1499938964844,254.76954650878903,253.94583129882807,270.2416381835937,255.4626007080078,291.22247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011870997259393,1.3982587532268552e-08,0.0011870857561007,-0.035551231354475,0.0,0.0,0.0,-0.0123408334329724,60.0,-29.702253341674805,-0.0,-9.607982320858357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6325378417969,0.0,0.0,9.98887699097395e-05,293.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3182373046875,0.0,0.0,0.0001051857616403,291.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6524963378906,0.0,0.0,7.769128569634631e-05,290.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04644775390625,0.0,0.0,0.0001051881044986,292.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.75830078125,0.0,0.0,0.0004989559529349,291.33502197265625,294.1499938964844,254.76939392089844,253.9456481933593,270.07867431640625,255.2819976806641,291.21588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011826059781014,1.3509149354717921e-08,0.0011825924739241,-0.0343132801353931,0.0,0.0,0.0,-0.0121038751676678,60.0,-29.577184677124023,-0.0,-9.535377643032916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6239013671875,0.0,0.0,9.95073714875616e-05,293.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3182983398437,0.0,0.0,0.0001047841506078,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.64373779296875,0.0,0.0,7.739464490441605e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04168701171875,0.0,0.0,0.0001047864716383,292.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7422180175781,0.0,0.0,0.0004970508744008,291.3349914550781,294.1499938964844,254.77003479003903,253.9461669921875,269.91802978515625,255.1522674560547,291.2089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780903441831,1.3033406354168164e-08,0.0011780773056671,-0.0330691486597061,0.0,0.0,0.0,-0.0118657629936933,60.0,-29.45672607421875,-0.0,-9.462696226592017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6153564453125,0.0,0.0,9.912605310091747e-05,293.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3183898925781,0.0,0.0,0.0001043826196109,291.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.63507080078125,0.0,0.0,7.709806232014671e-05,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0369873046875,0.0,0.0,0.0001043849188135,292.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7262878417969,0.0,0.0,0.0004951462033204,291.3349304199219,294.1499938964844,254.7714233398437,253.9473419189453,269.7597045898437,255.0591583251953,291.2016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011735756415873,1.2557769935028773e-08,0.0011735630687326,-0.0318251438438892,0.0,0.0,0.0,-0.0116277039051055,60.0,-29.337326049804688,-0.0,-9.39030897484372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6069030761719,0.0,0.0,9.874665556708352e-05,293.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3184509277344,0.0,0.0,0.0001039831186062,291.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62646484375,0.0,0.0,7.680297130718827e-05,290.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0323181152344,0.0,0.0,0.000103985388705,292.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.71051025390625,0.0,0.0,0.0004932511365041,291.3348388671875,294.1499938964844,254.7735137939453,253.9491424560547,269.6036682128906,254.9916229248047,291.1940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011690836399793,1.2084528044908892e-08,0.0011690715327858,-0.0305872559547424,0.0,0.0,0.0,-0.0113908434286713,60.0,-29.217891693115234,-0.0,-9.318561922100345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5985107421875,0.0,0.0,9.8370888736099e-05,293.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3184814453125,0.0,0.0,0.0001035874374792,291.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6179504394531,0.0,0.0,7.651071064174175e-05,290.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0277099609375,0.0,0.0,0.0001035896857501,292.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6949157714844,0.0,0.0,0.0004913741722702,291.3347473144531,294.1499938964844,254.77626037597656,253.9515075683593,269.4498291015625,254.9423828125,291.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646345956251,1.1615817641086323e-08,0.0011646229540929,-0.0293610878288745,0.0,0.0,0.0,-0.0111562507227063,60.0,-29.09848976135254,-0.0,-9.247771970422036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5902099609375,0.0,0.0,9.800032421480864e-05,293.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31854248046875,0.0,0.0,0.0001031972278724,291.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6095275878906,0.0,0.0,7.622249540872872e-05,290.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02313232421875,0.0,0.0,0.0001031994543154,292.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.679443359375,0.0,0.0,0.0004895232268609,291.33465576171875,294.1499938964844,254.77960205078125,253.95440673828125,269.2982177734375,254.90625,291.1779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160247134976,1.1153598045154922e-08,0.0011602359591051,-0.0281517710536718,0.0,0.0,0.0,-0.0109249064698815,60.0,-28.979511260986328,-0.0,-9.178226889616781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5819702148437,0.0,0.0,9.763646812643856e-05,293.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3185729980469,0.0,0.0,0.0001028140977723,291.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6011657714844,0.0,0.0,7.593949703732505e-05,290.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0185852050781,0.0,0.0,0.0001028163023875,292.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6641540527344,0.0,0.0,0.0004877058090642,291.3345642089844,294.1499938964844,254.78350830078125,253.9578094482422,269.1487731933594,254.88003540039065,291.1695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011559391859918,1.0699758412613392e-08,0.0011559284757822,-0.0269642584025859,0.0,0.0,0.0,-0.0106977559626102,60.0,-28.86139488220215,-0.0,-9.110197396466901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5738220214844,0.0,0.0,9.728138684295118e-05,293.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.318603515625,0.0,0.0,0.0001024401935865,291.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5928955078125,0.0,0.0,7.566331623820588e-05,290.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0140686035156,0.0,0.0,0.0001024423763738,292.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.64898681640625,0.0,0.0,0.0004859321634285,291.3344421386719,294.1499938964844,254.7879180908203,253.961654663086,269.0014038085937,254.8608856201172,291.1610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517349630594,1.0256851368239951e-08,0.0011517247185111,-0.0258052460849285,0.0,0.0,0.0,-0.0104760769754648,60.0,-28.74471092224121,-0.0,-9.04405013102405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56573486328125,0.0,0.0,9.693732863524927e-05,293.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.318603515625,0.0,0.0,0.000102077901829,291.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5846862792969,0.0,0.0,7.539572106907144e-05,290.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0096130371094,0.0,0.0,0.0001020800627884,292.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.63397216796875,0.0,0.0,0.0004842136404477,291.33428955078125,294.1499938964844,254.7928009033203,253.9659118652344,268.8561706542969,254.8472137451172,291.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147661358118,9.82770753665818e-09,0.001147651579231,-0.0246821492910385,0.0,0.0,0.0,-0.0102612869814038,60.0,-28.630050659179688,-0.0,-8.980187971019404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5577392578125,0.0,0.0,9.660627256380394e-05,293.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3186340332031,0.0,0.0,0.0001017293034237,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5765686035156,0.0,0.0,7.51382322050631e-05,290.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0051574707031,0.0,0.0,0.0001017314425553,292.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6190795898437,0.0,0.0,0.0004825600190088,291.3341369628906,294.1499938964844,254.798095703125,253.9705352783203,268.71295166015625,254.8375396728516,291.143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437416542321,9.4147756257712e-09,0.001143732224591,-0.0236013960093259,0.0,0.0,0.0,-0.0100546106696128,60.0,-28.518138885498047,-0.0,-8.918951976966127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5498046875,0.0,0.0,9.628986299503596e-05,293.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3186340332031,0.0,0.0,0.0001013961227727,291.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5685119628906,0.0,0.0,7.489213021472096e-05,290.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0007629394531,0.0,0.0,0.0001013982400763,292.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6043395996094,0.0,0.0,0.0004809795645996,291.333984375,294.1499938964844,254.80377197265625,253.9754943847656,268.5717163085937,254.83102416992188,291.1342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399952927604,9.020109992263773e-09,0.0011399863287806,-0.0225683748722076,0.0,0.0,0.0,-0.0098570771515369,60.0,-28.409542083740234,-0.0,-8.86062068161664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5419311523437,0.0,0.0,9.598942415323108e-05,293.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.318603515625,0.0,0.0,0.0001010797641356,291.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5605163574219,0.0,0.0,7.465846283594146e-05,290.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99639892578125,0.0,0.0,0.0001010818668873,292.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5897521972656,0.0,0.0,0.0004794788837898,291.33380126953125,294.1499938964844,254.8097686767578,253.98074340820312,268.4324035644531,254.8268585205078,291.125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364381061866,8.645372417959152e-09,0.0011364294914528,-0.0215874463319778,0.0,0.0,0.0,-0.0096695171669125,60.0,-28.304838180541992,-0.0,-8.805411511048079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5341186523437,0.0,0.0,9.570598922437056e-05,293.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.318603515625,0.0,0.0,0.0001007813116302,291.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5525817871094,0.0,0.0,7.443800859618932e-05,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9920654296875,0.0,0.0,0.0001007833925541,292.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.57525634765625,0.0,0.0,0.0004780631570611,291.3336181640625,294.1499938964844,254.8160552978516,253.9862365722656,268.2950134277344,254.8245849609375,291.1156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133082085289,8.291839215246455e-09,0.0011330738198012,-0.0206619687378406,0.0,0.0,0.0,-0.0094925705343484,60.0,-28.20444679260254,-0.0,-8.75348504791873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5263671875,0.0,0.0,9.54402785282582e-05,293.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3185729980469,0.0,0.0,0.0001005015219561,291.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5447082519531,0.0,0.0,7.423134957207367e-05,290.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9877624511719,0.0,0.0,0.0001005035810521,292.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5608825683594,0.0,0.0,0.0004767359641846,291.3334350585937,294.1499938964844,254.8225555419922,253.991928100586,268.159423828125,254.82376098632807,291.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129936077632,7.960416326113773e-09,0.0011299281613901,-0.0197943225502967,0.0,0.0,0.0,-0.0093266908079385,60.0,-28.10873794555664,-0.0,-8.704945031468014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5186767578125,0.0,0.0,9.519275045022368e-05,293.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3185119628906,0.0,0.0,0.0001002408753265,291.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5368957519531,0.0,0.0,7.403882773360237e-05,290.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.98345947265625,0.0,0.0,0.0001002429198706,292.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5466613769531,0.0,0.0,0.0004754995461553,291.3332214355469,294.1499938964844,254.82925415039065,253.997787475586,268.0256652832031,254.8240966796875,291.09674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011270052054896,7.651665967500776e-09,0.0011269975220784,-0.0189859922975301,0.0,0.0,0.0,-0.0091721573844552,60.0,-28.01798439025879,-0.0,-8.659846884029322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5110168457031,0.0,0.0,9.49636014411226e-05,293.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3184509277344,0.0,0.0,9.999958274420352e-05,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5291442871094,0.0,0.0,7.386059587588534e-05,290.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9792175292969,0.0,0.0,0.0001000016054604,292.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.53253173828125,0.0,0.0,0.0004743549507111,291.3329772949219,294.1499938964844,254.83609008789065,254.0037841796875,267.89361572265625,254.8253326416016,291.0871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011242919135838,7.365839049811029e-09,0.0011242845794185,-0.0182376448065042,0.0,0.0,0.0,-0.0090290987864136,60.0,-27.932344436645508,-0.0,-8.618201263743688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5034484863281,0.0,0.0,9.475278784520924e-05,293.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3183898925781,0.0,0.0,9.97776005533524e-05,291.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5214538574219,0.0,0.0,7.369663217104971e-05,290.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9749755859375,0.0,0.0,9.97796087176539e-05,292.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5184936523437,0.0,0.0,0.0004733019741252,291.3327331542969,294.1499938964844,254.843017578125,254.0098419189453,267.7632751464844,254.82733154296875,291.07745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011217958526685,7.1028836146069815e-09,0.0011217887513339,-0.0175491515547037,0.0,0.0,0.0,-0.0088974870741367,60.0,-27.851957321166992,-0.0,-8.579977617273472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.49591064453125,0.0,0.0,9.45600913837552e-05,293.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3183288574219,0.0,0.0,9.957469592336564e-05,291.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5138244628906,0.0,0.0,7.354675472015515e-05,290.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9707946777344,0.0,0.0,9.957668225979432e-05,292.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.50457763671875,0.0,0.0,0.0004723394813481,291.3324584960937,294.1499938964844,254.8500061035156,254.0159606933593,267.6345520019531,254.82989501953125,291.0677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011195141123607,6.862524326578523e-09,0.0011195072438567,-0.0169198010116815,0.0,0.0,0.0,-0.0087771844118833,60.0,-27.77682876586914,-0.0,-8.54511199577246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4884338378906,0.0,0.0,9.438511187909172e-05,293.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3182373046875,0.0,0.0,9.939044684870169e-05,291.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5062255859375,0.0,0.0,7.341065793298185e-05,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.96661376953125,0.0,0.0,9.939241863321512e-05,292.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.49078369140625,0.0,0.0,0.0004714654933195,291.3321838378906,294.1499938964844,254.8569793701172,254.02207946777344,267.5074462890625,254.8329620361328,291.05792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174422688782,6.644262917632204e-09,0.0011174356332048,-0.0163482930511236,0.0,0.0,0.0,-0.0086679421365261,60.0,-27.70698356628418,-0.0,-8.513514160313208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48101806640625,0.0,0.0,9.422729635844008e-05,293.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3181457519531,0.0,0.0,9.922427125275136e-05,291.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4986877441406,0.0,0.0,7.328791252803057e-05,290.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9624328613281,0.0,0.0,9.922622848534957e-05,292.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.47705078125,0.0,0.0,0.0004706772160716,291.3318786621094,294.1499938964844,254.8639068603516,254.0281524658203,267.38189697265625,254.8364105224609,291.048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155735701322,6.447406164511449e-09,0.0011155671672895,-0.0158328190445899,0.0,0.0,0.0,-0.0085694137960672,60.0,-27.64229965209961,-0.0,-8.485065450258844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4736022949219,0.0,0.0,9.408598998561502e-05,293.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3180236816406,0.0,0.0,9.907548519549891e-05,291.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4911804199219,0.0,0.0,7.317800918826833e-05,290.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9582824707031,0.0,0.0,9.90774278761819e-05,292.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.46343994140625,0.0,0.0,0.000469971448183,291.3315734863281,294.1499938964844,254.8707427978516,254.03414916992188,267.2578430175781,254.8401641845703,291.0382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011139003327116,6.2711427162298605e-09,0.0011138940462842,-0.0153712583705782,0.0,0.0,0.0,-0.0084811924025416,60.0,-27.58270835876465,-0.0,-8.45963370466052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4662780761719,0.0,0.0,9.396043606102468e-05,293.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3179016113281,0.0,0.0,9.89432810456492e-05,291.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4837341308594,0.0,0.0,7.308035128517076e-05,290.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.95416259765625,0.0,0.0,9.894520917441696e-05,292.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4499206542969,0.0,0.0,0.0004693443188443,291.33123779296875,294.1499938964844,254.87744140625,254.0400238037109,267.1352844238281,254.8441772460937,291.0282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011124135926365,6.1145182250754715e-09,0.0011124074226245,-0.0149611169472336,0.0,0.0,0.0,-0.0084028001874685,60.0,-27.52800369262696,-0.0,-8.437066867372779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.458984375,0.0,0.0,9.3849805125501e-05,293.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3177490234375,0.0,0.0,9.882679296424612e-05,291.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.476318359375,0.0,0.0,7.299431308638304e-05,290.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9500732421875,0.0,0.0,9.882870654109864e-05,292.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4364624023437,0.0,0.0,0.0004687917535193,291.3309020996094,294.1499938964844,254.8839569091797,254.0457458496093,267.0141296386719,254.848388671875,291.0183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111110357102,5.976513950400886e-09,0.0011110976338386,-0.0145997274667024,0.0,0.0,0.0,-0.0083337277173995,60.0,-27.47805976867676,-0.0,-8.417208618993754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4516906738281,0.0,0.0,9.375323861604556e-05,293.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3175964355469,0.0,0.0,9.872511145658792e-05,291.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.46893310546875,0.0,0.0,7.291920337593183e-05,290.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9459533691406,0.0,0.0,9.872701775748284e-05,292.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4231262207031,0.0,0.0,0.0004683094448409,291.3305358886719,294.1499938964844,254.8902282714844,254.0512542724609,266.8943786621094,254.8527374267578,291.0083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099600233137,5.856044094088021e-09,0.0011099542025476,-0.0142842512577772,0.0,0.0,0.0,-0.0082734310999512,60.0,-27.43263816833496,-0.0,-8.399892692523282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4444885253906,0.0,0.0,9.366983431391418e-05,293.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.31744384765625,0.0,0.0,9.863729792414232e-05,291.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46160888671875,0.0,0.0,7.285433093784377e-05,290.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.94189453125,0.0,0.0,9.86391823971644e-05,292.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.40985107421875,0.0,0.0,0.0004678928817156,291.33013916015625,294.1499938964844,254.896224975586,254.05653381347656,266.7760009765625,254.8571929931641,290.9983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011089723557233,5.75199310404173e-09,0.0011089666513726,-0.0140117676928639,0.0,0.0,0.0,-0.0082213534042239,60.0,-27.39152336120605,-0.0,-8.384952110418453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4372863769531,0.0,0.0,9.35986900003627e-05,292.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3172607421875,0.0,0.0,9.856239194050433e-05,291.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4543151855469,0.0,0.0,7.27989972801879e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9378356933594,0.0,0.0,9.856426913756876e-05,292.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3966369628906,0.0,0.0,0.0004675375530496,291.3297119140625,294.1499938964844,254.9019012451172,254.0615234375,266.658935546875,254.8617248535156,290.9883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081298580393,5.663234325936628e-09,0.0011081241536885,-0.0137793282046914,0.0,0.0,0.0,-0.0081769283860921,60.0,-27.354475021362305,-0.0,-8.372217052965426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4301452636719,0.0,0.0,9.353890345664696e-05,292.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.31707763671875,0.0,0.0,9.84994403552264e-05,291.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4470520019531,0.0,0.0,7.275249663507566e-05,290.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.93377685546875,0.0,0.0,9.850130300037564e-05,292.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3835144042969,0.0,0.0,0.0004672389477491,291.32928466796875,294.1499938964844,254.90719604492188,254.06619262695312,266.54315185546875,254.8662872314453,290.9783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011074218200519,5.588635332287595e-09,0.0011074162321165,-0.0135839683935046,0.0,0.0,0.0,-0.0081395916640758,60.0,-27.321319580078125,-0.0,-8.361521963706765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4230041503906,0.0,0.0,9.348920866614208e-05,292.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3168640136719,0.0,0.0,9.84471189440228e-05,291.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4398193359375,0.0,0.0,7.27138394722715e-05,290.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.92974853515625,0.0,0.0,9.84489670372568e-05,292.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3704833984375,0.0,0.0,0.000466990750283,291.328857421875,294.1499938964844,254.91207885742188,254.0704803466797,266.4286193847656,254.870834350586,290.96832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011068332241848,5.526621826845712e-09,0.0011068276362493,-0.0134215652942657,0.0,0.0,0.0,-0.0081085534766316,60.0,-27.29173469543457,-0.0,-8.35263733733882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4159240722656,0.0,0.0,9.344735008198768e-05,292.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.316650390625,0.0,0.0,9.840305574471132e-05,291.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4326171875,0.0,0.0,7.268128683790565e-05,290.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9257202148437,0.0,0.0,9.840488928603008e-05,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3575134277344,0.0,0.0,0.0004667817265726,291.328369140625,294.1499938964844,254.91650390625,254.0743865966797,266.3153076171875,254.8753356933593,290.9582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011063374113291,5.474390718518407e-09,0.001106331939809,-0.0132847800850868,0.0,0.0,0.0,-0.0080824121832847,60.0,-27.265405654907227,-0.0,-8.345157453959473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4088439941406,0.0,0.0,9.341136319562791e-05,292.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.31640625,0.0,0.0,9.836516983341426e-05,291.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4254455566406,0.0,0.0,7.26533035049215e-05,290.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.92169189453125,0.0,0.0,9.836699609877542e-05,292.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446044921875,0.0,0.0,0.0004666020104195,291.327880859375,294.1499938964844,254.9203948974609,254.0778350830078,266.2032165527344,254.87977600097656,290.9482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059112148359,5.429477312191011e-09,0.0011059057433158,-0.0131671596318483,0.0,0.0,0.0,-0.0080599328503012,60.0,-27.24171638488769,-0.0,-8.338729173829051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4018249511719,0.0,0.0,9.337978553958236e-05,292.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.316162109375,0.0,0.0,9.833192598307504e-05,291.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4183349609375,0.0,0.0,7.262873987201601e-05,290.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9176940917969,0.0,0.0,9.833373769652098e-05,292.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3317565917969,0.0,0.0,0.0004664442967623,291.3273620605469,294.1499938964844,254.9237518310547,254.080795288086,266.0923156738281,254.8840789794922,290.9382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055371724069,5.39005862165709e-09,0.0011055317008867,-0.0130639281123876,0.0,0.0,0.0,-0.0080402037128806,60.0,-27.220272064208984,-0.0,-8.333088885592589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3948059082031,0.0,0.0,9.335159847978504e-05,292.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3158874511719,0.0,0.0,9.83022546279244e-05,291.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4112243652344,0.0,0.0,7.260681741172448e-05,290.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9136962890625,0.0,0.0,9.830405178945512e-05,292.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3189697265625,0.0,0.0,0.0004663035506382,291.32684326171875,294.1499938964844,254.92648315429688,254.08322143554688,265.9825439453125,254.8882293701172,290.9281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052032932639,5.354872545382251e-09,0.0011051979381591,-0.0129717793315649,0.0,0.0,0.0,-0.0080225933343172,60.0,-27.200592041015625,-0.0,-8.328056821937936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
