time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
589500,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3878479003906,0.0,0.0,9.3326139904093e-05,292.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.31561279296875,0.0,0.0,9.827545727603136e-05,291.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4041442871094,0.0,0.0,7.258701953105628e-05,290.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9096984863281,0.0,0.0,9.827724716160446e-05,292.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3062744140625,0.0,0.0,0.0004661764542106,291.3262939453125,294.1499938964844,254.92857360839844,254.0850982666016,265.8739013671875,254.8921813964844,290.9180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104901661165,5.323093521525379e-09,0.0011048964224755,-0.0128885535523295,0.0,0.0,0.0,-0.0080066882073879,60.0,-27.18247604370117,-0.0,-8.32351290114275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3808898925781,0.0,0.0,9.330303873866796e-05,292.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153076171875,0.0,0.0,9.825113374972716e-05,291.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3970947265625,0.0,0.0,7.256904791574925e-05,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9057006835937,0.0,0.0,9.825291635934263e-05,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29364013671875,0.0,0.0,0.0004660610866267,291.3257141113281,294.1499938964844,254.92996215820312,254.0863494873047,265.7663879394531,254.8958740234375,290.90802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046279687434,5.294249483256408e-09,0.0011046227300539,-0.0128130139783024,0.0,0.0,0.0,-0.0079922517761588,60.0,-27.165691375732425,-0.0,-8.31939033218987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3739624023437,0.0,0.0,9.328214218840004e-05,292.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3149719238281,0.0,0.0,9.82291458058171e-05,291.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3900756835937,0.0,0.0,7.255279342643917e-05,290.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9017333984375,0.0,0.0,9.823090658755972e-05,292.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.28106689453125,0.0,0.0,0.0004659567493945,291.3251037597656,294.1499938964844,254.9306030273437,254.0869598388672,265.65997314453125,254.8992919921875,290.8979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043804697692,5.2681570217316676e-09,0.0011043751146644,-0.0127446800470352,0.0,0.0,0.0,-0.0079791927710175,60.0,-27.1501693725586,-0.0,-8.315662114455338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3670654296875,0.0,0.0,9.326347208116204e-05,292.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.31463623046875,0.0,0.0,9.820948616834356e-05,291.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3830871582031,0.0,0.0,7.253827061504126e-05,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.89776611328125,0.0,0.0,9.82112396741286e-05,292.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2685241699219,0.0,0.0,0.0004658635298255,291.324462890625,294.1499938964844,254.93045043945312,254.0868682861328,265.5545959472656,254.90237426757807,290.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041591642424,5.244834788697972e-09,0.0011041539255529,-0.0126836020499467,0.0,0.0,0.0,-0.0079675205051898,60.0,-27.13587951660156,-0.0,-8.312330379567356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3601989746094,0.0,0.0,9.324715210823342e-05,292.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143005371094,0.0,0.0,9.81923149083741e-05,291.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3760986328125,0.0,0.0,7.252558134496212e-05,290.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.893798828125,0.0,0.0,9.819405386224388e-05,292.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2560729980469,0.0,0.0,0.0004657820391003,291.3238220214844,294.1499938964844,254.92947387695312,254.0860595703125,265.4503173828125,254.9050750732422,290.8778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011039657983928,5.224451538055064e-09,0.0011039605597034,-0.0126302205026149,0.0,0.0,0.0,-0.0079573197290301,60.0,-27.12286758422852,-0.0,-8.309419285978947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3533630371094,0.0,0.0,9.323340782430024e-05,292.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3139343261719,0.0,0.0,9.81778503046371e-05,291.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3691711425781,0.0,0.0,7.251488568726927e-05,290.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.88983154296875,0.0,0.0,9.817958198254928e-05,292.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436828613281,0.0,0.0,0.0004657134413719,291.3231506347656,294.1499938964844,254.92759704589844,254.08447265625,265.3470458984375,254.90737915039065,290.8678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038029333576,5.207279052399372e-09,0.0011037976946681,-0.0125852469354867,0.0,0.0,0.0,-0.0079487254843115,60.0,-27.111167907714844,-0.0,-8.306967202997839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3465270996094,0.0,0.0,9.322250843979418e-05,292.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31353759765625,0.0,0.0,9.816638339543716e-05,291.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3622436523437,0.0,0.0,7.250640919664875e-05,290.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8858947753906,0.0,0.0,9.81681005214341e-05,292.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2313537597656,0.0,0.0,0.0004656590463127,291.32244873046875,294.1499938964844,254.9248046875,254.0820770263672,265.2447509765625,254.90921020507807,290.8578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036737123504,5.1936552836195915e-09,0.0011036684736609,-0.0125495670363307,0.0,0.0,0.0,-0.0079419072717428,60.0,-27.10090446472168,-0.0,-8.3050231580728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3397521972656,0.0,0.0,9.321475954493508e-05,292.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3131408691406,0.0,0.0,9.815822704695164e-05,291.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3553466796875,0.0,0.0,7.25003847037442e-05,290.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8819580078125,0.0,0.0,9.815993689699098e-05,292.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21905517578125,0.0,0.0,0.0004656203673221,291.3217163085937,294.1499938964844,254.9210205078125,254.07882690429688,265.1434631347656,254.91053771972656,290.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035817442461,5.1839608161685655e-09,0.001103576621972,-0.0125241782516241,0.0,0.0,0.0,-0.007937055081129,60.0,-27.0921630859375,-0.0,-8.30364044190901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3329772949219,0.0,0.0,9.321046672994272e-05,292.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.312744140625,0.0,0.0,9.815371595323086e-05,291.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3484802246094,0.0,0.0,7.249704503919929e-05,290.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.87799072265625,0.0,0.0,9.815541125135496e-05,292.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.20684814453125,0.0,0.0,0.0004655989760067,291.32098388671875,294.1499938964844,254.9162139892578,254.07467651367188,265.04315185546875,254.91131591796875,290.8377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035307543352,5.178571349517824e-09,0.0011035255156457,-0.0125100631266832,0.0,0.0,0.0,-0.0079343579709529,60.0,-27.085071563720703,-0.0,-8.302872345211655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3262023925781,0.0,0.0,9.320996468886732e-05,292.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3122863769531,0.0,0.0,9.815319936024024e-05,291.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34161376953125,0.0,0.0,7.249665941344574e-05,290.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8740539550781,0.0,0.0,9.815488738240674e-05,292.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1946716308594,0.0,0.0,0.0004655965021811,291.3202209472656,294.1499938964844,254.91033935546875,254.0695953369141,264.9437255859375,254.9114990234375,290.8277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035247007384,5.177917650200925e-09,0.001103519462049,-0.012508351355791,0.0,0.0,0.0,-0.0079340320080518,60.0,-27.07975006103516,-0.0,-8.302781395741476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3194580078125,0.0,0.0,9.32135371840559e-05,292.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31182861328125,0.0,0.0,9.815696103032678e-05,291.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.33477783203125,0.0,0.0,7.249943155329674e-05,290.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8701171875,0.0,0.0,9.815864177653566e-05,292.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1825561523437,0.0,0.0,0.000465614371933,291.31939697265625,294.1499938964844,254.90335083007807,254.06353759765625,264.8452453613281,254.9110412597656,290.8177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035667266696,5.182337226017353e-09,0.0011035614879801,-0.0125199258327484,0.0,0.0,0.0,-0.0079362448304891,60.0,-27.07632064819336,-0.0,-8.30341448931904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.312744140625,0.0,0.0,9.322151890955864e-05,292.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3113708496094,0.0,0.0,9.81653793132864e-05,291.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3279724121094,0.0,0.0,7.250563794514164e-05,290.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8662109375,0.0,0.0,9.816704550758004e-05,292.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705017089844,0.0,0.0,0.0004656542732845,291.3185729980469,294.1499938964844,254.89520263671875,254.05645751953125,264.7476501464844,254.90988159179688,290.8077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036610230803,5.192259511233033e-09,0.0011036557843908,-0.0125459115952253,0.0,0.0,0.0,-0.0079412115737795,60.0,-27.074914932250977,-0.0,-8.304834153705087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3060607910156,0.0,0.0,9.323419362772256e-05,292.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3108825683594,0.0,0.0,9.817873069550842e-05,291.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3211975097656,0.0,0.0,7.251549686770886e-05,290.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8622741699219,0.0,0.0,9.818038961384444e-05,292.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1584777832031,0.0,0.0,0.0004657176323235,291.3177185058594,294.1499938964844,254.8858337402344,254.0483245849609,264.65093994140625,254.90798950195312,290.7977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038108495995,5.208036668591376e-09,0.0011038057273253,-0.0125872306525707,0.0,0.0,0.0,-0.0079491082578897,60.0,-27.075654983520508,-0.0,-8.307090126891128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.29937744140625,0.0,0.0,9.325188148068264e-05,292.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31036376953125,0.0,0.0,9.819737169891596e-05,291.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3144226074219,0.0,0.0,7.252925570355728e-05,290.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8583374023437,0.0,0.0,9.819901606533676e-05,292.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14654541015625,0.0,0.0,0.0004658060497604,291.3168640136719,294.1499938964844,254.8751983642578,254.03909301757807,264.5550231933594,254.9052734375,290.7877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040201643481,5.230066157935198e-09,0.0011040149256587,-0.0126449232921004,0.0,0.0,0.0,-0.0079601351171731,60.0,-27.078662872314453,-0.0,-8.310240673381487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.292724609375,0.0,0.0,9.327475709142163e-05,292.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.309814453125,0.0,0.0,9.822146239457652e-05,291.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3076477050781,0.0,0.0,7.254704541992396e-05,290.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8544006347656,0.0,0.0,9.822309948503972e-05,292.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1346130371094,0.0,0.0,0.0004659203405026,291.3159484863281,294.1499938964844,254.86328125,254.0287170410156,264.4599304199219,254.90171813964844,290.7777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042907135561,5.258560697996017e-09,0.0011042854748666,-0.0127195473760366,0.0,0.0,0.0,-0.0079743973910808,60.0,-27.08405494689941,-0.0,-8.314314925428334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2860717773437,0.0,0.0,9.330290777143092e-05,292.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.30926513671875,0.0,0.0,9.825111919781192e-05,291.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3009338378906,0.0,0.0,7.256894605234265e-05,290.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8504943847656,0.0,0.0,9.825274901231752e-05,292.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227722167969,0.0,0.0,0.0004660609993152,291.31500244140625,294.1499938964844,254.8500061035156,254.01715087890625,264.3656005859375,254.89724731445312,290.7677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046238942071,5.2936433014849635e-09,0.0011046185391023,-0.0128114251419901,0.0,0.0,0.0,-0.0079919574782252,60.0,-27.091873168945312,-0.0,-8.319332778228272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2794494628906,0.0,0.0,9.333574416814372e-05,292.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3087158203125,0.0,0.0,9.828570182435216e-05,291.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2942199707031,0.0,0.0,7.259448466356844e-05,290.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8465576171875,0.0,0.0,9.828732436290012e-05,292.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1109619140625,0.0,0.0,0.0004662250576075,291.3140563964844,294.1499938964844,254.8358154296875,254.0047912597656,264.2720642089844,254.89178466796875,290.7578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050124885514,5.3345639017265975e-09,0.0011050071334466,-0.0129185914993286,0.0,0.0,0.0,-0.0080124391242861,60.0,-27.10223197937012,-0.0,-8.3251869398282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2728271484375,0.0,0.0,9.33708797674626e-05,292.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30810546875,0.0,0.0,9.83227146207355e-05,291.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2875061035156,0.0,0.0,7.262181316036731e-05,290.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8426208496094,0.0,0.0,9.832432260736824e-05,292.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09918212890625,0.0,0.0,0.0004664006410166,291.31304931640625,294.1499938964844,254.8212280273437,253.9920349121093,264.17926025390625,254.8854217529297,290.74786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105428324081,5.378355538709911e-09,0.0011054228525608,-0.0130332764238119,0.0,0.0,0.0,-0.0080343578010797,60.0,-27.114246368408203,-0.0,-8.33145463730034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2662353515625,0.0,0.0,9.340860560769217e-05,292.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3074951171875,0.0,0.0,9.836244862526657e-05,291.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28082275390625,0.0,0.0,7.265115709742531e-05,290.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8387145996094,0.0,0.0,9.836404933594169e-05,292.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.08746337890625,0.0,0.0,0.0004665891174226,291.3120422363281,294.1499938964844,254.8062438964844,253.9789123535156,264.0871887207031,254.8780975341797,290.7379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058747768402,5.4253739278919966e-09,0.00110586930532,-0.0131564112380146,0.0,0.0,0.0,-0.0080578913912177,60.0,-27.127758026123047,-0.0,-8.338185608636196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2596740722656,0.0,0.0,9.344892896478996e-05,292.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.306884765625,0.0,0.0,9.840491838986054e-05,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2741394042969,0.0,0.0,7.268251647474244e-05,290.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.83477783203125,0.0,0.0,9.840650454862045e-05,292.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0757751464844,0.0,0.0,0.0004667905450332,291.3110046386719,294.1499938964844,254.79087829589844,253.9654235839844,263.995849609375,254.86993408203125,290.7279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011063519632443,5.475628395146259e-09,0.0011063464917242,-0.0132880192250013,0.0,0.0,0.0,-0.0080830445513129,60.0,-27.1423454284668,-0.0,-8.345383406549446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2530822753906,0.0,0.0,9.34918352868408e-05,292.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.30621337890625,0.0,0.0,9.845010936260223e-05,291.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2674865722656,0.0,0.0,7.271588401636109e-05,290.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8308410644531,0.0,0.0,9.845168824540453e-05,292.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.06414794921875,0.0,0.0,0.0004670049238484,291.3099365234375,294.1499938964844,254.775146484375,253.9515838623047,263.9052124023437,254.86087036132807,290.718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011068597668781,5.529111390956132e-09,0.0011068541789427,-0.0134280817583203,0.0,0.0,0.0,-0.0081098144873976,60.0,-27.15803909301757,-0.0,-8.353046609954617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2465209960937,0.0,0.0,9.353731002192944e-05,292.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3055419921875,0.0,0.0,9.84979997156188e-05,291.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2608337402344,0.0,0.0,7.275125244632363e-05,290.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.826904296875,0.0,0.0,9.849957132246344e-05,292.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05255126953125,0.0,0.0,0.0004672321083489,291.3088073730469,294.1499938964844,254.75906372070312,253.9374084472656,263.8152770996094,254.8509979248047,290.7080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011073979549109,5.585790940898505e-09,0.0011073923669755,-0.0135765159502625,0.0,0.0,0.0,-0.008138183504343,60.0,-27.17477035522461,-0.0,-8.361171666138034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.239990234375,0.0,0.0,9.35853095143102e-05,292.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3048400878906,0.0,0.0,9.854855306912214e-05,291.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.25421142578125,0.0,0.0,7.278858538484201e-05,290.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8229675292969,0.0,0.0,9.85501174000092e-05,292.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0409851074219,0.0,0.0,0.0004674719239119,291.30767822265625,294.1499938964844,254.7426300048828,253.92291259765625,263.7260131835937,254.84033203125,290.6981811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079660616815,5.645623968320024e-09,0.0011079603573307,-0.0137332063168287,0.0,0.0,0.0,-0.0081681320443749,60.0,-27.19252014160156,-0.0,-8.36975289075781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.23345947265625,0.0,0.0,9.36357828322798e-05,292.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3041381835937,0.0,0.0,9.860171121545136e-05,291.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2475891113281,0.0,0.0,7.282784645212814e-05,290.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81903076171875,0.0,0.0,9.86032682703808e-05,292.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02947998046875,0.0,0.0,0.000467724079499,291.3065185546875,294.1499938964844,254.7258758544922,253.9081115722656,263.63739013671875,254.8289337158203,290.6882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011085633886978,5.708544303928421e-09,0.001108557684347,-0.0138979814946651,0.0,0.0,0.0,-0.0081996247172355,60.0,-27.21124649047852,-0.0,-8.378781757301115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2269287109375,0.0,0.0,9.368867904413491e-05,292.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30340576171875,0.0,0.0,9.865742322290316e-05,291.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.240966796875,0.0,0.0,7.286898471647874e-05,290.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8150939941406,0.0,0.0,9.865896572591736e-05,292.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0180053710937,0.0,0.0,0.0004679883422795,291.3053283691406,294.1499938964844,254.7088165283203,253.8930053710937,263.5494689941406,254.81675720214844,290.6783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091894702985,5.774481337539328e-09,0.0011091837659478,-0.0140706552192568,0.0,0.0,0.0,-0.0082326270639896,60.0,-27.23099136352539,-0.0,-8.388248318169644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2204284667969,0.0,0.0,9.374390356242655e-05,292.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3026428222656,0.0,0.0,9.871558722807094e-05,291.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.234375,0.0,0.0,7.291194197023287e-05,290.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8111572265625,0.0,0.0,9.871712245512754e-05,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0065612792969,0.0,0.0,0.0004682642465922,291.3041076660156,294.1499938964844,254.69143676757807,253.87762451171875,263.462158203125,254.80389404296875,290.6684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011098431423306,5.843328043653173e-09,0.0011098373215645,-0.0142509462311863,0.0,0.0,0.0,-0.0082670859992504,60.0,-27.251651763916016,-0.0,-8.398138362508689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21392822265625,0.0,0.0,9.3801376351621e-05,292.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3018493652344,0.0,0.0,9.877611591946334e-05,291.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.227783203125,0.0,0.0,7.29566381778568e-05,290.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.80718994140625,0.0,0.0,9.877764387056231e-05,292.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.99517822265625,0.0,0.0,0.0004685513558797,291.3028564453125,294.1499938964844,254.67379760742188,253.86196899414065,263.3755187988281,254.7903289794922,290.6585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110523357056,5.914972955878284e-09,0.0011105175362899,-0.0144385658204555,0.0,0.0,0.0,-0.0083029465749859,60.0,-27.273265838623047,-0.0,-8.40843625837806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2074279785156,0.0,0.0,9.3860988272354e-05,292.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3010559082031,0.0,0.0,9.883889288175852e-05,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2212219238281,0.0,0.0,7.3003007855732e-05,290.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8032531738281,0.0,0.0,9.884041355689988e-05,292.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837951660156,0.0,0.0,0.0004688491462729,291.30157470703125,294.1499938964844,254.65586853027344,253.84605407714844,263.2895202636719,254.77609252929688,290.6486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011112289503216,5.9892855119869645e-09,0.0011112230131402,-0.0146331684663891,0.0,0.0,0.0,-0.0083401408046484,60.0,-27.29575157165528,-0.0,-8.419124242209365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2009582519531,0.0,0.0,9.392261563334614e-05,292.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3002319335937,0.0,0.0,9.890380169963464e-05,291.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21466064453125,0.0,0.0,7.305094186449423e-05,290.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7992858886719,0.0,0.0,9.89053150988184e-05,292.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97247314453125,0.0,0.0,0.0004691570356953,291.3002624511719,294.1499938964844,254.6376953125,253.8298797607422,263.2041015625,254.7612152099609,290.63873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011119584087282,6.0661187184507526e-09,0.0011119523551315,-0.0148343695327639,0.0,0.0,0.0,-0.0083785969763994,60.0,-27.319074630737305,-0.0,-8.430181708263262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1944885253906,0.0,0.0,9.398613474331796e-05,292.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29937744140625,0.0,0.0,9.897069685393944e-05,291.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2080993652344,0.0,0.0,7.310034561669454e-05,290.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7953186035156,0.0,0.0,9.897219570120797e-05,292.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9612121582031,0.0,0.0,0.0004694743547588,291.2989196777344,294.1499938964844,254.6192779541016,253.81349182128903,263.1192932128906,254.74575805664065,290.6288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127103352919,6.1453064859051665e-09,0.0011127041652798,-0.0150417359545826,0.0,0.0,0.0,-0.0084182322025299,60.0,-27.343164443969727,-0.0,-8.441585919172213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1880187988281,0.0,0.0,9.405141463503242e-05,292.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2984924316406,0.0,0.0,9.903944010147824e-05,291.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2015380859375,0.0,0.0,7.315111724892631e-05,290.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7913513183594,0.0,0.0,9.904093894874676e-05,292.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.949951171875,0.0,0.0,0.0004698004631791,291.29754638671875,294.1499938964844,254.60061645507807,253.796875,263.0350952148437,254.72970581054688,290.6189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134829837828,6.2266880540562405e-09,0.0011134766973555,-0.0152548449113965,0.0,0.0,0.0,-0.0084589654579758,60.0,-27.36804962158203,-0.0,-8.453314137568668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1815795898437,0.0,0.0,9.411828796146438e-05,292.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.297607421875,0.0,0.0,9.910987137118354e-05,291.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.19500732421875,0.0,0.0,7.32031257939525e-05,290.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7873840332031,0.0,0.0,9.911135566653684e-05,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.938720703125,0.0,0.0,0.0004701345751527,291.296142578125,294.1499938964844,254.58175659179688,253.78005981445312,262.9515075683594,254.7130889892578,290.6091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011142744915559,6.31006136231349e-09,0.0011142682051286,-0.015473167411983,0.0,0.0,0.0,-0.0085006952285766,60.0,-27.39362525939941,-0.0,-8.465337231200466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.17510986328125,0.0,0.0,9.418660920346156e-05,292.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29669189453125,0.0,0.0,9.91818160400726e-05,291.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1884765625,0.0,0.0,7.325626211240888e-05,290.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78338623046875,0.0,0.0,9.918330033542588e-05,292.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.92755126953125,0.0,0.0,0.0004704758466687,291.294677734375,294.1499938964844,254.56268310546875,253.76304626464844,262.8684997558594,254.6959381103516,290.5992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150832287967,6.395232343692214e-09,0.001115076825954,-0.0156961940228939,0.0,0.0,0.0,-0.0085433246567845,60.0,-27.419841766357425,-0.0,-8.477628199443643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1686706542969,0.0,0.0,9.4256189186126e-05,292.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2957458496094,0.0,0.0,9.925509948516265e-05,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18194580078125,0.0,0.0,7.331038068514317e-05,290.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7794189453125,0.0,0.0,9.925656922860072e-05,292.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9164123535156,0.0,0.0,0.0004708234628196,291.293212890625,294.1499938964844,254.5434417724609,253.745849609375,262.7860107421875,254.67832946777344,290.58935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159068671986,6.4819833944795854e-09,0.0011159003479406,-0.0159233566373586,0.0,0.0,0.0,-0.0085867457091808,60.0,-27.44662094116211,-0.0,-8.490157199503302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1622619628906,0.0,0.0,9.43268823903054e-05,292.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2947692871094,0.0,0.0,9.932954708347096e-05,291.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1754455566406,0.0,0.0,7.336536509683356e-05,290.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7754211425781,0.0,0.0,9.933100955095142e-05,292.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9052734375,0.0,0.0,0.0004711766086984,291.2917175292969,294.1499938964844,254.5240020751953,253.7285003662109,262.7041320800781,254.66021728515625,290.5794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167435441166,6.570118671334057e-09,0.0011167370248585,-0.0161541420966386,0.0,0.0,0.0,-0.00863085873425,60.0,-27.47397232055664,-0.0,-8.502895099127272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.15582275390625,0.0,0.0,9.439847781322896e-05,292.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2937927246094,0.0,0.0,9.940495510818435e-05,291.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1689147949219,0.0,0.0,7.342105527641252e-05,290.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7714233398437,0.0,0.0,9.94064102997072e-05,292.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8941955566406,0.0,0.0,0.0004715342947747,291.2901611328125,294.1499938964844,254.50442504882807,253.7109832763672,262.6227722167969,254.6416931152344,290.5696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175910476595,6.659384599316809e-09,0.0011175844119861,-0.0163878835737705,0.0,0.0,0.0,-0.0086755380034446,60.0,-27.50176239013672,-0.0,-8.515805660636033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1494140625,0.0,0.0,9.44708226597868e-05,292.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29278564453125,0.0,0.0,9.948114166036248e-05,291.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.16241455078125,0.0,0.0,7.3477320256643e-05,290.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.76739501953125,0.0,0.0,9.94825895759277e-05,291.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8831481933594,0.0,0.0,0.0004718957061413,291.2886047363281,294.1499938964844,254.4846954345703,253.69332885742188,262.5420227050781,254.62274169921875,290.55975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184473987668,6.749577785569727e-09,0.0011184406466782,-0.0166240520775318,0.0,0.0,0.0,-0.0087206810712814,60.0,-27.529991149902344,-0.0,-8.528860462320156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1429748535156,0.0,0.0,9.454369865125044e-05,292.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.291748046875,0.0,0.0,9.955788846127688e-05,291.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1559143066406,0.0,0.0,7.353399996645749e-05,290.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7633972167969,0.0,0.0,9.95593291008845e-05,291.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87213134765625,0.0,0.0,0.0004722597659565,291.2869873046875,294.1499938964844,254.4648284912109,253.6755523681641,262.4617614746094,254.6034240722656,290.5498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193100363016,6.84043666154821e-09,0.0011193031677976,-0.0168619602918624,0.0,0.0,0.0,-0.0087661575525999,60.0,-27.558536529541016,-0.0,-8.542021845414639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1365661621094,0.0,0.0,9.461693844059482e-05,292.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2906799316406,0.0,0.0,9.963502088794483e-05,291.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1494140625,0.0,0.0,7.359096343861893e-05,290.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7593688964844,0.0,0.0,9.963645425159484e-05,291.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8611145019531,0.0,0.0,0.0004726256302092,291.2853698730469,294.1499938964844,254.44483947753903,253.6576538085937,262.382080078125,254.583724975586,290.5400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011201769812032,6.93175028487758e-09,0.0011201701126992,-0.0171010568737983,0.0,0.0,0.0,-0.0088118612766265,60.0,-27.587385177612305,-0.0,-8.55525925658185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
