time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
591840,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1301574707031,0.0,0.0,9.46903383010067e-05,292.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2895812988281,0.0,0.0,9.971231338568032e-05,291.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1429443359375,0.0,0.0,7.364805060205981e-05,290.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7553100585937,0.0,0.0,9.97137394733727e-05,291.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.85015869140625,0.0,0.0,0.0004729923093691,291.28369140625,294.1499938964844,254.4247589111328,253.6396484375,262.3028869628906,254.5637359619141,290.5301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112104578875,7.023256642924025e-09,0.0011210388038307,-0.0173406545072793,0.0,0.0,0.0,-0.008857661858201,60.0,-27.616426467895508,-0.0,-8.56853503705679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.123779296875,0.0,0.0,9.476370905758812e-05,292.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2884826660156,0.0,0.0,9.978959133150056e-05,291.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.136474609375,0.0,0.0,7.370512321358547e-05,290.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75128173828125,0.0,0.0,9.979100286727773e-05,291.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8392333984375,0.0,0.0,0.0004733588430099,291.281982421875,294.1499938964844,254.4045867919922,253.6215667724609,262.2242736816406,254.54342651367188,290.5202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011219143634662,7.1147403524207675e-09,0.0011219072621315,-0.0175801906734704,0.0,0.0,0.0,-0.0089034512639045,60.0,-27.645631790161133,-0.0,-8.581817212416355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11737060546875,0.0,0.0,9.483686881139874e-05,292.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.287353515625,0.0,0.0,9.986663644667716e-05,291.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1299743652344,0.0,0.0,7.376202120212838e-05,290.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7472229003906,0.0,0.0,9.986804070649669e-05,291.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8283386230469,0.0,0.0,0.0004737243289127,291.2802429199219,294.1499938964844,254.38433837890625,253.6033935546875,262.14617919921875,254.5228576660156,290.51043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227802606299,7.205951835231872e-09,0.0011227731592953,-0.0178190115839242,0.0,0.0,0.0,-0.0089491046965122,60.0,-27.674909591674805,-0.0,-8.595070966066488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1109619140625,0.0,0.0,9.490962838754058e-05,292.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2861633300781,0.0,0.0,9.994325955631211e-05,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1235046386719,0.0,0.0,7.38186136004515e-05,290.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7431640625,0.0,0.0,9.994466381613164e-05,291.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8174743652344,0.0,0.0,0.0004740878066513,291.2784729003906,294.1499938964844,254.364013671875,253.58517456054688,262.068603515625,254.50205993652344,290.5005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011236416175961,7.296666826306364e-09,0.0011236342834308,-0.0180565267801284,0.0,0.0,0.0,-0.0089945085346698,60.0,-27.70420265197754,-0.0,-8.608262191955873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1045837402344,0.0,0.0,9.498180588707328e-05,292.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2850036621094,0.0,0.0,0.0001000192787614,291.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1170349121094,0.0,0.0,7.387475488940254e-05,290.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7391052246094,0.0,0.0,0.0001000206684693,291.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8066101074219,0.0,0.0,0.0004744484031107,291.27667236328125,294.1499938964844,254.3436584472656,253.56689453125,261.9914855957031,254.4810791015625,290.49072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001124495989643,7.38665706379038e-09,0.0011244885390624,-0.0182921439409255,0.0,0.0,0.0,-0.0090395510196685,60.0,-27.733448028564453,-0.0,-8.62135820511867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.09820556640625,0.0,0.0,9.505323396297172e-05,292.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2837829589844,0.0,0.0,0.0001000944976112,291.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1105651855469,0.0,0.0,7.393030682578683e-05,290.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7350158691406,0.0,0.0,0.0001000958873191,291.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7958068847656,0.0,0.0,0.0004748052160721,291.2748413085937,294.1499938964844,254.32325744628903,253.548583984375,261.9149169921875,254.4598999023437,290.4808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253415141254,7.475711605309243e-09,0.0011253339471295,-0.0185253079980611,0.0,0.0,0.0,-0.0090841241180896,60.0,-27.76257705688477,-0.0,-8.634327031131762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0918273925781,0.0,0.0,9.512373799225315e-05,292.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28253173828125,0.0,0.0,0.0001001687487587,291.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1041259765625,0.0,0.0,7.398514571832493e-05,290.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7309265136719,0.0,0.0,0.0001001701239147,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7850036621094,0.0,0.0,0.0004751574306283,291.2729797363281,294.1499938964844,254.30284118652344,253.5302581787109,261.8388366699219,254.43858337402344,290.4709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011261759791523,7.563611958971705e-09,0.0011261684121564,-0.0187554471194744,0.0,0.0,0.0,-0.0091281197965145,60.0,-27.79153823852539,-0.0,-8.647138116657518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.08544921875,0.0,0.0,9.519316517980768e-05,292.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2812805175781,0.0,0.0,0.0001002418575808,291.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09765625,0.0,0.0,7.403914059977978e-05,290.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7268371582031,0.0,0.0,0.0001002432327368,291.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7742614746094,0.0,0.0,0.000475504231872,291.27105712890625,294.1499938964844,254.2824249267578,253.51190185546875,261.7633056640625,254.4171295166016,290.46112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126997754909,7.650164057793063e-09,0.0011269900714978,-0.0189820528030395,0.0,0.0,0.0,-0.0091714402660727,60.0,-27.820253372192383,-0.0,-8.659762329443765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0790710449219,0.0,0.0,9.52613481786102e-05,292.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799987792969,0.0,0.0,0.0001003136712824,291.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0912170410156,0.0,0.0,7.409216777887195e-05,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72271728515625,0.0,0.0,0.0001003150318865,291.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7635192871094,0.0,0.0,0.0004758448631037,291.2691345214844,294.1499938964844,254.2620086669922,253.4935607910156,261.6882019042969,254.3955993652344,290.4512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278048623353,7.735172502520982e-09,0.0011277970625087,-0.0192046146839857,0.0,0.0,0.0,-0.0092139886692166,60.0,-27.848690032958984,-0.0,-8.672169826695608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0726928710937,0.0,0.0,9.532814874546602e-05,292.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2786560058594,0.0,0.0,0.0001003840225166,291.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0847473144531,0.0,0.0,7.414412539219484e-05,290.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7185974121094,0.0,0.0,0.0001003853758447,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7528076171875,0.0,0.0,0.0004761785676237,291.26715087890625,294.1499938964844,254.2416229248047,253.4752349853516,261.6136474609375,254.3739776611328,290.44140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285955552011,7.818460545649941e-09,0.0011285877553746,-0.0194226689636707,0.0,0.0,0.0,-0.0092556755989789,60.0,-27.87675666809082,-0.0,-8.684334318331821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0663146972656,0.0,0.0,9.539343591313808e-05,292.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2773132324219,0.0,0.0,0.0001004527803161,291.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07830810546875,0.0,0.0,7.419491157634184e-05,290.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7144775390625,0.0,0.0,0.0001004541263682,291.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7421264648437,0.0,0.0,0.0004765047342516,291.26513671875,294.1499938964844,254.2212677001953,253.4569396972656,261.53955078125,254.35232543945312,290.4315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011293684365227,7.899857656923359e-09,0.0011293605202808,-0.019635772332549,0.0,0.0,0.0,-0.0092964172363281,60.0,-27.90444564819336,-0.0,-8.696231645899388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0599365234375,0.0,0.0,9.545708599034695e-05,292.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2759704589844,0.0,0.0,0.0001005198064376,291.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0718688964844,0.0,0.0,7.424440991599113e-05,290.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7103271484375,0.0,0.0,0.0001005211452138,291.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7314758300781,0.0,0.0,0.0004768226935993,291.2630920410156,294.1499938964844,254.20095825195312,253.43869018554688,261.4659729003906,254.3306427001953,290.4216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301217600703,7.979209293296208e-09,0.0011301138438284,-0.0198435150086879,0.0,0.0,0.0,-0.0093361334875226,60.0,-27.9316520690918,-0.0,-8.707837650945296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0535888671875,0.0,0.0,9.55189752858132e-05,292.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2745666503906,0.0,0.0,0.0001005849917419,291.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0654296875,0.0,0.0,7.429254765156657e-05,290.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7061767578125,0.0,0.0,0.0001005863232421,291.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7208557128906,0.0,0.0,0.0004771318926941,291.2610168457031,294.1499938964844,254.1807098388672,253.4205017089844,261.39288330078125,254.3089599609375,290.4117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011308543616905,8.056373346221335e-09,0.0011308463290333,-0.0200455281883478,0.0,0.0,0.0,-0.0093747554346919,60.0,-27.958362579345703,-0.0,-8.719131017187466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0472106933594,0.0,0.0,9.557900921208784e-05,292.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.27313232421875,0.0,0.0,0.0001006482198135,291.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0589904785156,0.0,0.0,7.43392447475344e-05,290.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7020263671875,0.0,0.0,0.0001006495367619,291.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71026611328125,0.0,0.0,0.000477431807667,291.2588806152344,294.1499938964844,254.16053771972656,253.40235900878903,261.3202819824219,254.28729248046875,290.4018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131564960815,8.131218365292625e-09,0.0011315569281578,-0.0202414691448211,0.0,0.0,0.0,-0.0094122169539332,60.0,-27.984527587890625,-0.0,-8.730092559972037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0408630371094,0.0,0.0,9.563709318172188e-05,292.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716979980469,0.0,0.0,0.0001007093887892,291.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05255126953125,0.0,0.0,7.438441389240324e-05,290.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6978454589844,0.0,0.0,0.0001007106984616,291.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6996765136719,0.0,0.0,0.0004777219728566,291.2567443847656,294.1499938964844,254.1404571533203,253.3843231201172,261.2481384277344,254.2656707763672,290.3920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322525097057,8.203628887315517e-09,0.0011322443606331,-0.0204310342669487,0.0,0.0,0.0,-0.0094484593719244,60.0,-28.01013565063477,-0.0,-8.740703094645141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.03448486328125,0.0,0.0,9.569313260726632e-05,292.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2702331542969,0.0,0.0,0.0001007684040814,291.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0461120605469,0.0,0.0,7.442800415446982e-05,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.69366455078125,0.0,0.0,0.0001007697137538,291.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6891174316406,0.0,0.0,0.0004780019517056,291.25457763671875,294.1499938964844,254.12049865722656,253.36636352539065,261.1764831542969,254.24411010742188,290.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329158442094,8.273496554522808e-09,0.0011329075787216,-0.0206139404326677,0.0,0.0,0.0,-0.0094834296032786,60.0,-28.035097122192383,-0.0,-8.750948410352066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.02813720703125,0.0,0.0,9.574706928106024e-05,292.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.26873779296875,0.0,0.0,0.0001008252074825,291.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0396728515625,0.0,0.0,7.446995005011559e-05,290.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6894836425781,0.0,0.0,0.000100826502603,291.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6786193847656,0.0,0.0,0.0004782713658642,291.2523498535156,294.1499938964844,254.10064697265625,253.34852600097656,261.10528564453125,254.2226409912109,290.37225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335542658343,8.340731660894107e-09,0.0011335458839312,-0.0207899548113346,0.0,0.0,0.0,-0.0095170829445123,60.0,-28.05939483642578,-0.0,-8.760812875152626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.02178955078125,0.0,0.0,9.579882316756994e-05,292.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2672119140625,0.0,0.0,0.000100879718957,291.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0332336425781,0.0,0.0,7.451020792359486e-05,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6852722167969,0.0,0.0,0.0001008810068015,291.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6681213378906,0.0,0.0,0.0004785299242939,291.2500915527344,294.1499938964844,254.08091735839844,253.330795288086,261.0345764160156,254.2012634277344,290.36236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341668432578,8.405256046728482e-09,0.0011341584613546,-0.0209588669240474,0.0,0.0,0.0,-0.0095493784174323,60.0,-28.08298110961914,-0.0,-8.770284409820307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0154113769531,0.0,0.0,9.584835061104968e-05,292.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2656555175781,0.0,0.0,0.0001009318802971,291.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0268249511719,0.0,0.0,7.454873411916196e-05,290.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6810607910156,0.0,0.0,0.0001009331608656,291.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6576538085937,0.0,0.0,0.0004787773650605,291.247802734375,294.1499938964844,254.06134033203125,253.313217163086,260.9643249511719,254.1800079345703,290.3524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011347531108185,8.467000434109195e-09,0.0011347446125,-0.0211205035448074,0.0,0.0,0.0,-0.0095802824944257,60.0,-28.10583877563477,-0.0,-8.779353066756813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0090637207031,0.0,0.0,9.58956079557538e-05,292.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2640686035156,0.0,0.0,0.0001009816478472,291.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0203857421875,0.0,0.0,7.45854849810712e-05,290.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6768493652344,0.0,0.0,0.0001009829211398,291.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6471862792969,0.0,0.0,0.0004790134553331,291.2454833984375,294.1499938964844,254.0419311523437,253.2957763671875,260.89459228515625,254.1588897705078,290.3425598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011353123700246,8.525909755974226e-09,0.0011353038717061,-0.0212747137993574,0.0,0.0,0.0,-0.0096097672358155,60.0,-28.127914428710938,-0.0,-8.788009608906577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0027160644531,0.0,0.0,9.59405515459366e-05,292.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.262451171875,0.0,0.0,0.0001010289779515,291.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0139465332031,0.0,0.0,7.462043868144974e-05,290.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.672607421875,0.0,0.0,0.000101030251244,291.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.63677978515625,0.0,0.0,0.0004792379913851,291.2431335449219,294.1499938964844,254.022705078125,253.27850341796875,260.8252868652344,254.137924194336,290.3326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358443880453,8.581936050688911e-09,0.0011358357733115,-0.0214213784784078,0.0,0.0,0.0,-0.0096378102898597,60.0,-28.14923858642578,-0.0,-8.796246930842244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9963684082031,0.0,0.0,9.598315227776766e-05,292.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2608337402344,0.0,0.0,0.0001010738487821,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0075378417969,0.0,0.0,7.465357339242473e-05,290.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6683654785156,0.0,0.0,0.0001010751075227,291.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6263732910156,0.0,0.0,0.0004794508276972,291.24072265625,294.1499938964844,254.003646850586,253.2613983154297,260.75653076171875,254.1171264648437,290.32275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363485828042,8.635042902938041e-09,0.0011363399680703,-0.0215603988617658,0.0,0.0,0.0,-0.0096643911674618,60.0,-28.16971778869629,-0.0,-8.804057927136456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.989990234375,0.0,0.0,9.60233955993317e-05,292.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591552734375,0.0,0.0,0.0001011162312352,291.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0010986328125,0.0,0.0,7.468487456208095e-05,290.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6640930175781,0.0,0.0,0.0001011174826999,291.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6159973144531,0.0,0.0,0.0004796518478542,291.2383117675781,294.1499938964844,253.9848022460937,253.2444763183593,260.6882019042969,254.0965270996093,290.3128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368249543011,8.685203667369024e-09,0.0011368162231519,-0.0216917060315608,0.0,0.0,0.0,-0.0096894977614283,60.0,-28.18938064575196,-0.0,-8.811439755618269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.983642578125,0.0,0.0,9.60612524067983e-05,292.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2574768066406,0.0,0.0,0.0001011561034829,291.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.99468994140625,0.0,0.0,7.471432036254555e-05,290.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6598205566406,0.0,0.0,0.0001011573549476,291.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60565185546875,0.0,0.0,0.0004798410227522,291.23583984375,294.1499938964844,253.96617126464844,253.227767944336,260.6203918457031,254.0761260986328,290.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372730368748,8.732397915878211e-09,0.0011372643057256,-0.0218152441084384,0.0,0.0,0.0,-0.0097131188958883,60.0,-28.208202362060547,-0.0,-8.81838744248853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.977294921875,0.0,0.0,9.609672997612506e-05,292.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557678222656,0.0,0.0,0.0001011934655252,291.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.98828125,0.0,0.0,7.474191079381853e-05,290.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6555480957031,0.0,0.0,0.000101194702438,291.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5953369140625,0.0,0.0,0.0004800182359758,291.2333374023437,294.1499938964844,253.94776916503903,253.2112579345703,260.5530090332031,254.0559234619141,290.29296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376928305253,8.776611437610882e-09,0.0011376840993762,-0.0219309814274311,0.0,0.0,0.0,-0.0097352489829063,60.0,-28.226207733154297,-0.0,-8.824898856119034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.970947265625,0.0,0.0,9.612979920348153e-05,292.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2540283203125,0.0,0.0,0.0001012282955343,291.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9818420410156,0.0,0.0,7.476763130398467e-05,290.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6512451171875,0.0,0.0,0.0001012295251712,291.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5850524902344,0.0,0.0,0.0004801834584213,291.2308044433594,294.1499938964844,253.9296112060547,253.1949920654297,260.4861145019531,254.0359649658203,290.2830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380842188373,8.817833574426004e-09,0.0011380753712728,-0.0220388863235712,0.0,0.0,0.0,-0.0097558815032243,60.0,-28.24327278137207,-0.0,-8.830971864881577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.964599609375,0.0,0.0,9.616047464078292e-05,292.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25225830078125,0.0,0.0,0.0001012606007861,291.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9754333496094,0.0,0.0,7.479148916900158e-05,290.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6469421386719,0.0,0.0,0.000101261830423,291.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.57476806640625,0.0,0.0,0.0004803366900887,291.2282409667969,294.1499938964844,253.9117126464844,253.178955078125,260.419677734375,254.01622009277344,290.2731018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384472018107,8.856062549966737e-09,0.0011384383542463,-0.0221389569342136,0.0,0.0,0.0,-0.0097750164568424,60.0,-28.259504318237305,-0.0,-8.836605758233419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.958251953125,0.0,0.0,9.618874173611404e-05,292.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2504577636719,0.0,0.0,0.0001012903740047,291.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9690246582031,0.0,0.0,7.481347711291164e-05,290.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6426086425781,0.0,0.0,0.0001012915963656,291.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5645446777344,0.0,0.0,0.0004804779309779,291.2256164550781,294.1499938964844,253.8940887451172,253.1631774902344,260.353759765625,253.99676513671875,290.26318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387817794457,8.891294811519401e-09,0.0011387729318812,-0.0222311783581972,0.0,0.0,0.0,-0.0097926510497927,60.0,-28.274770736694336,-0.0,-8.841799825631824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.951904296875,0.0,0.0,9.621460776543243e-05,292.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486267089844,0.0,0.0,0.000101317622466,291.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.96258544921875,0.0,0.0,7.483359513571486e-05,290.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6382751464844,0.0,0.0,0.0001013188302749,291.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5543212890625,0.0,0.0,0.0004806071810889,291.2229919433594,294.1499938964844,253.8767547607422,253.1476593017578,260.2882385253906,253.97755432128903,290.25323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011390879517421,8.923532135440837e-09,0.0011390789877623,-0.0223155636340379,0.0,0.0,0.0,-0.0098087871447205,60.0,-28.289182662963867,-0.0,-8.846554067076796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.945556640625,0.0,0.0,9.62380727287382e-05,292.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.24676513671875,0.0,0.0,0.000101342338894,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9561767578125,0.0,0.0,7.485184323741123e-05,290.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6339416503906,0.0,0.0,0.000101343539427,291.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.54412841796875,0.0,0.0,0.000480724411318,291.2203063964844,294.1499938964844,253.8597106933593,253.13243103027344,260.2232666015625,253.95864868164065,290.2432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393656022846,8.952771857195785e-09,0.0011393566383048,-0.022392101585865,0.0,0.0,0.0,-0.009823421947658,60.0,-28.30260467529297,-0.0,-8.85086706148286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.939208984375,0.0,0.0,9.625913662603124e-05,292.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449035644531,0.0,0.0,0.0001013645232887,291.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.94976806640625,0.0,0.0,7.486822869395837e-05,290.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62957763671875,0.0,0.0,0.0001013657238218,291.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.533935546875,0.0,0.0,0.0004808296798728,291.2176208496094,294.1499938964844,253.84298706054688,253.11749267578125,260.1587219238281,253.94000244140625,290.2333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011396148474887,8.979018417676343e-09,0.0011396058835089,-0.0224608033895492,0.0,0.0,0.0,-0.0098365591838955,60.0,-28.315147399902344,-0.0,-8.854739519392751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.932861328125,0.0,0.0,9.627779218135402e-05,292.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.24298095703125,0.0,0.0,0.0001013841756503,291.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.943359375,0.0,0.0,7.488273695344105e-05,290.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6252136230469,0.0,0.0,0.0001013853689073,291.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5238037109375,0.0,0.0,0.0004809228994417,291.2148742675781,294.1499938964844,253.8265838623047,253.1028594970703,260.0946655273437,253.9217071533203,290.2233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398355709388,9.002263823276735e-09,0.0011398266069591,-0.0225216504186391,0.0,0.0,0.0,-0.0098481941968202,60.0,-28.32667732238769,-0.0,-8.858170730263738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.926513671875,0.0,0.0,9.629403939470647e-05,292.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2410583496094,0.0,0.0,0.0001014012959785,291.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9369506835937,0.0,0.0,7.489537529181689e-05,290.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.620849609375,0.0,0.0,0.0001014024746837,291.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.513671875,0.0,0.0,0.0004810040991287,291.21209716796875,294.1499938964844,253.8105316162109,253.0885467529297,260.0310974121094,253.9037170410156,290.21337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011400278890505,9.0225054094617e-09,0.0011400188086554,-0.022574633359909,0.0,0.0,0.0,-0.0098583260551095,60.0,-28.33726119995117,-0.0,-8.861158562467608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.920166015625,0.0,0.0,9.630787099013104e-05,292.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23907470703125,0.0,0.0,0.0001014158697216,291.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9305419921875,0.0,0.0,7.490613643312827e-05,290.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.616455078125,0.0,0.0,0.0001014170411508,291.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5035705566406,0.0,0.0,0.0004810732207261,291.2092590332031,294.1499938964844,253.7948303222656,253.07456970214844,259.9679870605469,253.8860626220703,290.20343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401914525777,9.039732518090204e-09,0.0011401823721826,-0.0226197261363267,0.0,0.0,0.0,-0.0098669482395052,60.0,-28.34687805175781,-0.0,-8.863702305461629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9138488769531,0.0,0.0,9.631927241571248e-05,292.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2370910644531,0.0,0.0,0.0001014278823276,291.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.92413330078125,0.0,0.0,7.491500582545996e-05,290.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.612060546875,0.0,0.0,0.0001014290464809,291.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4934997558594,0.0,0.0,0.0004811301769223,291.2064208984375,294.1499938964844,253.7794952392578,253.0609436035156,259.90533447265625,253.8687286376953,290.1934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403262615203,9.053928273772271e-09,0.0011403172975406,-0.0226568859070539,0.0,0.0,0.0,-0.0098740542307496,60.0,-28.355552673339844,-0.0,-8.865798406532124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9075012207031,0.0,0.0,9.632822184357792e-05,292.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2350769042969,0.0,0.0,0.0001014373119687,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9176940917969,0.0,0.0,7.492196164093912e-05,290.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6076354980469,0.0,0.0,0.000101438468846,291.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4834289550781,0.0,0.0,0.0004811749386135,291.2035522460937,294.1499938964844,253.7645568847656,253.04766845703125,259.8432006835937,253.85177612304688,290.1834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404321994632,9.06506780751215e-09,0.0011404231190681,-0.0226860418915748,0.0,0.0,0.0,-0.0098796300590038,60.0,-28.363149642944336,-0.0,-8.867444023508143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9011535644531,0.0,0.0,9.633465379010886e-05,292.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330322265625,0.0,0.0,0.0001014440858853,291.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9112854003906,0.0,0.0,7.492696022382006e-05,290.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60321044921875,0.0,0.0,0.0001014452354866,291.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4734191894531,0.0,0.0,0.0004812070401385,291.2006225585937,294.1499938964844,253.75,253.03477478027344,259.7814636230469,253.83517456054688,290.1734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140508102253,9.073058748754192e-09,0.0011404990218579,-0.0227069593966007,0.0,0.0,0.0,-0.0098836300894618,60.0,-28.36978530883789,-0.0,-8.868624945534975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8948059082031,0.0,0.0,9.633696026867256e-05,292.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23095703125,0.0,0.0,0.0001014465160551,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9048767089844,0.0,0.0,7.492875738535076e-05,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5987854003906,0.0,0.0,0.0001014476583804,291.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4634094238281,0.0,0.0,0.0004812185943592,291.1976928710937,294.1499938964844,253.73570251464844,253.0221099853516,259.72027587890625,253.8189697265625,290.1634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405353434383,9.075914242373528e-09,0.0011405262630432,-0.0227144323289394,0.0,0.0,0.0,-0.0098850596696138,60.0,-28.3752384185791,-0.0,-8.869047718462755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8884582519531,0.0,0.0,9.633335139369592e-05,292.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2288818359375,0.0,0.0,0.0001014427252812,291.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8984680175781,0.0,0.0,7.492594886571169e-05,290.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5943298339844,0.0,0.0,0.0001014438603306,291.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45343017578125,0.0,0.0,0.000481200608192,291.1947021484375,294.1499938964844,253.72149658203125,253.0095367431641,259.6595153808594,253.80308532714844,290.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404925025999,9.071390749681996e-09,0.0011404834222048,-0.0227025914937257,0.0,0.0,0.0,-0.0098827965557575,60.0,-28.37928009033203,-0.0,-8.86838122937661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
