time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
594180,291.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8821105957031,0.0,0.0,9.63240017881617e-05,292.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.22674560546875,0.0,0.0,0.0001014328809105,291.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8920593261719,0.0,0.0,7.49186729080975e-05,290.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5898742675781,0.0,0.0,0.000101434008684,291.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4434509277344,0.0,0.0,0.0004811539256479,291.1916809082031,294.1499938964844,253.7073974609375,252.9970550537109,259.5992431640625,253.7875213623047,290.1434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403816752135,9.05970676257084e-09,0.0011403725948184,-0.0226720105856657,0.0,0.0,0.0,-0.0098769487813115,60.0,-28.38162612915039,-0.0,-8.866657452699658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8757629394531,0.0,0.0,9.630900603951886e-05,292.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.224609375,0.0,0.0,0.0001014170993585,291.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8856506347656,0.0,0.0,7.490701682399958e-05,290.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5853881835937,0.0,0.0,0.0001014182198559,291.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4335327148437,0.0,0.0,0.000481079070596,291.1886291503906,294.1499938964844,253.69338989257807,252.9846649169922,259.5394592285156,253.77224731445312,290.1334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402041418477,9.040986626018821e-09,0.0011401950614526,-0.0226230081170797,0.0,0.0,0.0,-0.0098675796762108,60.0,-28.38227653503418,-0.0,-8.863895573085757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8694152832031,0.0,0.0,9.628841507947072e-05,292.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.222412109375,0.0,0.0,0.0001013954242807,291.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8792419433594,0.0,0.0,7.489100244129077e-05,290.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809020996094,0.0,0.0,0.0001013965375022,291.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4236145019531,0.0,0.0,0.000480976246763,291.185546875,294.1499938964844,253.6794891357422,252.9723663330078,259.4801330566406,253.7572326660156,290.1234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399602517485,9.015287183444798e-09,0.0011399511713534,-0.0225557405501604,0.0,0.0,0.0,-0.0098547181114554,60.0,-28.38115882873535,-0.0,-8.86010411704774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8630676269531,0.0,0.0,9.626225073589012e-05,292.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.22021484375,0.0,0.0,0.0001013678775052,291.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.87286376953125,0.0,0.0,7.48706515878439e-05,290.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.576416015625,0.0,0.0,0.0001013689834508,291.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4137268066406,0.0,0.0,0.0004808455705642,291.18243408203125,294.1499938964844,253.6656951904297,252.96017456054688,259.4212646484375,253.7424774169922,290.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011396503541618,8.982633303844523e-09,0.001139641390182,-0.0224702637642622,0.0,0.0,0.0,-0.0098383743315935,60.0,-28.37830352783203,-0.0,-8.855287347842022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85675048828125,0.0,0.0,9.623049845686182e-05,292.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2179870605469,0.0,0.0,0.0001013344517559,291.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.866455078125,0.0,0.0,7.484595698770136e-05,290.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5718994140625,0.0,0.0,0.0001013355504255,291.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.40386962890625,0.0,0.0,0.0004806870128959,291.17926025390625,294.1499938964844,253.65200805664065,252.9480895996093,259.3629150390625,253.7279663085937,290.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392743326723,8.943014329076961e-09,0.0011392653686925,-0.0223665591329336,0.0,0.0,0.0,-0.0098185455426573,60.0,-28.37371063232422,-0.0,-8.849444554925867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.85040283203125,0.0,0.0,9.61931436904706e-05,292.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157287597656,0.0,0.0,0.0001012951106531,291.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.86004638671875,0.0,0.0,7.481689681299031e-05,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5673828125,0.0,0.0,0.0001012962020467,291.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3940124511719,0.0,0.0,0.000480500399135,291.17608642578125,294.1499938964844,253.6384429931641,252.93609619140625,259.30499267578125,253.7136688232422,290.0933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388319544494,8.896399172897418e-09,0.0011388231068849,-0.0222445391118526,0.0,0.0,0.0,-0.0097952149808406,60.0,-28.36739921569824,-0.0,-8.842572185585595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.84405517578125,0.0,0.0,9.615013550501315e-05,292.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21343994140625,0.0,0.0,0.0001012498323689,291.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8536376953125,0.0,0.0,7.47834492358379e-05,290.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5628356933594,0.0,0.0,0.0001012509164866,291.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3842163085937,0.0,0.0,0.0004802856128662,291.1728820800781,294.1499938964844,253.6249847412109,252.92420959472656,259.2475891113281,253.69960021972656,290.08331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011383227538317,8.842744314563333e-09,0.0011383139062672,-0.0221040919423103,0.0,0.0,0.0,-0.0097683602944016,60.0,-28.359270095825195,-0.0,-8.834665266022058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8377380371094,0.0,0.0,9.610144479665904e-05,292.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2111511230469,0.0,0.0,0.0001011985659715,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8472595214844,0.0,0.0,7.474557787645608e-05,290.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5583190917969,0.0,0.0,0.0001011996428132,291.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3744201660156,0.0,0.0,0.0004800424503628,291.16961669921875,294.1499938964844,253.61163330078125,252.9124298095703,259.1906433105469,253.6857147216797,290.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137746265158,8.782002680618461e-09,0.0011377374175935,-0.0219450909644365,0.0,0.0,0.0,-0.0097379591315984,60.0,-28.34946823120117,-0.0,-8.825718822436104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8313903808594,0.0,0.0,9.60470424615778e-05,292.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20880126953125,0.0,0.0,0.0001011412823572,291.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8408508300781,0.0,0.0,7.47032681829296e-05,290.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55377197265625,0.0,0.0,0.000101142351923,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3646850585937,0.0,0.0,0.0004797707078978,291.1663513183594,294.1499938964844,253.59841918945312,252.90077209472656,259.1341857910156,253.67205810546875,290.063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137102022767,8.714132526677076e-09,0.0011370932916179,-0.0217674300074577,0.0,0.0,0.0,-0.0097039900720119,60.0,-28.33780288696289,-0.0,-8.815726459943107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8250732421875,0.0,0.0,9.59869139478542e-05,292.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064514160156,0.0,0.0,0.0001010779669741,291.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.83447265625,0.0,0.0,7.465649832738563e-05,290.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5491943359375,0.0,0.0,0.0001010790292639,291.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3549499511719,0.0,0.0,0.0004794703563675,291.1630249023437,294.1499938964844,253.58531188964844,252.88922119140625,259.0781555175781,253.65858459472656,290.0531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363900266587,8.639116977349204e-09,0.0011363814119249,-0.0215710606426,0.0,0.0,0.0,-0.0096664438024163,60.0,-28.324462890625,-0.0,-8.804689599628548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8187255859375,0.0,0.0,9.592103742761536e-05,292.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,0.0001010086125461,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8280639648437,0.0,0.0,7.460526103386655e-05,290.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.54461669921875,0.0,0.0,0.0001010096675599,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3452453613281,0.0,0.0,0.000479141366668,291.1596984863281,294.1499938964844,253.5723419189453,252.87779235839844,259.02264404296875,253.6453094482422,290.0431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356100440025,8.556948039029066e-09,0.001135601545684,-0.0213559623807668,0.0,0.0,0.0,-0.0096253175288438,60.0,-28.30921173095703,-0.0,-8.792607530949682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8124084472656,0.0,0.0,9.584947838447988e-05,292.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,0.000100933262729,291.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8216857910156,0.0,0.0,7.454960723407567e-05,290.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5400390625,0.0,0.0,0.000100934303191,291.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3355407714844,0.0,0.0,0.0004787839425262,291.15631103515625,294.1499938964844,253.5594940185547,252.8664703369141,258.96759033203125,253.6322326660156,290.0330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011347627732902,8.467681666957105e-09,0.0011347542749717,-0.0211222823709249,0.0,0.0,0.0,-0.0095806401222944,60.0,-28.292308807373047,-0.0,-8.77949091204755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8060913085937,0.0,0.0,9.5772287750151e-05,292.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,0.0001008519757306,291.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153076171875,0.0,0.0,7.448956603184342e-05,290.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53546142578125,0.0,0.0,0.0001008530161925,291.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3258972167969,0.0,0.0,0.0004783983749803,291.1529235839844,294.1499938964844,253.54676818847656,252.8552703857422,258.9130249023437,253.61935424804688,290.02301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338487965986,8.371391579942156e-09,0.0011338404146954,-0.0208702124655246,0.0,0.0,0.0,-0.0095324460417032,60.0,-28.27347183227539,-0.0,-8.765353953776869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7997436523437,0.0,0.0,9.56895819399506e-05,292.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,0.0001007648897939,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8089294433594,0.0,0.0,7.442523929057643e-05,290.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308532714844,0.0,0.0,0.0001007659229799,291.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3162841796875,0.0,0.0,0.0004779852461069,291.14947509765625,294.1499938964844,253.5341796875,252.8441925048828,258.85894775390625,253.606674194336,290.012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328695109114,8.268222551066629e-09,0.0011328612454235,-0.0206001307815313,0.0,0.0,0.0,-0.0094808088615536,60.0,-28.252910614013672,-0.0,-8.75021868296244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7934265136719,0.0,0.0,9.560148464515804e-05,292.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,0.0001006721213343,291.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.80255126953125,0.0,0.0,7.435671432176605e-05,290.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5262451171875,0.0,0.0,0.0001006731472443,291.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3066711425781,0.0,0.0,0.0004775452252943,291.14599609375,294.1499938964844,253.521728515625,252.833251953125,258.80535888671875,253.5941925048828,290.0028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318264296278,8.15833356426765e-09,0.0011318182805553,-0.0203124526888132,0.0,0.0,0.0,-0.0094258086755871,60.0,-28.230627059936523,-0.0,-8.734112100228233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.787109375,0.0,0.0,9.550838149152696e-05,292.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,0.0001005740923574,291.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7961730957031,0.0,0.0,7.42843039915897e-05,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5216064453125,0.0,0.0,0.0001005751109914,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.297119140625,0.0,0.0,0.0004770802042912,291.1425170898437,294.1499938964844,253.5094146728516,252.8224334716797,258.7521667480469,253.5818786621093,289.9927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307242093607,8.042206900427118e-09,0.0011307161767035,-0.0200084391981363,0.0,0.0,0.0,-0.0093676866963505,60.0,-28.20681571960449,-0.0,-8.71710739147602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.78082275390625,0.0,0.0,9.54103670665063e-05,292.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,0.0001004708828986,291.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.789794921875,0.0,0.0,7.42080737836659e-05,290.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5169982910156,0.0,0.0,0.0001004718942567,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2875671386719,0.0,0.0,0.0004765906196553,291.13897705078125,294.1499938964844,253.4972381591797,252.81173706054688,258.699462890625,253.5697784423828,289.98272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011295636650174,7.919950917312235e-09,0.0011295557487756,-0.0196883715689182,0.0,0.0,0.0,-0.0093064969405531,60.0,-28.181228637695312,-0.0,-8.699223030816938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7745056152344,0.0,0.0,9.530788520351052e-05,292.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,0.0001003629731712,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.783447265625,0.0,0.0,7.412836566800252e-05,290.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5123596191406,0.0,0.0,0.0001003639699774,291.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2780456542969,0.0,0.0,0.0004760787123814,291.13543701171875,294.1499938964844,253.48521423339844,252.8011779785156,258.647216796875,253.557846069336,289.9726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128350268118,7.792120726435314e-09,0.0011283424682915,-0.0193537063896656,0.0,0.0,0.0,-0.0092425169423222,60.0,-28.15422821044922,-0.0,-8.680542862293805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7681884765625,0.0,0.0,9.520118328509852e-05,292.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,0.0001002506178338,291.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7770690917969,0.0,0.0,7.404537609545514e-05,290.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5076904296875,0.0,0.0,0.00010025161464,291.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2685546875,0.0,0.0,0.000475545763038,291.1318359375,294.1499938964844,253.47332763671875,252.790771484375,258.595458984375,253.5461578369141,289.9625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011270870454609,7.659036072027448e-09,0.0011270793620496,-0.019005274400115,0.0,0.0,0.0,-0.009175905957818,60.0,-28.12557983398437,-0.0,-8.661116623898124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.76190185546875,0.0,0.0,9.5091134426184e-05,292.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814270019531,0.0,0.0,0.0001001347336568,291.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7707214355469,0.0,0.0,7.395977445412427e-05,290.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5030517578125,0.0,0.0,0.0001001357159111,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.25909423828125,0.0,0.0,0.0004749960498884,291.12823486328125,294.1499938964844,253.46157836914065,252.78048706054688,258.54412841796875,253.5346221923828,289.9524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257840087637,7.521763656370695e-09,0.0011257764417678,-0.0186458751559257,0.0,0.0,0.0,-0.0091072004288434,60.0,-28.09580612182617,-0.0,-8.641100635031762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.755615234375,0.0,0.0,9.497772407485172e-05,292.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,0.0001000153133645,291.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7643737792969,0.0,0.0,7.387156801996753e-05,290.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4983825683594,0.0,0.0,0.0001000162883428,291.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2496643066406,0.0,0.0,0.0004744295729324,291.1246032714844,294.1499938964844,253.4499969482422,252.7703399658203,258.49334716796875,253.52333068847656,289.9423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244411580264,7.380308808535574e-09,0.0011244338238611,-0.0182755179703235,0.0,0.0,0.0,-0.0090364012867212,60.0,-28.064661026000977,-0.0,-8.62049986949387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7492980957031,0.0,0.0,9.48621891438961e-05,292.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,9.98936520772986e-05,291.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7580261230469,0.0,0.0,7.378170994343236e-05,290.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.49371337890625,0.0,0.0,9.989462705561893e-05,291.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2402648925781,0.0,0.0,0.0004738525021821,291.12091064453125,294.1499938964844,253.4385528564453,252.7603454589844,258.44293212890625,253.51220703125,289.93231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230732779949,7.236206300831327e-09,0.001123066060245,-0.0178982205688953,0.0,0.0,0.0,-0.0089642759412527,60.0,-28.032670974731445,-0.0,-8.599538148246212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7430114746094,0.0,0.0,9.474452963331714e-05,292.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734619140625,0.0,0.0,9.97697570710443e-05,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7516784667969,0.0,0.0,7.369020022451878e-05,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4890441894531,0.0,0.0,9.977072477340698e-05,291.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2308959960937,0.0,0.0,0.0004732647794298,291.1172180175781,294.1499938964844,253.42727661132807,252.75048828125,258.3930358886719,253.5013122558593,289.9222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121680252254,7.089453024633485e-09,0.0011216731509193,-0.0175139736384153,0.0,0.0,0.0,-0.0088908243924379,60.0,-27.99969482421875,-0.0,-8.578217602916993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7367553710937,0.0,0.0,9.46259606280364e-05,292.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707458496094,0.0,0.0,9.964490891434252e-05,291.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7453308105469,0.0,0.0,7.3597977461759e-05,290.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4843444824219,0.0,0.0,9.96458693407476e-05,291.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2215270996094,0.0,0.0,0.0004726725455839,291.1134948730469,294.1499938964844,253.4161376953125,252.74078369140625,258.3435974121094,253.49061584472656,289.9121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120276399888,6.941569097307365e-09,0.0011202695313841,-0.0171267595142126,0.0,0.0,0.0,-0.0088168075308203,60.0,-27.96609878540039,-0.0,-8.556759212297038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.73046875,0.0,0.0,9.450697689317168e-05,292.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,9.951961692422628e-05,291.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.739013671875,0.0,0.0,7.35054345568642e-05,290.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4796447753906,0.0,0.0,9.952057007467374e-05,291.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.21221923828125,0.0,0.0,0.0004720782162621,291.1097412109375,294.1499938964844,253.4051818847656,252.73123168945312,258.29461669921875,253.4801177978516,289.9020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188676580786,6.793160256535202e-09,0.0011188607895746,-0.0167381633073091,0.0,0.0,0.0,-0.0087425271049141,60.0,-27.932058334350582,-0.0,-8.535251794228318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72418212890625,0.0,0.0,9.438832057639956e-05,292.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,9.939467418007553e-05,291.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.732666015625,0.0,0.0,7.34131463104859e-05,290.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4749450683594,0.0,0.0,9.939562005456536e-05,291.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2029113769531,0.0,0.0,0.0004714855458587,291.10595703125,294.1499938964844,253.3943786621093,252.7218170166016,258.2460021972656,253.46978759765625,289.8919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174627579748,6.645168859620298e-09,0.0011174561223015,-0.0163506548851728,0.0,0.0,0.0,-0.0086684562265872,60.0,-27.89781188964844,-0.0,-8.513831772916094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7179260253906,0.0,0.0,9.4270973931998e-05,292.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,9.927110659191384e-05,291.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7263488769531,0.0,0.0,7.332187669817358e-05,290.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4702453613281,0.0,0.0,9.927204519044608e-05,291.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.19366455078125,0.0,0.0,0.0004708993947133,291.1021728515625,294.1499938964844,253.3837432861328,252.7125701904297,258.1979064941406,253.4596710205078,289.88189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160733411088,6.498805493748705e-09,0.0011160668218508,-0.0159673988819122,0.0,0.0,0.0,-0.0085951993241906,60.0,-27.86350440979004,-0.0,-8.492673231330627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7116394042969,0.0,0.0,9.415540989721194e-05,292.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,9.914941620081664e-05,291.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.72003173828125,0.0,0.0,7.323199679376557e-05,290.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.46551513671875,0.0,0.0,9.915034752339123e-05,291.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1844177246094,0.0,0.0,0.00047032214934,291.09832763671875,294.1499938964844,253.373275756836,252.7034912109375,258.150146484375,253.44970703125,289.8717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147051118314,6.354665682550831e-09,0.0011146987089887,-0.0155899599194526,0.0,0.0,0.0,-0.0085230562835931,60.0,-27.829381942749023,-0.0,-8.47186214514295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.70538330078125,0.0,0.0,9.404287266079336e-05,292.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,9.903091995511204e-05,291.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7137145996094,0.0,0.0,7.314446702366695e-05,290.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4607849121094,0.0,0.0,9.903184400172904e-05,291.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1752014160156,0.0,0.0,0.0004697600379586,291.094482421875,294.1499938964844,253.36297607421875,252.69454956054688,258.1029052734375,253.43995666503903,289.8617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133726220577,6.214303738261151e-09,0.0011133664520457,-0.0152224078774452,0.0,0.0,0.0,-0.0084528038278222,60.0,-27.795726776123047,-0.0,-8.45162162477209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6991271972656,0.0,0.0,9.393355139764026e-05,292.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,9.891579975374044e-05,291.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7073974609375,0.0,0.0,7.30594401829876e-05,290.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4560546875,0.0,0.0,9.891671652439982e-05,291.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1659851074219,0.0,0.0,0.0004692139627877,291.090576171875,294.1499938964844,253.35284423828125,252.685791015625,258.0559997558594,253.43035888671875,289.85162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011120782000944,6.077948366822738e-09,0.0011120721464976,-0.0148653397336602,0.0,0.0,0.0,-0.0083845555782318,60.0,-27.76265525817871,-0.0,-8.431981513012944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6928405761719,0.0,0.0,9.382895950693636e-05,292.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,9.880566358333454e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7010803222656,0.0,0.0,7.297808770090342e-05,290.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4512939453125,0.0,0.0,9.880657307803632e-05,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1568298339844,0.0,0.0,0.000468691549031,291.086669921875,294.1499938964844,253.3428955078125,252.6771850585937,258.00958251953125,253.4209747314453,289.841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011108397739008,5.947492276447974e-09,0.0011108338367193,-0.0145237166434526,0.0,0.0,0.0,-0.008319261483848,60.0,-27.730592727661133,-0.0,-8.41321252664784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.68658447265625,0.0,0.0,9.372881322633476e-05,292.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,9.870021312963216e-05,291.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6947631835937,0.0,0.0,7.290019129868597e-05,290.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.446533203125,0.0,0.0,9.870111534837632e-05,291.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1476745605469,0.0,0.0,0.0004681913123931,291.0827331542969,294.1499938964844,253.3331298828125,252.6687469482422,257.9635009765625,253.4117126464844,289.8314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096539674326,5.822580195768978e-09,0.0011096481466665,-0.0141966063529253,0.0,0.0,0.0,-0.0082567417994141,60.0,-27.699478149414062,-0.0,-8.395260664428862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6803283691406,0.0,0.0,9.363499702885748e-05,292.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,9.86014274531044e-05,291.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6884765625,0.0,0.0,7.282722799573094e-05,290.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4417724609375,0.0,0.0,9.860232239589096e-05,291.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1385498046875,0.0,0.0,0.0004677227116189,291.0787658691406,294.1499938964844,253.32354736328125,252.6604919433593,257.9179077148437,253.40264892578125,289.8214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011085432488471,5.705568462133215e-09,0.0011085375444963,-0.0138901798054575,0.0,0.0,0.0,-0.0081981755793094,60.0,-27.669883728027344,-0.0,-8.37846201307002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.674072265625,0.0,0.0,9.354668145533652e-05,292.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,9.850843343883751e-05,291.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6821594238281,0.0,0.0,7.275854295585304e-05,290.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4369812011719,0.0,0.0,9.850932110566646e-05,291.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.12945556640625,0.0,0.0,0.0004672816139645,291.07476806640625,294.1499938964844,253.3141326904297,252.65240478515625,257.8726806640625,253.3937225341797,289.81134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011074974900111,5.5954187949680545e-09,0.0011074919020757,-0.0136017212644219,0.0,0.0,0.0,-0.0081430440768599,60.0,-27.6416244506836,-0.0,-8.36266380588313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6678161621094,0.0,0.0,9.346555452793837e-05,292.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,9.84229991445318e-05,291.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.67584228515625,0.0,0.0,7.269543857546523e-05,290.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4322204589844,0.0,0.0,9.842388681136072e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.120361328125,0.0,0.0,0.0004668763431254,291.0707397460937,294.1499938964844,253.304916381836,252.6444854736328,257.827880859375,253.38494873046875,289.80126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065368307754,5.494220634005842e-09,0.0011065313592553,-0.0133367013186216,0.0,0.0,0.0,-0.0080923931673169,60.0,-27.615089416503903,-0.0,-8.348162339189005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6615600585937,0.0,0.0,9.339128155261278e-05,292.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,9.834480442805216e-05,291.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6695556640625,0.0,0.0,7.263767474796623e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4273986816406,0.0,0.0,9.834567754296586e-05,291.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1112976074219,0.0,0.0,0.0004665053857024,291.06671142578125,294.1499938964844,253.2958831787109,252.63674926757807,257.78338623046875,253.37628173828125,289.79119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056574294343,5.4015871775447985e-09,0.0011056520743295,-0.013094107620418,0.0,0.0,0.0,-0.0080460291355848,60.0,-27.59016227722168,-0.0,-8.334899348483304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6553039550781,0.0,0.0,9.332547051599248e-05,292.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,9.827550093177706e-05,291.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6632385253906,0.0,0.0,7.258648111019284e-05,290.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.422607421875,0.0,0.0,9.827636677073316e-05,291.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1022644042969,0.0,0.0,0.0004661766579374,291.0626220703125,294.1499938964844,253.2870330810547,252.6291961669922,257.7393493652344,253.3677673339844,289.7811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110487814527,5.319492846211915e-09,0.0011048727901652,-0.0128791136667132,0.0,0.0,0.0,-0.0080049401149153,60.0,-27.56768798828125,-0.0,-8.32315407706119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6490478515625,0.0,0.0,9.326634608441964e-05,292.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,9.82132478384301e-05,291.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65692138671875,0.0,0.0,7.25404970580712e-05,290.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.41778564453125,0.0,0.0,9.821410640142858e-05,291.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0932312011719,0.0,0.0,0.0004658813413698,291.0585327148437,294.1499938964844,253.27838134765625,252.621810913086,257.6956481933594,253.3593597412109,289.7710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041780235245,5.2457447274889554e-09,0.0011041727848351,-0.0126859750598669,0.0,0.0,0.0,-0.007968028075993,60.0,-27.546934127807617,-0.0,-8.312610333405247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6427917480469,0.0,0.0,9.321535617345944e-05,292.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,9.815955854719503e-05,291.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6506042480469,0.0,0.0,7.25008430890739e-05,290.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4129638671875,0.0,0.0,9.816041711019352e-05,291.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.084228515625,0.0,0.0,0.0004656266828533,291.0544128417969,294.1499938964844,253.2699432373047,252.6146240234375,257.65234375,253.35104370117188,289.7610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035741772502,5.1821422708542295e-09,0.0011035689385607,-0.0125194061547517,0.0,0.0,0.0,-0.0079361936077475,60.0,-27.52825164794922,-0.0,-8.303522491814874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
