time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
596520,291.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6365051269531,0.0,0.0,9.317259537056088e-05,292.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,9.811452764552088e-05,291.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6443176269531,0.0,0.0,7.246758468681946e-05,290.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081115722656,0.0,0.0,9.811538620851934e-05,291.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0752258300781,0.0,0.0,0.0004654130898416,291.0502319335937,294.1499938964844,253.26168823242188,252.6076202392578,257.6093139648437,253.34283447265625,289.7509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030677706003,5.128796942699409e-09,0.0011030626483261,-0.0123796984553337,0.0,0.0,0.0,-0.0079094944521784,60.0,-27.51154136657715,-0.0,-8.295904052602054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6302490234375,0.0,0.0,9.313871123595165e-05,292.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,9.807885362533852e-05,291.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63800048828125,0.0,0.0,7.244123116834089e-05,290.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4032592773437,0.0,0.0,9.807970491237938e-05,291.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0662536621094,0.0,0.0,0.0004652438510674,291.0460510253906,294.1499938964844,253.25363159179688,252.600814819336,257.5667724609375,253.3347320556641,289.74090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026664869859,5.0865258671706215e-09,0.0011026613647118,-0.0122689930722117,0.0,0.0,0.0,-0.0078883366659283,60.0,-27.497785568237305,-0.0,-8.289869413147245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239929199219,0.0,0.0,9.311197209171952e-05,292.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,9.805070294532924e-05,291.03125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63165283203125,0.0,0.0,7.242042920552194e-05,290.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3983764648437,0.0,0.0,9.80515469564125e-05,291.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0572814941406,0.0,0.0,0.0004651103226933,291.0418395996094,294.1499938964844,253.24578857421875,252.5941925048828,257.5245361328125,253.3267059326172,289.7308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023498373106,5.053165885726685e-09,0.0011023447150364,-0.012181625701487,0.0,0.0,0.0,-0.0078716399148106,60.0,-27.485918045043945,-0.0,-8.285109487360388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.09375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6177062988281,0.0,0.0,9.309255983680488e-05,292.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,9.8030264780391e-05,291.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253356933594,0.0,0.0,7.240533159347251e-05,290.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3934936523437,0.0,0.0,9.803110151551664e-05,291.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.04833984375,0.0,0.0,0.0004650133778341,291.03759765625,294.1499938964844,253.23814392089844,252.5877685546875,257.482666015625,253.31874084472656,289.7208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021198006346,5.028941263418574e-09,0.0011021147947758,-0.0121181821450591,0.0,0.0,0.0,-0.0078595150262117,60.0,-27.47600746154785,-0.0,-8.28165340749365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6114196777344,0.0,0.0,9.308141306973994e-05,292.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,9.801852138480172e-05,291.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6190185546875,0.0,0.0,7.23966586519964e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3886108398437,0.0,0.0,9.801935811992736e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0393981933594,0.0,0.0,0.0004649576731026,291.0333251953125,294.1499938964844,253.230712890625,252.58154296875,257.44110107421875,253.3108673095703,289.7107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019876692444,5.015017734422145e-09,0.0011019825469702,-0.01208171620965,0.0,0.0,0.0,-0.0078525459393858,60.0,-27.46834945678711,-0.0,-8.279668151089936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6051330566406,0.0,0.0,9.307726577389984e-05,292.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085510253906,0.0,0.0,9.801416308619082e-05,291.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6126708984375,0.0,0.0,7.239343540277332e-05,290.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3836975097656,0.0,0.0,9.801498526940122e-05,291.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0304870605469,0.0,0.0,0.0004649369802791,291.0290222167969,294.1499938964844,253.2234802246093,252.5755157470703,257.3999328613281,253.3030548095703,289.7007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019384255632,5.009831216540306e-09,0.0011019334197044,-0.0120681338012218,0.0,0.0,0.0,-0.0078499503433704,60.0,-27.46280097961425,-0.0,-8.27892847610201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5988464355469,0.0,0.0,9.308054723078384e-05,292.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,9.801762644201516e-05,291.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6063232421875,0.0,0.0,7.23959892638959e-05,290.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3787536621094,0.0,0.0,9.801844862522556e-05,291.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02154541015625,0.0,0.0,0.0004649534239433,291.0246887207031,294.1499938964844,253.2164764404297,252.56968688964844,257.35906982421875,253.2953186035156,289.69073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019771918654,5.013914172735667e-09,0.0011019721860066,-0.012078826315701,0.0,0.0,0.0,-0.0078519936650991,60.0,-27.459312438964844,-0.0,-8.27951183168807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.592529296875,0.0,0.0,9.308952576247977e-05,292.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,9.80270851869136e-05,291.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5999755859375,0.0,0.0,7.240297418320552e-05,290.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3738098144531,0.0,0.0,9.80279000941664e-05,291.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0126342773437,0.0,0.0,0.0004649983020499,291.02032470703125,294.1499938964844,253.20968627929688,252.5640563964844,257.3185119628906,253.28762817382807,289.68072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020833626389,5.0250972272181116e-09,0.0011020783567801,-0.01210811547935,0.0,0.0,0.0,-0.0078575909137725,60.0,-27.45750999450684,-0.0,-8.281107710672586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5862121582031,0.0,0.0,9.310567838838324e-05,292.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,9.804409637581556e-05,291.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5936279296875,0.0,0.0,7.24155324860476e-05,290.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3688659667969,0.0,0.0,9.804491128306836e-05,291.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00372314453125,0.0,0.0,0.0004650789778679,291.01593017578125,294.1499938964844,253.2031097412109,252.55865478515625,257.2783508300781,253.280029296875,289.67071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102274400182,5.045224682476146e-09,0.0011022693943232,-0.0121608274057507,0.0,0.0,0.0,-0.0078676650300621,60.0,-27.457714080810547,-0.0,-8.283980434953264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5799255371094,0.0,0.0,9.3126276624389e-05,292.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,9.806579328142108e-05,291.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5872802734375,0.0,0.0,7.243155414471403e-05,290.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3638916015625,0.0,0.0,9.806660091271624e-05,291.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9948425292969,0.0,0.0,0.0004651819181162,291.0115051269531,294.1499938964844,253.1967620849609,252.553451538086,257.2384338378906,253.27247619628903,289.66070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025181738659,5.0708988119652085e-09,0.0011025130515918,-0.0122280670329928,0.0,0.0,0.0,-0.0078805154189467,60.0,-27.459312438964844,-0.0,-8.28764470384158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5735778808594,0.0,0.0,9.31530594243668e-05,292.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,9.809399489313364e-05,291.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809020996094,0.0,0.0,7.245238521136343e-05,290.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35888671875,0.0,0.0,9.80948025244288e-05,291.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9859619140625,0.0,0.0,0.000465315679321,291.0070495605469,294.1499938964844,253.1906280517578,252.5484619140625,257.1988830566406,253.2650146484375,289.65069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028350563719,5.104279665602007e-09,0.0011028299340978,-0.0123154893517494,0.0,0.0,0.0,-0.0078972233459353,60.0,-27.46262550354004,-0.0,-8.292410313970323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5672607421875,0.0,0.0,9.318334195995703e-05,292.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,9.812589269131422e-05,291.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.57452392578125,0.0,0.0,7.247593748616055e-05,290.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3538818359375,0.0,0.0,9.812669304665178e-05,291.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9770812988281,0.0,0.0,0.0004654669901356,291.0025634765625,294.1499938964844,253.1847381591797,252.543685913086,257.1596374511719,253.25762939453125,289.64068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031934991478,5.1420334656882005e-09,0.0011031883768737,-0.012414364144206,0.0,0.0,0.0,-0.0079161189496517,60.0,-27.467084884643555,-0.0,-8.297801201706535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5609130859375,0.0,0.0,9.321855031885208e-05,292.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,9.81629709713161e-05,291.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5681457519531,0.0,0.0,7.250332419062033e-05,290.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.348876953125,0.0,0.0,9.816376405069605e-05,291.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9682006835937,0.0,0.0,0.000465642864583,290.998046875,294.1499938964844,253.17906188964844,252.53912353515625,257.1207275390625,253.25035095214844,289.63067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036101495847,5.185922802297682e-09,0.0011036049108952,-0.0125293061137199,0.0,0.0,0.0,-0.0079380869865417,60.0,-27.47289657592773,-0.0,-8.304071030806882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5545654296875,0.0,0.0,9.325640712631866e-05,292.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820007324219,0.0,0.0,9.820284321904182e-05,291.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5617370605469,0.0,0.0,7.253276999108493e-05,290.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.34381103515625,0.0,0.0,9.820362902246416e-05,291.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9593200683594,0.0,0.0,0.0004658320103771,290.9934997558594,294.1499938964844,253.1736297607422,252.5347900390625,257.08209228515625,253.2431488037109,289.6206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040583485737,5.2331272648586954e-09,0.0011040531098842,-0.0126529298722743,0.0,0.0,0.0,-0.0079617127776145,60.0,-27.47960662841797,-0.0,-8.310816923540187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5481872558594,0.0,0.0,9.329755994258448e-05,292.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785522460937,0.0,0.0,9.82461788225919e-05,291.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5553283691406,0.0,0.0,7.256477692862973e-05,290.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3387756347656,0.0,0.0,9.824696462601425e-05,291.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.950439453125,0.0,0.0,0.0004660375707317,290.9889221191406,294.1499938964844,253.16842651367188,252.5306701660156,257.0437927246094,253.236068725586,289.6106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045453138649,5.284429782648203e-09,0.0011045400751754,-0.0127872871235013,0.0,0.0,0.0,-0.0079873912036418,60.0,-27.487239837646484,-0.0,-8.318151145658703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.54180908203125,0.0,0.0,9.334080095868558e-05,292.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,9.829171904129907e-05,291.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5489196777344,0.0,0.0,7.259840640472248e-05,290.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.33367919921875,0.0,0.0,9.82924975687638e-05,291.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.94158935546875,0.0,0.0,0.0004662535793613,290.9843139648437,294.1499938964844,253.1634521484375,252.5267791748047,257.0057983398437,253.22911071777344,289.6007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050570756196,5.3383373277426935e-09,0.0011050517205148,-0.0129284653812646,0.0,0.0,0.0,-0.008014372549951,60.0,-27.49549865722656,-0.0,-8.325861955427173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5354309082031,0.0,0.0,9.338579548057167e-05,292.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07159423828125,0.0,0.0,9.833910007728264e-05,291.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.54248046875,0.0,0.0,7.26334037608467e-05,290.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3285827636719,0.0,0.0,9.833987860474735e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9327392578125,0.0,0.0,0.0004664783773478,290.97967529296875,294.1499938964844,253.15872192382807,252.5231170654297,256.968017578125,253.2222442626953,289.5907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055897921323,5.3944377853554215e-09,0.0011055843206122,-0.013075384311378,0.0,0.0,0.0,-0.0080424519255757,60.0,-27.50417900085449,-0.0,-8.33388966725579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.529052734375,0.0,0.0,9.343139390693976e-05,292.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680847167969,0.0,0.0,9.838712139753623e-05,291.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5360412597656,0.0,0.0,7.266886677825823e-05,290.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.323486328125,0.0,0.0,9.838789264904336e-05,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92388916015625,0.0,0.0,0.0004667061439249,290.9750061035156,294.1499938964844,253.1542358398437,252.51968383789065,256.9306030273437,253.215576171875,289.58074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106129377149,5.451286977375957e-09,0.0011061240220442,-0.0132242646068334,0.0,0.0,0.0,-0.0080709056928753,60.0,-27.513294219970703,-0.0,-8.342028223751188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.52264404296875,0.0,0.0,9.347774175694212e-05,292.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645446777344,0.0,0.0,9.84359285212122e-05,291.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.52960205078125,0.0,0.0,7.27049118722789e-05,290.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.318359375,0.0,0.0,9.84366997727193e-05,291.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9150085449219,0.0,0.0,0.000466937694,290.9703369140625,294.1499938964844,253.1499938964844,252.5164794921875,256.8934631347656,253.2090301513672,289.5707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011066780425608,5.509072309450857e-09,0.0011066725710406,-0.0133755952119827,0.0,0.0,0.0,-0.00809982791543,60.0,-27.52249526977539,-0.0,-8.350305336080056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5162353515625,0.0,0.0,9.352517372462898e-05,292.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,9.848588524619116e-05,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52313232421875,0.0,0.0,7.274180825334042e-05,290.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3132019042969,0.0,0.0,9.848664922174066e-05,291.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9061584472656,0.0,0.0,0.0004671746573876,290.9656066894531,294.1499938964844,253.1465759277344,252.5139617919922,256.856689453125,253.2027587890625,289.560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072395136579,5.568216110418689e-09,0.0011072339257225,-0.0135304825380444,0.0,0.0,0.0,-0.0081294300034642,60.0,-27.53166961669922,-0.0,-8.358780689832201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5097961425781,0.0,0.0,9.357572707813232e-05,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,9.853912342805415e-05,291.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.51666259765625,0.0,0.0,7.278112752828747e-05,290.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3080444335937,0.0,0.0,9.853988012764604e-05,291.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8973388671875,0.0,0.0,0.0004674271622207,290.9608459472656,294.1499938964844,253.14453125,252.51251220703125,256.8201599121094,253.1967315673828,289.55084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078378884121,5.631242583348239e-09,0.0011078323004767,-0.0136955352500081,0.0,0.0,0.0,-0.0081609757617115,60.0,-27.54072570800781,-0.0,-8.367817372345598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5033569335937,0.0,0.0,9.362892160424964e-05,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,9.859514830168337e-05,291.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5101928710937,0.0,0.0,7.282250589923933e-05,290.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3028564453125,0.0,0.0,9.859589772531764e-05,291.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88848876953125,0.0,0.0,0.0004676929384004,290.9560546875,294.1499938964844,253.143783569336,252.5121154785156,256.7840270996094,253.19122314453125,289.5408630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084675788879,5.697573968177494e-09,0.0011084618745371,-0.0138692436739802,0.0,0.0,0.0,-0.0081941755488514,60.0,-27.54959297180176,-0.0,-8.3773329606629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4969177246094,0.0,0.0,9.368498285766692e-05,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05010986328125,0.0,0.0,9.865418542176484e-05,291.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5036926269531,0.0,0.0,7.286610343726352e-05,290.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.29766845703125,0.0,0.0,9.86549275694415e-05,291.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.879638671875,0.0,0.0,0.000467972975457,290.95123291015625,294.1499938964844,253.14431762695312,252.5127410888672,256.7481689453125,253.1861267089844,289.5309143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091311462223,5.767467836648166e-09,0.0011091253254562,-0.0140522792935371,0.0,0.0,0.0,-0.0082291588187217,60.0,-27.558324813842773,-0.0,-8.38736582409183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4904479980469,0.0,0.0,9.374348883284256e-05,292.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464172363281,0.0,0.0,9.871579823084176e-05,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4971923828125,0.0,0.0,7.291160727618262e-05,290.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2924499511719,0.0,0.0,9.87165403785184e-05,291.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.87078857421875,0.0,0.0,0.0004682652361225,290.9463806152344,294.1499938964844,253.1460723876953,252.51434326171875,256.71270751953125,253.1817779541016,289.5209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011098237009719,5.840419259328655e-09,0.0011098178802058,-0.014243321493268,0.0,0.0,0.0,-0.0082656713202595,60.0,-27.56686019897461,-0.0,-8.397844197816084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4839782714844,0.0,0.0,9.380443952977656e-05,292.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426940917969,0.0,0.0,9.877997945295648e-05,291.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906921386719,0.0,0.0,7.295901014003903e-05,290.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2872009277344,0.0,0.0,9.878072160063311e-05,291.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8619689941406,0.0,0.0,0.0004685696912929,290.94146728515625,294.1499938964844,253.1490173339844,252.5168609619141,256.6776123046875,253.1781616210937,289.510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105451267212,5.9164131371858275e-09,0.0011105391895398,-0.0144423292949795,0.0,0.0,0.0,-0.0083037074655294,60.0,-27.57521247863769,-0.0,-8.408765950207454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775085449219,0.0,0.0,9.386750753037632e-05,292.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.0,0.0,9.884640167001636e-05,291.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4841613769531,0.0,0.0,7.300807192223147e-05,290.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.28192138671875,0.0,0.0,9.8847143817693e-05,291.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8531188964844,0.0,0.0,0.0004688847984652,290.9365539550781,294.1499938964844,253.153076171875,252.52029418945312,256.64288330078125,253.1753387451172,289.50103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011112918145954,5.9950586717150145e-09,0.0011112857609987,-0.0146482782438397,0.0,0.0,0.0,-0.0083430707454681,60.0,-27.583356857299805,-0.0,-8.420076369475282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.47100830078125,0.0,0.0,9.393232903676108e-05,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351867675781,0.0,0.0,9.891466470435262e-05,291.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4776306152344,0.0,0.0,7.305848703254014e-05,290.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2766418457031,0.0,0.0,9.891539957607164e-05,291.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8442687988281,0.0,0.0,0.0004692085785791,290.9316101074219,294.1499938964844,253.15821838378903,252.5245819091797,256.6085205078125,253.1733245849609,289.4910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011120589915663,6.075879355194047e-09,0.0011120529379695,-0.0148599222302436,0.0,0.0,0.0,-0.0083835227414965,60.0,-27.591251373291016,-0.0,-8.43170724351694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4644775390625,0.0,0.0,9.399854752700776e-05,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314025878906,0.0,0.0,9.898439748212696e-05,291.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4710693359375,0.0,0.0,7.310998626053333e-05,290.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713623046875,0.0,0.0,9.898512507788836e-05,291.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.83544921875,0.0,0.0,0.000469539372716,290.9266357421875,294.1499938964844,253.1643981933593,252.52967834472656,256.57452392578125,253.172119140625,289.48114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011128429323434,6.158446641535421e-09,0.0011128367623314,-0.0150761380791664,0.0,0.0,0.0,-0.0084248492494225,60.0,-27.598852157592773,-0.0,-8.443598176199887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4579772949219,0.0,0.0,9.406575554748996e-05,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.027587890625,0.0,0.0,9.905517072184011e-05,291.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4645080566406,0.0,0.0,7.316225674003363e-05,290.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660522460937,0.0,0.0,9.905589831760152e-05,291.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8265991210937,0.0,0.0,0.0004698750854004,290.921630859375,294.1499938964844,253.17156982421875,252.5355682373047,256.5408020019531,253.17169189453125,289.47119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136385146528,6.242247163612546e-09,0.0011136322282254,-0.0152955809608101,0.0,0.0,0.0,-0.0084667922928929,60.0,-27.606101989746094,-0.0,-8.4556752710796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.451416015625,0.0,0.0,9.413350198883565e-05,292.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02374267578125,0.0,0.0,9.91265260381624e-05,291.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4579162597656,0.0,0.0,7.321495650103316e-05,290.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2607116699219,0.0,0.0,9.91272463579662e-05,291.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8177795410156,0.0,0.0,0.0004702135338447,290.91656494140625,294.1499938964844,253.1796722412109,252.54220581054688,256.5075378417969,253.17233276367188,289.46124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144404998049,6.3267271421807444e-09,0.0011144342133775,-0.0155167998746037,0.0,0.0,0.0,-0.0085090762004256,60.0,-27.612812042236328,-0.0,-8.467858947369677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44488525390625,0.0,0.0,9.420125570613892e-05,292.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,9.919787407852708e-05,291.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45135498046875,0.0,0.0,7.326764898607507e-05,290.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2553405761719,0.0,0.0,9.919858712237328e-05,291.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8089294433594,0.0,0.0,0.000470552011393,290.9114990234375,294.1499938964844,253.1886749267578,252.54953002929688,256.474609375,253.173828125,289.4512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011152424849569,6.411207120748941e-09,0.0011152360821142,-0.0157380178570747,0.0,0.0,0.0,-0.0085513591766357,60.0,-27.61899757385254,-0.0,-8.480051150172586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4383239746094,0.0,0.0,9.426842007087544e-05,292.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159606933594,0.0,0.0,9.926860366249456e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4447326660156,0.0,0.0,7.331989036174491e-05,290.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2499694824219,0.0,0.0,9.926931670634076e-05,291.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8000793457031,0.0,0.0,0.0004708875203505,290.9064025878906,294.1499938964844,253.1985321044922,252.5575408935547,256.4421691894531,253.176513671875,289.4413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116037601605,6.494955684388515e-09,0.001116031082347,-0.0159573182463645,0.0,0.0,0.0,-0.0085932770743966,60.0,-27.62435531616211,-0.0,-8.492146719163429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4317321777344,0.0,0.0,9.433464583707972e-05,292.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01202392578125,0.0,0.0,9.933834371622652e-05,291.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4381103515625,0.0,0.0,7.337139686569571e-05,290.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445678710937,0.0,0.0,9.933905676007272e-05,291.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.791259765625,0.0,0.0,0.0004712183435913,290.9012451171875,294.1499938964844,253.2091827392578,252.566162109375,256.4100646972656,253.18003845214844,289.4314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168215423822,6.577533184781714e-09,0.0011168149067088,-0.0161735489964485,0.0,0.0,0.0,-0.0086346082389354,60.0,-27.62903213500977,-0.0,-8.504080994953257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4251708984375,0.0,0.0,9.4399118097499e-05,292.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080871582031,0.0,0.0,9.940624295268208e-05,291.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4314880371094,0.0,0.0,7.342154276557267e-05,290.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391662597656,0.0,0.0,9.940694872057064e-05,291.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.78240966796875,0.0,0.0,0.0004715404065791,290.8960876464844,294.1499938964844,253.2205810546875,252.57537841796875,256.3784484863281,253.18472290039065,289.4214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175847612321,6.657923989905612e-09,0.0011175781255587,-0.0163840521126985,0.0,0.0,0.0,-0.0086748450994491,60.0,-27.63265037536621,-0.0,-8.515707605738498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4185485839844,0.0,0.0,9.446164040127768e-05,292.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00408935546875,0.0,0.0,9.947208309313282e-05,291.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.42486572265625,0.0,0.0,7.347017526626587e-05,290.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337341308594,0.0,0.0,9.94727815850638e-05,291.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7735595703125,0.0,0.0,0.0004718527197837,290.890869140625,294.1499938964844,253.23269653320312,252.58514404296875,256.3471984863281,253.19032287597656,289.4115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183249298483,6.735881186159531e-09,0.0011183181777596,-0.0165881812572479,0.0,0.0,0.0,-0.0087138637900352,60.0,-27.635316848754883,-0.0,-8.526990313839634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41192626953125,0.0,0.0,9.452119411434978e-05,292.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00006103515625,0.0,0.0,9.953480184776708e-05,291.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.418212890625,0.0,0.0,7.351649401243776e-05,290.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.228271484375,0.0,0.0,9.953549306374045e-05,291.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7647399902344,0.0,0.0,0.0004721502482425,290.8856506347656,294.1499938964844,253.24546813964844,252.59542846679688,256.31640625,253.19692993164065,289.401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011190298246219,6.8101386752061915e-09,0.0011190230725333,-0.0167826209217309,0.0,0.0,0.0,-0.008751031011343,60.0,-27.63672637939453,-0.0,-8.537744378145362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4053039550781,0.0,0.0,9.45778883760795e-05,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960327148437,0.0,0.0,9.959450107999146e-05,291.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4115295410156,0.0,0.0,7.356058631557971e-05,290.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2228088378906,0.0,0.0,9.95951922959648e-05,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7558898925781,0.0,0.0,0.0004724334285128,290.8804016113281,294.1499938964844,253.25885009765625,252.60617065429688,256.28594970703125,253.2042999267578,289.39166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011197008425369,6.8808234665596055e-09,0.0011196939740329,-0.0169677026569843,0.0,0.0,0.0,-0.0087864091619849,60.0,-27.637020111083984,-0.0,-8.547986851681345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.398681640625,0.0,0.0,9.463032620260492e-05,292.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.991943359375,0.0,0.0,9.964972559828313e-05,291.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.40484619140625,0.0,0.0,7.360136805800721e-05,290.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173156738281,0.0,0.0,9.965040953829885e-05,291.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7470397949219,0.0,0.0,0.0004726953920908,290.8750915527344,294.1499938964844,253.2727966308593,252.6173553466797,256.2560119628906,253.21275329589844,289.3817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203216854482,6.946206720925829e-09,0.0011203147005289,-0.0171389020979404,0.0,0.0,0.0,-0.0088191349059343,60.0,-27.635622024536133,-0.0,-8.557466912861855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3920288085937,0.0,0.0,9.467941708862782e-05,292.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98785400390625,0.0,0.0,9.970142127713189e-05,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3981628417969,0.0,0.0,7.363955228356645e-05,290.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117919921875,0.0,0.0,9.970210521714762e-05,291.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7382202148437,0.0,0.0,0.0004729406209662,290.8697814941406,294.1499938964844,253.28726196289065,252.62893676757807,256.2264404296875,253.221923828125,289.3717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209027143195,7.0074150926302545e-09,0.0011208957294002,-0.0172991696745157,0.0,0.0,0.0,-0.0088497707620263,60.0,-27.63298416137696,-0.0,-8.566346565430649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
