time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
598860,290.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3853454589844,0.0,0.0,9.472315286984669e-05,292.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837341308594,0.0,0.0,9.974748536478728e-05,291.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3914489746094,0.0,0.0,7.367356738541275e-05,290.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062683105469,0.0,0.0,9.97481620288454e-05,291.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7293701171875,0.0,0.0,0.0004731591034214,290.8644104003906,294.1499938964844,253.3021850585937,252.6408843994141,256.1973571777344,253.2320556640625,289.36187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121420529671,7.061949247599841e-09,0.0011214134283363,-0.0174419581890106,0.0,0.0,0.0,-0.0088770659640431,60.0,-27.62845802307129,-0.0,-8.574261300964282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3786926269531,0.0,0.0,9.476295963395388e-05,292.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795837402344,0.0,0.0,9.97894094325602e-05,291.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3847351074219,0.0,0.0,7.370453386101872e-05,290.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.979008609661832e-05,291.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72052001953125,0.0,0.0,0.000473357969895,290.8590393066406,294.1499938964844,253.3175506591797,252.65313720703125,256.1686706542969,253.24282836914065,289.3519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011218917788937,7.111581545871104e-09,0.0011218846775591,-0.0175719130784273,0.0,0.0,0.0,-0.0089019080623984,60.0,-27.62251853942871,-0.0,-8.581468335933098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3720092773437,0.0,0.0,9.479784785071388e-05,292.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97540283203125,0.0,0.0,9.982614574255422e-05,291.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3780212402344,0.0,0.0,7.373166590696201e-05,290.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,9.982681513065472e-05,291.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7117004394531,0.0,0.0,0.0004735322436317,290.8536071777344,294.1499938964844,253.33328247070312,252.6656646728516,256.140380859375,253.2543182373047,289.3420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011223047040402,7.1550743108161904e-09,0.0011222976027056,-0.0176857914775609,0.0,0.0,0.0,-0.0089236767962574,60.0,-27.614953994750977,-0.0,-8.587786481939474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36529541015625,0.0,0.0,9.482767200097442e-05,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97119140625,0.0,0.0,9.985755605157463e-05,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.37127685546875,0.0,0.0,7.375486165983602e-05,290.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,9.985822543967517e-05,291.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7028503417969,0.0,0.0,0.0004736812552437,290.8481750488281,294.1499938964844,253.34933471679688,252.678451538086,256.1124572753906,253.266357421875,289.33209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122657675296,7.1922543476432566e-09,0.0011226505739614,-0.0177831389009952,0.0,0.0,0.0,-0.0089422864839434,60.0,-27.60583877563477,-0.0,-8.593189448902194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35858154296875,0.0,0.0,9.485225746175274e-05,292.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,9.988345118472353e-05,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3645324707031,0.0,0.0,7.37739828764461e-05,290.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,9.988411329686642e-05,291.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.69403076171875,0.0,0.0,0.0004738040734082,290.8427124023437,294.1499938964844,253.36569213867188,252.69143676757807,256.0850830078125,253.2791748046875,289.3221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011229487136006,7.222904496728688e-09,0.0011229414958506,-0.0178633891046047,0.0,0.0,0.0,-0.0089576272293925,60.0,-27.59456253051757,-0.0,-8.59764455185541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.35186767578125,0.0,0.0,9.487247007200494e-05,292.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96270751953125,0.0,0.0,9.990474063670264e-05,291.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3577880859375,0.0,0.0,7.378970622085035e-05,290.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,9.99053954728879e-05,291.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6851806640625,0.0,0.0,0.0004739050636999,290.83721923828125,294.1499938964844,253.3822631835937,252.7045745849609,256.05810546875,253.29249572753903,289.3122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231880635023,7.248099453960321e-09,0.001123180729337,-0.017929358407855,0.0,0.0,0.0,-0.0089702382683753,60.0,-27.58187866210937,-0.0,-8.601308110200989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3451232910156,0.0,0.0,9.488787327427416e-05,292.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,9.992095874622464e-05,291.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3510131835937,0.0,0.0,7.38016824470833e-05,290.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,9.992161358240992e-05,291.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6763610839844,0.0,0.0,0.0004739820142276,290.8316955566406,294.1499938964844,253.39903259277344,252.7178497314453,256.03155517578125,253.3063507080078,289.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011233702534809,7.267296542323721e-09,0.001123363035731,-0.0179796200245618,0.0,0.0,0.0,-0.0089798467233777,60.0,-27.567523956298828,-0.0,-8.60409983260979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3384094238281,0.0,0.0,9.4899078249e-05,292.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,9.993276034947483e-05,291.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.34423828125,0.0,0.0,7.381039904430509e-05,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16705322265625,0.0,0.0,9.993341518566012e-05,291.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.66754150390625,0.0,0.0,0.0004740380099974,290.8261413574219,294.1499938964844,253.4159393310547,252.7312164306641,256.0054016113281,253.3205718994141,289.2923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235028505325,7.281256930724566e-09,0.0011234956327825,-0.0180161744356155,0.0,0.0,0.0,-0.008986834436655,60.0,-27.55189323425293,-0.0,-8.606130563748594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3316345214844,0.0,0.0,9.490581578575076e-05,292.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497985839844,0.0,0.0,9.993986168410628e-05,291.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.33746337890625,0.0,0.0,7.38156377337873e-05,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,9.994050924433397e-05,291.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6587219238281,0.0,0.0,0.0004740716831292,290.820556640625,294.1499938964844,253.4329528808593,252.74462890625,255.979736328125,253.33526611328125,289.2824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235825950279,7.289650216790733e-09,0.0011235752608627,-0.018038148060441,0.0,0.0,0.0,-0.0089910356327891,60.0,-27.53460502624512,-0.0,-8.607351986711367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32489013671875,0.0,0.0,9.49092282098718e-05,292.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454345703125,0.0,0.0,9.99434560071677e-05,291.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3306579589844,0.0,0.0,7.381829345831648e-05,290.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,9.994410356739536e-05,291.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.64990234375,0.0,0.0,0.0004740887379739,290.81494140625,294.1499938964844,253.4499969482422,252.758056640625,255.9544219970703,253.3502197265625,289.27252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011236228747293,7.293890824655591e-09,0.0011236156569793,-0.0180492512881755,0.0,0.0,0.0,-0.0089931581169366,60.0,-27.516265869140625,-0.0,-8.607968737806004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.318115234375,0.0,0.0,9.4909431936685e-05,292.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,9.994368156185374e-05,291.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3238525390625,0.0,0.0,7.381845352938399e-05,290.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,9.994432184612378e-05,291.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6410827636719,0.0,0.0,0.0004740897857118,290.809326171875,294.1499938964844,253.4670562744141,252.7714691162109,255.9296417236328,253.36553955078125,289.2626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123625319451,7.294136850077848e-09,0.0011236179852858,-0.0180498957633972,0.0,0.0,0.0,-0.0089932819828391,60.0,-27.49664878845215,-0.0,-8.608004975485528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31134033203125,0.0,0.0,9.49089153436944e-05,292.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366760253906,0.0,0.0,9.994313586503269e-05,291.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3170471191406,0.0,0.0,7.381804607575759e-05,290.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,9.994376887334512e-05,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6322631835937,0.0,0.0,0.0004740871954709,290.8036499023437,294.1499938964844,253.4840545654297,252.7848052978516,255.9052124023437,253.3810577392578,289.252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011236190330237,7.293475601244381e-09,0.0011236116988584,-0.0180481653660535,0.0,0.0,0.0,-0.0089929513633251,60.0,-27.476463317871094,-0.0,-8.607909762758936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3045654296875,0.0,0.0,9.492388198850676e-05,292.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322204589844,0.0,0.0,9.9958895589225e-05,291.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3102111816406,0.0,0.0,7.382968760794029e-05,290.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,9.995952859753744e-05,291.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6234741210937,0.0,0.0,0.0004741619632113,290.7979736328125,294.1499938964844,253.5009613037109,252.7980499267578,255.8812255859375,253.3968048095703,289.2427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237959843128,7.312126903968874e-09,0.0011237886501476,-0.0180969983339309,0.0,0.0,0.0,-0.0090022860094904,60.0,-27.45747184753418,-0.0,-8.610622614924068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2977600097656,0.0,0.0,9.49482127907686e-05,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9277648925781,0.0,0.0,9.998452151194216e-05,291.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3033752441406,0.0,0.0,7.384861237369478e-05,290.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,9.998515452025458e-05,291.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6146545410156,0.0,0.0,0.0004742835299111,290.792236328125,294.1499938964844,253.51773071289065,252.8111572265625,255.857650756836,253.41275024414065,289.2328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001124083995819,7.342461749715312e-09,0.0011240766616538,-0.0181764233857393,0.0,0.0,0.0,-0.0090174684301018,60.0,-27.4411678314209,-0.0,-8.615037216941347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2909240722656,0.0,0.0,9.497111022938044e-05,292.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9233093261719,0.0,0.0,0.0001000086413114,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2965393066406,0.0,0.0,7.38664239179343e-05,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,0.0001000092670437,291.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058349609375,0.0,0.0,0.0004743979370687,290.7864990234375,294.1499938964844,253.5343170166016,252.82408142089844,255.8344573974609,253.42886352539065,289.2229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011243550106883,7.371007804124474e-09,0.001124347676523,-0.0182511620223522,0.0,0.0,0.0,-0.0090317567810416,60.0,-27.42645263671875,-0.0,-8.619191760317335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2841186523437,0.0,0.0,9.497955034021288e-05,292.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9187927246094,0.0,0.0,0.0001000175325316,291.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2896728515625,0.0,0.0,7.387298683170229e-05,290.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,0.000100018150988,291.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5970458984375,0.0,0.0,0.000474440108519,290.7807312011719,294.1499938964844,253.5506591796875,252.8367919921875,255.8116455078125,253.445053100586,289.2130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244550114497,7.381517619364786e-09,0.0011244475608691,-0.0182786807417869,0.0,0.0,0.0,-0.0090370178222656,60.0,-27.41074180603028,-0.0,-8.620721558827429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2772827148437,0.0,0.0,9.497097198618576e-05,292.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91424560546875,0.0,0.0,0.0001000085030682,291.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2828063964844,0.0,0.0,7.386631477857009e-05,290.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,0.0001000091215246,291.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5882263183594,0.0,0.0,0.0004743972676806,290.77496337890625,294.1499938964844,253.5667266845703,252.84927368164065,255.7892303466797,253.46121215820312,289.2030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011243533808737,7.37081151669372e-09,0.0011243460467085,-0.0182506497949361,0.0,0.0,0.0,-0.0090316599234938,60.0,-27.392019271850582,-0.0,-8.61916404915064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2704467773437,0.0,0.0,9.494587720837444e-05,292.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096984863281,0.0,0.0,9.998207679018378e-05,291.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27593994140625,0.0,0.0,7.384680066024885e-05,290.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,9.998268797062336e-05,291.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5794372558594,0.0,0.0,0.0004742719174828,290.7691345214844,294.1499938964844,253.5824584960937,252.8614501953125,255.7672119140625,253.4772491455078,289.19317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240562889724,7.339500118774822e-09,0.0011240489548072,-0.0181686673313379,0.0,0.0,0.0,-0.0090159885585308,60.0,-27.369503021240234,-0.0,-8.614607338586212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2636108398437,0.0,0.0,9.49074310483411e-05,292.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051208496094,0.0,0.0,9.994159336201848e-05,291.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.26904296875,0.0,0.0,7.381689647445455e-05,290.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,9.994220454245806e-05,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5706481933594,0.0,0.0,0.0004740798904094,290.7633056640625,294.1499938964844,253.59780883789065,252.8733062744141,255.7455596923828,253.49313354492188,289.1832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011236011050641,7.291543813181532e-09,0.0011235938873142,-0.0180431064218282,0.0,0.0,0.0,-0.0089919865131378,60.0,-27.34326171875,-0.0,-8.607631230006518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567443847656,0.0,0.0,9.485923510510474e-05,292.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005432128906,0.0,0.0,9.989084355765954e-05,291.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2621765136719,0.0,0.0,7.377941074082628e-05,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,9.989144746214151e-05,291.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5618591308594,0.0,0.0,0.0004738391435239,290.7574157714844,294.1499938964844,253.6127471923828,252.88479614257807,255.7243194580078,253.5087432861328,289.1733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230305535718,7.231423015952032e-09,0.0011230232194066,-0.0178856942802667,0.0,0.0,0.0,-0.0089618954807519,60.0,-27.31363296508789,-0.0,-8.598889422728463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2498779296875,0.0,0.0,9.480692824581638e-05,292.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959045410156,0.0,0.0,9.983576455852015e-05,291.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2552795410156,0.0,0.0,7.373872358584777e-05,290.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,9.983636846300216e-05,291.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5531005859375,0.0,0.0,0.0004735778784379,290.7515563964844,294.1499938964844,253.6272125244141,252.89588928222656,255.70343017578125,253.52407836914065,289.1634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224111076444,7.166178761508489e-09,0.0011224040063098,-0.0177148636430501,0.0,0.0,0.0,-0.0089292405173182,60.0,-27.28189849853516,-0.0,-8.58940794046248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430419921875,0.0,0.0,9.475473052589224e-05,292.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912658691406,0.0,0.0,9.978080925066024e-05,291.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2483825683594,0.0,0.0,7.369813101831824e-05,290.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,9.9781398603227e-05,291.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5443115234375,0.0,0.0,0.0004733171954285,290.7456359863281,294.1499938964844,253.6411590576172,252.90655517578125,255.682846069336,253.5391540527344,289.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011217931751161,7.101076171522891e-09,0.0011217860737815,-0.0175444036722183,0.0,0.0,0.0,-0.0088966554030776,60.0,-27.24932098388672,-0.0,-8.579952037734986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.23614501953125,0.0,0.0,9.470498480368406e-05,292.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866271972656,0.0,0.0,9.972842235583812e-05,291.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2414855957031,0.0,0.0,7.365943747572601e-05,290.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,9.972901170840488e-05,291.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5355529785156,0.0,0.0,0.000473068706924,290.7397155761719,294.1499938964844,253.654525756836,252.916748046875,255.6626892089844,253.5538024902344,289.1436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212041135877,7.0390240303197515e-09,0.0011211971286684,-0.0173819307237863,0.0,0.0,0.0,-0.0088655976578593,60.0,-27.21675682067871,-0.0,-8.570943776931018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2292785644531,0.0,0.0,9.465701441513374e-05,292.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819274902344,0.0,0.0,9.967791265808046e-05,291.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.23455810546875,0.0,0.0,7.362212636508048e-05,290.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,9.96785020106472e-05,291.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267944335937,0.0,0.0,0.0004728290950879,290.7337646484375,294.1499938964844,253.66729736328125,252.9264373779297,255.6428375244141,253.5681304931641,289.1337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206361232325,6.979190558809023e-09,0.0011206291383132,-0.0172252655029296,0.0,0.0,0.0,-0.0088356509804725,60.0,-27.184823989868164,-0.0,-8.5622623657855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.9375,303.1499938964844,285.1499938964844,0.0,-0.0,291.222412109375,0.0,0.0,9.461089211981744e-05,292.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772277832031,0.0,0.0,9.962934564100578e-05,291.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276611328125,0.0,0.0,7.358625589404255e-05,290.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684814453125,0.0,0.0,9.962992771761492e-05,291.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51806640625,0.0,0.0,0.000472598709166,290.727783203125,294.1499938964844,253.67941284179688,252.93556213378903,255.623291015625,253.5821075439453,289.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200899025425,6.921658801672947e-09,0.0011200830340385,-0.0170746240764856,0.0,0.0,0.0,-0.008806855417788,60.0,-27.15361785888672,-0.0,-8.553918462439469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21551513671875,0.0,0.0,9.456739644519983e-05,292.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,9.95835434878245e-05,291.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207336425781,0.0,0.0,7.35524226911366e-05,290.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06256103515625,0.0,0.0,9.958412556443363e-05,291.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5093078613281,0.0,0.0,0.0004723814490716,290.7218017578125,294.1499938964844,253.69081115722656,252.94412231445312,255.60411071777344,253.59559631347656,289.11395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011195748811587,6.867401314281096e-09,0.0011195680126547,-0.0169325564056634,0.0,0.0,0.0,-0.0087796989828348,60.0,-27.12366485595703,-0.0,-8.546054175440079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086181640625,0.0,0.0,9.452585072722286e-05,292.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677673339844,0.0,0.0,9.95397931546904e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138061523437,0.0,0.0,7.352011016337201e-05,290.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566101074219,0.0,0.0,9.954037523129956e-05,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5005798339844,0.0,0.0,0.0004721739387605,290.7157897949219,294.1499938964844,253.7014617919922,252.9520568847656,255.585205078125,253.60870361328125,289.10406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011190829100087,6.815577879848433e-09,0.00111907615792,-0.0167968608438968,0.0,0.0,0.0,-0.0087537607178092,60.0,-27.094707489013672,-0.0,-8.538545159808565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,9.448690980207176e-05,292.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8630065917969,0.0,0.0,9.949879313353448e-05,291.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068786621094,0.0,0.0,7.348982035182416e-05,290.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,9.9499367934186e-05,291.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4918518066406,0.0,0.0,0.0004719794378615,290.7097473144531,294.1499938964844,253.71131896972656,252.95933532714844,255.5665283203125,253.6214141845703,289.0941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186219053342,6.767004290253453e-09,0.0011186150368303,-0.0166696738451719,0.0,0.0,0.0,-0.0087294485419988,60.0,-27.06684684753418,-0.0,-8.53151078672454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,9.445047908229752e-05,292.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85821533203125,0.0,0.0,9.946043428499252e-05,291.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,7.346148777287453e-05,290.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447082519531,0.0,0.0,9.946100180968642e-05,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4831237792969,0.0,0.0,0.0004717974807135,290.7037048339844,294.1499938964844,253.72032165527344,252.96592712402344,255.5482177734375,253.63345336914065,289.0843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011181904701516,6.721563750033965e-09,0.0011181837180629,-0.0165506899356842,0.0,0.0,0.0,-0.0087067056447267,60.0,-27.04066467285156,-0.0,-8.524931871534137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,9.441653674002735e-05,292.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534240722656,0.0,0.0,9.942469478119163e-05,291.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,7.343509059865028e-05,290.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,9.942526230588555e-05,291.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4743957519531,0.0,0.0,0.0004716279509011,290.6976318359375,294.1499938964844,253.7284240722656,252.97178649902344,255.53013610839844,253.64505004882807,289.0744323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177886044606,6.67922472885607e-09,0.0011177818523719,-0.0164398252964019,0.0,0.0,0.0,-0.0086855143308639,60.0,-27.01561737060547,-0.0,-8.518804861523679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,9.438559209229425e-05,292.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485717773437,0.0,0.0,9.939211304299532e-05,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18603515625,0.0,0.0,7.341102173086256e-05,290.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0327453613281,0.0,0.0,9.939267329173164e-05,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4656982421875,0.0,0.0,0.0004714733804576,290.6915283203125,294.1499938964844,253.735595703125,252.97686767578125,255.5123748779297,253.65591430664065,289.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174221290275,6.640622274289853e-09,0.0011174154933542,-0.0163387451320886,0.0,0.0,0.0,-0.0086661931127309,60.0,-26.99228286743164,-0.0,-8.51322070616334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,9.435716492589564e-05,292.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8437194824219,0.0,0.0,9.936217975337058e-05,291.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,7.338891009567305e-05,290.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267333984375,0.0,0.0,9.936274000210688e-05,291.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4569702148437,0.0,0.0,0.0004713314119726,290.6853942871094,294.1499938964844,253.7417755126953,252.9811553955078,255.494857788086,253.66619873046875,289.0546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170854559168,6.6051599745264874e-09,0.0011170789366587,-0.0162458885461092,0.0,0.0,0.0,-0.0086484439671039,60.0,-26.97032165527344,-0.0,-8.508092008696624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,9.43318009376526e-05,292.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388671875,0.0,0.0,9.933547698892652e-05,291.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,7.3369184974581e-05,290.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207214355469,0.0,0.0,9.93360299617052e-05,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4482727050781,0.0,0.0,0.0004712047229986,290.67926025390625,294.1499938964844,253.74693298339844,252.984619140625,255.47755432128903,253.6758270263672,289.0448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167851043865,6.5735190624138795e-09,0.0011167785851284,-0.0161630362272262,0.0,0.0,0.0,-0.0086326077580451,60.0,-26.94986724853516,-0.0,-8.503517534563798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,9.430973295820876e-05,292.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.833984375,0.0,0.0,9.931223758030684e-05,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,7.335202099056914e-05,290.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01470947265625,0.0,0.0,9.93127905530855e-05,291.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4395751953125,0.0,0.0,0.0004710945067927,290.673095703125,294.1499938964844,253.75099182128903,252.9871826171875,255.46041870117188,253.6849060058593,289.03497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116523751989,6.545985087313966e-09,0.0011165172327309,-0.0160909388214349,0.0,0.0,0.0,-0.008618826046586,60.0,-26.93083000183105,-0.0,-8.499538495243544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,9.42902552196756e-05,292.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290405273437,0.0,0.0,9.929172665579244e-05,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,7.33368651708588e-05,290.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086669921875,0.0,0.0,9.929227235261352e-05,291.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.43084716796875,0.0,0.0,0.0004709972126875,290.6669311523437,294.1499938964844,253.75392150878903,252.9888458251953,255.44354248046875,253.693099975586,289.0251159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011162930168211,6.521683193483341e-09,0.0011162864975631,-0.0160273034125566,0.0,0.0,0.0,-0.0086066629737615,60.0,-26.91381072998047,-0.0,-8.49602628250068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,9.427426994079724e-05,292.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241271972656,0.0,0.0,9.927489736583084e-05,291.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,7.332443783525378e-05,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025939941406,0.0,0.0,9.92754430626519e-05,291.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4221496582031,0.0,0.0,0.0004709173808805,290.66070556640625,294.1499938964844,253.75567626953125,252.98956298828125,255.42686462402344,253.700439453125,289.0152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161037255078,6.501738258890555e-09,0.0011160972062498,-0.0159750748425722,0.0,0.0,0.0,-0.0085966801270842,60.0,-26.89857292175293,-0.0,-8.493145031707172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,9.42616243264638e-05,292.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.81915283203125,0.0,0.0,9.92615896393545e-05,291.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,7.33146007405594e-05,290.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965209960937,0.0,0.0,9.926212806021796e-05,291.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4134521484375,0.0,0.0,0.0004708542546723,290.65447998046875,294.1499938964844,253.75621032714844,252.98928833007807,255.41036987304688,253.7069854736328,289.00543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159538989886,6.485963321978261e-09,0.0011159474961459,-0.0159337688237428,0.0,0.0,0.0,-0.0085887853056192,60.0,-26.885087966918945,-0.0,-8.49086632115359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,9.425254393136127e-05,292.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8141784667969,0.0,0.0,9.925202903104946e-05,291.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,7.330754306167364e-05,290.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99041748046875,0.0,0.0,9.925256745191292e-05,291.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.40478515625,0.0,0.0,0.0004708088818006,290.6482238769531,294.1499938964844,253.75547790527344,252.9879913330078,255.39401245117188,253.71267700195312,288.9955749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158463312312,6.474627944896838e-09,0.0011158398119732,-0.0159040875732898,0.0,0.0,0.0,-0.0085831116884946,60.0,-26.873449325561523,-0.0,-8.489229230690398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,9.424687596037984e-05,292.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8091735839844,0.0,0.0,9.924606274580584e-05,291.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,7.330312655540183e-05,290.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843139648437,0.0,0.0,9.924659389071168e-05,291.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3960876464844,0.0,0.0,0.0004707805928774,290.6419372558594,294.1499938964844,253.75341796875,252.9856414794922,255.3778076171875,253.71746826171875,288.9857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157791595906,6.467545166088939e-09,0.0011157726403325,-0.0158855412155389,0.0,0.0,0.0,-0.0085795661434531,60.0,-26.86372756958008,-0.0,-8.48820675969364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
