time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
601200,290.921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,9.424483141629024e-05,292.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041381835937,0.0,0.0,9.924390906235205e-05,291.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,7.330154039664194e-05,290.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97821044921875,0.0,0.0,9.924444020725788e-05,291.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.38739013671875,0.0,0.0,0.0004707703774329,290.6356506347656,294.1499938964844,253.75,252.982177734375,255.3617248535156,253.7213592529297,288.9759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157548287883,6.464984547704944e-09,0.0011157483095303,-0.0158788338303565,0.0,0.0,0.0,-0.0085782846435904,60.0,-26.855939865112305,-0.0,-8.487837277471044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,9.424160816706716e-05,292.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991027832031,0.0,0.0,9.924051846610382e-05,290.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,7.329903019126505e-05,290.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720764160156,0.0,0.0,9.924104233505204e-05,291.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3786926269531,0.0,0.0,0.0004707542830146,290.6293334960937,294.1499938964844,253.74575805664065,252.97805786132807,255.34576416015625,253.7242889404297,288.9660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157165281474,6.460953549947135e-09,0.0011157101253047,-0.015868280082941,0.0,0.0,0.0,-0.0085762673988938,60.0,-26.84947204589844,-0.0,-8.48725534297046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,9.422979201190174e-05,292.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940368652344,0.0,0.0,9.922808385454118e-05,290.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,7.328984793275595e-05,290.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,9.92286077234894e-05,291.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3700256347656,0.0,0.0,0.0004706952895503,290.6229858398437,294.1499938964844,253.74127197265625,252.97373962402344,255.32989501953125,253.7264709472656,288.956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155767133459,6.446216005429051e-09,0.0011155703105032,-0.0158296879380941,0.0,0.0,0.0,-0.0085688913241028,60.0,-26.84270477294922,-0.0,-8.485127267476855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,9.42031983868219e-05,292.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889404296875,0.0,0.0,9.92000786936842e-05,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,7.326915510930121e-05,290.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,9.92005952866748e-05,291.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.361328125,0.0,0.0,0.0004705624596681,290.6166381835937,294.1499938964844,253.73654174804688,252.96920776367188,255.31414794921875,253.72772216796875,288.94647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011152619263157,6.413035880115103e-09,0.001115255523473,-0.0157428048551082,0.0,0.0,0.0,-0.0085522849112749,60.0,-26.83403587341309,-0.0,-8.48033678835236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,9.416021930519491e-05,292.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7838439941406,0.0,0.0,9.915482223732396e-05,290.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,7.323572936002165e-05,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,9.915533883031458e-05,291.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3526611328125,0.0,0.0,0.0004703477898146,290.6102600097656,294.1499938964844,253.7315826416016,252.9644775390625,255.29852294921875,253.728256225586,288.9366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147531913593,6.359432536129361e-09,0.0011147467885166,-0.015602440573275,0.0,0.0,0.0,-0.0085254563018679,60.0,-26.8221378326416,-0.0,-8.47259968850267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.0,0.0,9.409875201527028e-05,292.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787170410156,0.0,0.0,9.90900953183882e-05,290.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,7.318792631849647e-05,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9474182128906,0.0,0.0,9.90906119113788e-05,291.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3439636230469,0.0,0.0,0.0004700407735072,290.6038513183594,294.1499938964844,253.72637939453125,252.9595489501953,255.28302001953125,253.72805786132807,288.9268493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011140254791826,6.2827649749408465e-09,0.0011140191927552,-0.0154016781598329,0.0,0.0,0.0,-0.0084870839491486,60.0,-26.80571746826172,-0.0,-8.461540090820564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,9.402677096659318e-05,292.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7735595703125,0.0,0.0,9.901430166792125e-05,290.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.0,0.0,7.313193782465532e-05,290.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94122314453125,0.0,0.0,9.901481098495424e-05,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3352966308594,0.0,0.0,0.0004696812247857,290.5974426269531,294.1499938964844,253.720932006836,252.9544372558593,255.2676239013672,253.72735595703125,288.91705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131733190268,6.192987900277558e-09,0.0011131671490147,-0.0151665853336453,0.0,0.0,0.0,-0.0084421494975686,60.0,-26.785993576049805,-0.0,-8.448598975974164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,9.395545930601656e-05,292.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684020996094,0.0,0.0,9.893920650938526e-05,290.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736694335937,0.0,0.0,7.30764731997624e-05,290.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349975585937,0.0,0.0,9.893970855046064e-05,291.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32666015625,0.0,0.0,0.0004693249939009,290.59100341796875,294.1499938964844,253.7152709960937,252.94911193847656,255.25233459472656,253.7260589599609,288.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123288422822,6.104041272436689e-09,0.0011123227886855,-0.0149336662143468,0.0,0.0,0.0,-0.0083976313471794,60.0,-26.76418876647949,-0.0,-8.435786469362938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0620422363281,0.0,0.0,9.390118066221476e-05,292.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7632141113281,0.0,0.0,9.888204658636825e-05,290.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06658935546875,0.0,0.0,7.30342508177273e-05,290.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288024902344,0.0,0.0,9.88825486274436e-05,291.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3179931640625,0.0,0.0,0.0004690538626164,290.5845642089844,294.1499938964844,253.70936584472656,252.943603515625,255.2371368408203,253.72430419921875,288.8974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116861132904,6.036341204662676e-09,0.0011116800596937,-0.0147563824430108,0.0,0.0,0.0,-0.0083637461066246,60.0,-26.743974685668945,-0.0,-8.426041375741988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05499267578125,0.0,0.0,9.385777229908854e-05,292.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580261230469,0.0,0.0,9.883633902063592e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595092773437,0.0,0.0,7.300049037439749e-05,290.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92254638671875,0.0,0.0,9.883684106171132e-05,291.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.309326171875,0.0,0.0,0.0004688370681833,290.5780944824219,294.1499938964844,253.70323181152344,252.9379119873047,255.22206115722656,253.72203063964844,288.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111720232293,5.9821982922869665e-09,0.0011111660860478,-0.0146145988255739,0.0,0.0,0.0,-0.0083366464823484,60.0,-26.725887298583984,-0.0,-8.418252406272586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04791259765625,0.0,0.0,9.381580457556991e-05,292.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528076171875,0.0,0.0,9.87921594060026e-05,290.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,7.296785770449787e-05,290.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91632080078125,0.0,0.0,9.879265417112038e-05,291.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3006896972656,0.0,0.0,0.0004686274623963,290.57159423828125,294.1499938964844,253.69688415527344,252.9320373535156,255.2070770263672,253.7193298339844,288.8779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011106751626357,5.929858382103248e-09,0.0011106693418696,-0.0144775351509451,0.0,0.0,0.0,-0.008310449309647,60.0,-26.70951271057129,-0.0,-8.41072562707268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,9.377372043672948e-05,292.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74755859375,0.0,0.0,9.874784154817462e-05,290.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,7.293512317119166e-05,290.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,9.874833631329238e-05,291.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29205322265625,0.0,0.0,0.000468417245429,290.5650939941406,294.1499938964844,253.69032287597656,252.92596435546875,255.19216918945312,253.7162475585937,288.8681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101769050583,5.877365261142131e-09,0.0011101709678769,-0.0143400700762867,0.0,0.0,0.0,-0.0082841757684946,60.0,-26.694122314453125,-0.0,-8.403180373761644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03375244140625,0.0,0.0,9.373138891533016e-05,292.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7423095703125,0.0,0.0,9.870326903183012e-05,290.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382080078125,0.0,0.0,7.290219946298748e-05,290.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90380859375,0.0,0.0,9.870375652099028e-05,291.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2834167480469,0.0,0.0,0.0004682058061007,290.55859375,294.1499938964844,253.6835174560547,252.91970825195312,255.1773681640625,253.7128143310547,288.8583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096757370978,5.824567050893847e-09,0.0011096699163317,-0.0142018059268593,0.0,0.0,0.0,-0.0082577504217624,60.0,-26.67919921875,-0.0,-8.395594619514669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02667236328125,0.0,0.0,9.368891187477856e-05,292.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7370300292969,0.0,0.0,9.865853644441812e-05,290.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310974121094,0.0,0.0,7.286915933946148e-05,290.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89752197265625,0.0,0.0,9.865902393357828e-05,291.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2747802734375,0.0,0.0,0.0004679936100728,290.5520324707031,294.1499938964844,253.676513671875,252.9132843017578,255.16261291503903,253.7091064453125,288.8486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091727064922,5.7715796586421675e-09,0.0011091668857261,-0.0140630453824996,0.0,0.0,0.0,-0.0082312291488051,60.0,-26.66466522216797,-0.0,-8.387984706814677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01959228515625,0.0,0.0,9.364601282868534e-05,292.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.73175048828125,0.0,0.0,9.861336729954928e-05,290.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0239562988281,0.0,0.0,7.283579179784283e-05,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912353515625,0.0,0.0,9.861384751275182e-05,291.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2661437988281,0.0,0.0,0.000467779347673,290.5455017089844,294.1499938964844,253.66929626464844,252.9066772460937,255.1479339599609,253.7051239013672,288.8388977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086647864431,5.718074458371802e-09,0.0011086590820923,-0.0139229279011487,0.0,0.0,0.0,-0.0082044498994946,60.0,-26.65032196044922,-0.0,-8.380304450383846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,9.360253170598298e-05,292.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264404296875,0.0,0.0,9.856757969828324e-05,290.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.016845703125,0.0,0.0,7.28019731468521e-05,290.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88494873046875,0.0,0.0,9.856805991148576e-05,291.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2575378417969,0.0,0.0,0.0004675621457863,290.5389099121094,294.1499938964844,253.661865234375,252.89990234375,255.13336181640625,253.7007598876953,288.82916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081498814746,5.663837399083604e-09,0.0011081442935392,-0.0137808918952941,0.0,0.0,0.0,-0.0081773027777671,60.0,-26.636133193969727,-0.0,-8.372522586341803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054016113281,0.0,0.0,9.355843212688342e-05,292.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210998535156,0.0,0.0,9.85211445367895e-05,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097045898437,0.0,0.0,7.276767428265885e-05,290.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,9.852161747403444e-05,291.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2489013671875,0.0,0.0,0.0004673418879974,290.5323181152344,294.1499938964844,253.6542205810547,252.8929443359375,255.1188507080078,253.69610595703125,288.81939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011076277587562,5.608831621373156e-09,0.0011076221708208,-0.0136368442326784,0.0,0.0,0.0,-0.0081497728824615,60.0,-26.62197494506836,-0.0,-8.364634140889393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.998291015625,0.0,0.0,9.351335756946356e-05,292.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7157592773437,0.0,0.0,9.847367618931456e-05,290.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025939941406,0.0,0.0,7.27326114429161e-05,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.872314453125,0.0,0.0,9.84741491265595e-05,291.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.24029541015625,0.0,0.0,0.000467116740765,290.5257263183594,294.1499938964844,253.6463623046875,252.8858184814453,255.1044158935547,253.691162109375,288.8096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107094110921,5.552612591941397e-09,0.0011070885229855,-0.0134896170347929,0.0,0.0,0.0,-0.0081216339021921,60.0,-26.607784271240234,-0.0,-8.356575875723139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911804199219,0.0,0.0,9.346715523861349e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103881835937,0.0,0.0,9.842503641266376e-05,290.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954528808594,0.0,0.0,7.269668276421726e-05,290.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.865966796875,0.0,0.0,9.842550207395108e-05,291.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2316589355469,0.0,0.0,0.0004668859764933,290.51910400390625,294.1499938964844,253.6383209228516,252.87852478027344,255.09005737304688,253.6859741210937,288.7999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065470753237,5.494990684695722e-09,0.0011065416038036,-0.0133387148380279,0.0,0.0,0.0,-0.0080927936360239,60.0,-26.5935001373291,-0.0,-8.348320079676341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840393066406,0.0,0.0,9.341972327092662e-05,292.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7050170898437,0.0,0.0,9.837507968768476e-05,290.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98828125,0.0,0.0,7.265978638315573e-05,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.859619140625,0.0,0.0,9.837554534897208e-05,291.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230529785156,0.0,0.0,0.0004666490422096,290.512451171875,294.1499938964844,253.63006591796875,252.87106323242188,255.0757598876953,253.6805419921875,288.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059854878112,5.4358233469997685e-09,0.0011059800162911,-0.0131837641820311,0.0,0.0,0.0,-0.0080631794407963,60.0,-26.579063415527344,-0.0,-8.339846857552402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769287109375,0.0,0.0,9.337060328107329e-05,292.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6996154785156,0.0,0.0,9.832336218096316e-05,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98114013671875,0.0,0.0,7.262158760568127e-05,290.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.853271484375,0.0,0.0,9.832382784225048e-05,291.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144470214844,0.0,0.0,0.0004664036969188,290.5057983398437,294.1499938964844,253.62161254882807,252.86343383789065,255.0615234375,253.6749267578125,288.7804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054038768634,5.374563016857792e-09,0.0011053985217586,-0.0130233326926827,0.0,0.0,0.0,-0.0080325184389948,60.0,-26.564435958862305,-0.0,-8.331078760193122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96978759765625,0.0,0.0,9.331984620075672e-05,292.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942138671875,0.0,0.0,9.826992027228698e-05,290.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739990234375,0.0,0.0,7.258210825966671e-05,290.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468933105469,0.0,0.0,9.827037865761667e-05,291.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2058410644531,0.0,0.0,0.0004661501734517,290.4991149902344,294.1499938964844,253.6129608154297,252.8556365966797,255.0473480224609,253.66905212402344,288.7707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011048029409721,5.311258099993665e-09,0.0011047977022826,-0.0128575442358851,0.0,0.0,0.0,-0.0080008339136838,60.0,-26.549484252929688,-0.0,-8.32202289302586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,9.326695726485924e-05,292.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68878173828125,0.0,0.0,9.82142228167504e-05,290.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668273925781,0.0,0.0,7.254096999531612e-05,290.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84051513671875,0.0,0.0,9.821467392612249e-05,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,0.0004658859688788,290.492431640625,294.1499938964844,253.6041259765625,252.8477020263672,255.03323364257807,253.6630096435547,288.7610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104176742956,5.245286427424389e-09,0.0011041715042665,-0.0126847717911005,0.0,0.0,0.0,-0.0079678138718009,60.0,-26.53423118591309,-0.0,-8.31259114875138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555053710937,0.0,0.0,9.321241668658332e-05,292.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6833190917969,0.0,0.0,9.815679368330166e-05,290.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,7.249855116242543e-05,290.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341369628906,0.0,0.0,9.815724479267374e-05,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,0.0004656135570257,290.4857482910156,294.1499938964844,253.5950927734375,252.839584350586,255.01919555664065,253.65673828125,288.7513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035309871658,5.177265283151655e-09,0.0011035258648917,-0.0125066302716732,0.0,0.0,0.0,-0.0079337684437632,60.0,-26.518579483032227,-0.0,-8.302870924126182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483642578125,0.0,0.0,9.31557297008112e-05,292.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6778564453125,0.0,0.0,9.80971017270349e-05,290.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524841308594,0.0,0.0,7.245446613524109e-05,290.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277282714844,0.0,0.0,9.809755283640698e-05,291.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,0.0004653304058592,290.47900390625,294.1499938964844,253.5858612060547,252.83132934570312,255.0052032470703,253.65028381347656,288.7416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028598528355,5.106567169121945e-09,0.0011028547305613,-0.0123214777559041,0.0,0.0,0.0,-0.0078983837738633,60.0,-26.502553939819336,-0.0,-8.292774822393768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94122314453125,0.0,0.0,9.309725282946602e-05,292.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67236328125,0.0,0.0,9.803551802178843e-05,290.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9453125,0.0,0.0,7.240897684823722e-05,290.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213195800781,0.0,0.0,9.803596913116051e-05,291.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,0.0004650382907129,290.4722900390625,294.1499938964844,253.5764617919922,252.8229217529297,254.9912567138672,253.6436767578125,288.73199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021674145013,5.0336272927609124e-09,0.0011021624086424,-0.012130451388657,0.0,0.0,0.0,-0.0078618768602609,60.0,-26.48613548278809,-0.0,-8.282365371314881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9340515136719,0.0,0.0,9.303679689764977e-05,292.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6668701171875,0.0,0.0,9.797186066862196e-05,290.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9381103515625,0.0,0.0,7.236195233417675e-05,290.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8149108886719,0.0,0.0,9.797230450203642e-05,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,0.0004647363093681,290.4655456542969,294.1499938964844,253.56686401367188,252.81434631347656,254.9773712158203,253.6369171142578,288.7222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011014516931027,4.958226273998889e-09,0.0011014466872438,-0.0119329784065485,0.0,0.0,0.0,-0.0078241368755698,60.0,-26.46932029724121,-0.0,-8.271610596466419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269104003906,0.0,0.0,9.29747402551584e-05,292.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6613464355469,0.0,0.0,9.790651529328898e-05,290.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309387207031,0.0,0.0,7.231369090732187e-05,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8084716796875,0.0,0.0,9.790695185074584e-05,291.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.0004644263535737,290.4587707519531,294.1499938964844,253.55709838867188,252.80563354492188,254.96353149414065,253.6300048828125,288.7126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007169960066,4.880828630149381e-09,0.0011007121065631,-0.0117302760481834,0.0,0.0,0.0,-0.0077853989787399,60.0,-26.452146530151367,-0.0,-8.260579420493741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91973876953125,0.0,0.0,9.2911344836466e-05,292.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.65582275390625,0.0,0.0,9.783975838217884e-05,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237365722656,0.0,0.0,7.226438174257055e-05,290.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80206298828125,0.0,0.0,9.784020221559332e-05,291.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.0004641097038984,290.4519958496094,294.1499938964844,253.54714965820312,252.7967834472656,254.94972229003903,253.6230010986328,288.70294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999663500115,4.801765207673725e-09,0.0010999615769833,-0.0115232076495885,0.0,0.0,0.0,-0.0077458266168832,60.0,-26.43471336364746,-0.0,-8.249317318131943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125671386719,0.0,0.0,9.284696716349572e-05,292.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502990722656,0.0,0.0,9.77719682850875e-05,290.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165344238281,0.0,0.0,7.221430860226974e-05,290.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79559326171875,0.0,0.0,9.777240484254436e-05,291.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,0.0004637881356757,290.4452209472656,294.1499938964844,253.5370178222656,252.78778076171875,254.9359588623047,253.6158447265625,288.6932678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992041788995,4.721472990354414e-09,0.0010991994058713,-0.0113129215314984,0.0,0.0,0.0,-0.0077056395821273,60.0,-26.41698265075684,-0.0,-8.237888948769979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053955078125,0.0,0.0,9.278213110519572e-05,292.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6447448730469,0.0,0.0,9.77036979747936e-05,290.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90936279296875,0.0,0.0,7.216388621600345e-05,290.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7891540527344,0.0,0.0,9.770412725629284e-05,291.640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,0.0004634642682503,290.4384155273437,294.1499938964844,253.5267333984375,252.7786407470703,254.9222412109375,253.60858154296875,288.68359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984365362673,4.640608342043606e-09,0.0010984318796545,-0.011101134121418,0.0,0.0,0.0,-0.0076651657000184,60.0,-26.39912796020508,-0.0,-8.226386682963496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982238769531,0.0,0.0,9.271735325455666e-05,292.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.63916015625,0.0,0.0,9.763548587216064e-05,290.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90216064453125,0.0,0.0,7.211350020952523e-05,290.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826843261719,0.0,0.0,9.763591515365988e-05,291.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,0.0004631406918633,290.4316101074219,294.1499938964844,253.5162506103516,252.76934814453125,254.90858459472656,253.60118103027344,288.6739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010976695921272,4.5598174125416335e-09,0.0010976650519296,-0.0108895376324653,0.0,0.0,0.0,-0.0076247290708124,60.0,-26.381256103515625,-0.0,-8.21490289126814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910217285156,0.0,0.0,9.265310654882342e-05,292.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6335754394531,0.0,0.0,9.756783401826397e-05,290.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949279785156,0.0,0.0,7.206352893263102e-05,290.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762145996094,0.0,0.0,9.75682560238056e-05,291.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,0.0004628197930287,290.4247741699219,294.1499938964844,253.505615234375,252.7599334716797,254.8949432373047,253.5936889648437,288.664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969089344143,4.479691728676016e-09,0.0010969043942168,-0.0106796817854046,0.0,0.0,0.0,-0.0075846249237656,60.0,-26.36351203918457,-0.0,-8.203521417726733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88385009765625,0.0,0.0,9.259018406737596e-05,292.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6279602050781,0.0,0.0,9.75015718722716e-05,290.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877258300781,0.0,0.0,7.201459084171802e-05,290.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7697448730469,0.0,0.0,9.750199387781322e-05,291.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10302734375,0.0,0.0,0.0004625055007636,290.4179382324219,294.1499938964844,253.4948272705078,252.75038146972656,254.88136291503903,253.5860595703125,288.6546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961638763546,4.401213171689733e-09,0.0010961594525724,-0.0104741398245096,0.0,0.0,0.0,-0.0075453454628586,60.0,-26.34609603881836,-0.0,-8.192381528715489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,9.252886229660362e-05,292.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6223449707031,0.0,0.0,9.743699774844572e-05,290.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,7.196689693955705e-05,290.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.76324462890625,0.0,0.0,9.743741975398734e-05,291.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,0.000462199182948,290.4110717773437,294.1499938964844,253.48385620117188,252.74069213867188,254.8677978515625,253.57833862304688,288.64501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954379104077,4.324733016147775e-09,0.0010954334866255,-0.0102738309651613,0.0,0.0,0.0,-0.0075070662423968,60.0,-26.329071044921875,-0.0,-8.181532962225901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86944580078125,0.0,0.0,9.24703708733432e-05,292.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.61669921875,0.0,0.0,9.737541404319928e-05,290.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.873291015625,0.0,0.0,7.192140765255317e-05,290.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567443847656,0.0,0.0,9.737582877278328e-05,291.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859375,0.0,0.0,0.0004619070386979,290.4042053222656,294.1499938964844,253.4727325439453,252.7308654785156,254.85427856445312,253.5705108642578,288.6353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947453556582,4.251787810716223e-09,0.0010947410482913,-0.0100827775895595,0.0,0.0,0.0,-0.0074705560691654,60.0,-26.31277847290039,-0.0,-8.171192433792387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622436523437,0.0,0.0,9.241454972652718e-05,292.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6110534667969,0.0,0.0,9.731662430567668e-05,290.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8660583496094,0.0,0.0,7.187798473751172e-05,290.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.750244140625,0.0,0.0,9.731703903526068e-05,291.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774230957031,0.0,0.0,0.0004616281948983,290.3973083496094,294.1499938964844,253.46144104003903,252.72091674804688,254.8407745361328,253.5625762939453,288.625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940843494608,4.1821603957714615e-09,0.0010940801585093,-0.0099004143849015,0.0,0.0,0.0,-0.0074357064440846,60.0,-26.29715347290039,-0.0,-8.161327968991827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85504150390625,0.0,0.0,9.236272308044136e-05,292.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6053771972656,0.0,0.0,9.726205462357028e-05,290.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8588256835937,0.0,0.0,7.183767593232915e-05,290.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74371337890625,0.0,0.0,9.72624693531543e-05,291.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,0.0004613693163264,290.3904113769531,294.1499938964844,253.45001220703125,252.7108459472656,254.8273162841797,253.5545349121093,288.6161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934707242995,4.117525875813044e-09,0.0010934666497632,-0.0097311260178685,0.0,0.0,0.0,-0.0074033560231328,60.0,-26.28262519836425,-0.0,-8.152176889097974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84783935546875,0.0,0.0,9.231486183125526e-05,292.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5997009277344,0.0,0.0,9.721166134113446e-05,290.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515930175781,0.0,0.0,7.180045213317499e-05,290.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7371826171875,0.0,0.0,9.721206879476084e-05,291.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,0.000461130257463,290.3835144042969,294.1499938964844,253.4384155273437,252.70065307617188,254.8138732910156,253.54640197753903,288.60650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929040145128,4.057834956938677e-09,0.0010929000563919,-0.0095747858285903,0.0,0.0,0.0,-0.0073734801262617,60.0,-26.269088745117188,-0.0,-8.143729957055258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
