time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
603540,290.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406066894531,0.0,0.0,9.227229747921228e-05,292.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.593994140625,0.0,0.0,9.716684144223108e-05,290.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443603515625,0.0,0.0,7.176734652603045e-05,290.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73065185546875,0.0,0.0,9.716724161989988e-05,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518493652344,0.0,0.0,0.0004609176539815,290.3765869140625,294.1499938964844,253.4266815185547,252.6903381347656,254.8004608154297,253.53811645507807,288.5968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924000525847,4.004743203722683e-09,0.0010923959780484,-0.0094357291236519,0.0,0.0,0.0,-0.0073469066992402,60.0,-26.257118225097656,-0.0,-8.136220230881008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334045410156,0.0,0.0,9.223421511705963e-05,292.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5882873535156,0.0,0.0,9.712673636386172e-05,290.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8371276855469,0.0,0.0,7.173772610258311e-05,290.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240905761719,0.0,0.0,9.71271438174881e-05,291.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433349609375,0.0,0.0,0.0004607274313457,290.3696594238281,294.1499938964844,253.414794921875,252.67990112304688,254.7870635986328,253.5297088623047,288.5872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010919490596279,3.9572447541047495e-09,0.001091945101507,-0.0093113221228122,0.0,0.0,0.0,-0.0073231332935392,60.0,-26.24634552001953,-0.0,-8.12950489148534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.826171875,0.0,0.0,9.220230276696384e-05,292.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5825500488281,0.0,0.0,9.70931359915994e-05,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298645019531,0.0,0.0,7.171290781116113e-05,290.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.717529296875,0.0,0.0,9.70935361692682e-05,291.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348205566406,0.0,0.0,0.0004605680296663,290.3627014160156,294.1499938964844,253.4027557373047,252.6693420410156,254.773681640625,253.52114868164065,288.5776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915711754933,3.917441926404308e-09,0.0010915673337876,-0.0092070708051323,0.0,0.0,0.0,-0.0073032109066843,60.0,-26.237335205078125,-0.0,-8.123879524646328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8189392089844,0.0,0.0,9.217567276209591e-05,292.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5768127441406,0.0,0.0,9.706509445095436e-05,290.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226013183594,0.0,0.0,7.169219315983355e-05,290.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7109680175781,0.0,0.0,9.706549462862311e-05,291.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263061523437,0.0,0.0,0.0004604350251611,290.355712890625,294.1499938964844,253.3905792236328,252.6586761474609,254.76031494140625,253.512451171875,288.5680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010912558063864,3.8842267180427825e-09,0.0010912519646808,-0.0091200741007924,0.0,0.0,0.0,-0.0072865863330662,60.0,-26.22972869873047,-0.0,-8.119187100419367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116760253906,0.0,0.0,9.21559621929191e-05,292.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.571044921875,0.0,0.0,9.70443434198387e-05,290.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153381347656,0.0,0.0,7.167686271714047e-05,290.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7043762207031,0.0,0.0,9.704473632154986e-05,291.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177917480469,0.0,0.0,0.0004603365669026,290.3487243652344,294.1499938964844,253.3782653808593,252.6478881835937,254.7469787597656,253.5035552978516,288.5584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910223936662,3.8596374984933846e-09,0.0010910185519605,-0.0090556694194674,0.0,0.0,0.0,-0.0072742789052426,60.0,-26.224267959594727,-0.0,-8.115713967526973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8044128417969,0.0,0.0,9.214212332153691e-05,292.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5652770996094,0.0,0.0,9.702976967673747e-05,290.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080749511719,0.0,0.0,7.166610157582909e-05,290.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6977844238281,0.0,0.0,9.703016257844864e-05,291.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00927734375,0.0,0.0,0.0004602674453053,290.3417358398437,294.1499938964844,253.3658142089844,252.63699340820312,254.733642578125,253.4944763183593,288.54888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090858480893,3.842371754103624e-09,0.0010908546391874,-0.0090104462578892,0.0,0.0,0.0,-0.0072656371630728,60.0,-26.220478057861328,-0.0,-8.11327609540058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7971496582031,0.0,0.0,9.213391604134812e-05,292.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5594787597656,0.0,0.0,9.702113311504944e-05,290.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80078125,0.0,0.0,7.165972056100145e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.691162109375,0.0,0.0,9.7021518740803e-05,291.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,0.000460226467112,290.334716796875,294.1499938964844,253.3532257080078,252.62599182128903,254.7203063964844,253.4851989746093,288.539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907612740993,3.832133277370531e-09,0.0010907574323937,-0.0089836297556757,0.0,0.0,0.0,-0.007260512560606,60.0,-26.218429565429688,-0.0,-8.111830140933307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7898864746094,0.0,0.0,9.213227895088494e-05,292.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5536499023437,0.0,0.0,9.701940871309488e-05,290.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934875488281,0.0,0.0,7.165843999246135e-05,290.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845397949219,0.0,0.0,9.701979433884844e-05,291.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99224853515625,0.0,0.0,0.0004602182889357,290.3276672363281,294.1499938964844,253.34051513671875,252.6148834228516,254.7069854736328,253.4757080078125,288.5297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907417163252,3.8300842497562834e-09,0.0010907378746196,-0.0089782634750008,0.0,0.0,0.0,-0.00725948670879,60.0,-26.21821022033692,-0.0,-8.111540950039854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826232910156,0.0,0.0,9.213690645992756e-05,292.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5478210449219,0.0,0.0,9.702427632873878e-05,290.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78619384765625,0.0,0.0,7.166204159148037e-05,290.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67791748046875,0.0,0.0,9.702466923044994e-05,291.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837341308594,0.0,0.0,0.0004602413973771,290.32061767578125,294.1499938964844,253.32766723632807,252.60366821289065,254.6936798095703,253.46597290039065,288.5201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907964315265,3.835843198629618e-09,0.0010907925898209,-0.0089933471754193,0.0,0.0,0.0,-0.0072623691521584,60.0,-26.219921112060547,-0.0,-8.112354521472298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7753295898437,0.0,0.0,9.214752208208664e-05,292.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419616699219,0.0,0.0,9.703545947559178e-05,290.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77886962890625,0.0,0.0,7.167029980337247e-05,290.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712646484375,0.0,0.0,9.703584510134532e-05,291.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752197265625,0.0,0.0,0.00046029445366,290.3135681152344,294.1499938964844,253.314682006836,252.5923614501953,254.68035888671875,253.4559783935547,288.5106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909221600741,3.849075280726311e-09,0.0010909183183684,-0.0090280044823884,0.0,0.0,0.0,-0.0072689927183091,60.0,-26.22345542907715,-0.0,-8.114223248867347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680358886719,0.0,0.0,9.216377657139674e-05,292.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5360717773437,0.0,0.0,9.705258707981557e-05,290.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.77154541015625,0.0,0.0,7.168294541770592e-05,290.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6645812988281,0.0,0.0,9.70529654296115e-05,291.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667053222656,0.0,0.0,0.0004603756824508,290.3064880371094,294.1499938964844,253.3015899658203,252.58094787597656,254.6670379638672,253.4457092285156,288.50103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911143617704,3.869345288620707e-09,0.0010911105200648,-0.0090810963883996,0.0,0.0,0.0,-0.0072791371494531,60.0,-26.228832244873047,-0.0,-8.11708673609246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607116699219,0.0,0.0,9.218528430210426e-05,292.0,303.1499938964844,285.1499938964844,0.0,-0.0,290.5301818847656,0.0,0.0,9.70752298599109e-05,290.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.76422119140625,0.0,0.0,7.169967284426093e-05,290.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6579284667969,0.0,0.0,9.707561548566446e-05,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,0.000460483104689,290.29937744140625,294.1499938964844,253.28836059570312,252.56944274902344,254.6537322998047,253.43516540527344,288.4914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913689620792,3.896158506933034e-09,0.0010913650039583,-0.0091513255611062,0.0,0.0,0.0,-0.0072925575077533,60.0,-26.235837936401367,-0.0,-8.120874639416797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533874511719,0.0,0.0,9.221203799825162e-05,291.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5242614746094,0.0,0.0,9.710340236779302e-05,290.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568664550781,0.0,0.0,7.172047480707988e-05,290.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6512145996094,0.0,0.0,9.710378071758896e-05,291.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496459960937,0.0,0.0,0.0004606167494785,290.292236328125,294.1499938964844,253.2750244140625,252.55783081054688,254.64041137695312,253.4243011474609,288.48193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916854953393,3.929512271128033e-09,0.0010916816536337,-0.0092386854812502,0.0,0.0,0.0,-0.0073092514649033,60.0,-26.24452209472656,-0.0,-8.125587669383094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7460632324219,0.0,0.0,9.224333189195022e-05,291.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5183410644531,0.0,0.0,9.713636245578527e-05,290.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74951171875,0.0,0.0,7.174482016125694e-05,290.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6445007324219,0.0,0.0,9.71367408055812e-05,291.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94110107421875,0.0,0.0,0.0004607730952557,290.2850952148437,294.1499938964844,253.2615661621093,252.546142578125,254.6270751953125,253.41314697265625,288.472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010920560453087,3.968536166354397e-09,0.0010920520871877,-0.0093408962711691,0.0,0.0,0.0,-0.0073287831619381,60.0,-26.25469398498535,-0.0,-8.1311036126408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7387084960937,0.0,0.0,9.22789258765988e-05,291.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.51239013671875,0.0,0.0,9.717384818941356e-05,290.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7421569824219,0.0,0.0,7.177250517997891e-05,290.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6377868652344,0.0,0.0,9.717422653920949e-05,291.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325561523437,0.0,0.0,0.0004609509196598,290.2779541015625,294.1499938964844,253.2479858398437,252.5343475341797,254.6137542724609,253.40167236328125,288.4628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924773523584,4.0129184419868125e-09,0.0010924732778221,-0.0094571420922875,0.0,0.0,0.0,-0.0073509970679879,60.0,-26.26630210876465,-0.0,-8.137379126083033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313537597656,0.0,0.0,9.231828880729154e-05,291.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.50640869140625,0.0,0.0,9.721529931994156e-05,290.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347717285156,0.0,0.0,7.180311513366178e-05,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.63104248046875,0.0,0.0,9.721567039377987e-05,291.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9240417480469,0.0,0.0,0.0004611475451383,290.270751953125,294.1499938964844,253.2343139648437,252.52247619628903,254.60040283203125,253.389877319336,288.45330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929432464763,4.0619987373702315e-09,0.00109293917194,-0.0095856916159391,0.0,0.0,0.0,-0.0073755620978772,60.0,-26.279191970825195,-0.0,-8.144321839154146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239990234375,0.0,0.0,9.23609986784868e-05,291.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5004272460937,0.0,0.0,9.726027928991245e-05,290.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7273864746094,0.0,0.0,7.183633715612814e-05,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6242980957031,0.0,0.0,9.726064308779314e-05,291.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154663085937,0.0,0.0,0.0004613608762156,290.2635498046875,294.1499938964844,253.22052001953125,252.5105133056641,254.5870513916016,253.37774658203125,288.4437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093448838219,4.1152525831478215e-09,0.0010934446472674,-0.0097251730039715,0.0,0.0,0.0,-0.0074022165499627,60.0,-26.29326820373535,-0.0,-8.151858565952352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71661376953125,0.0,0.0,9.240656800102444e-05,291.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4944152832031,0.0,0.0,9.730826423037796e-05,290.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.719970703125,0.0,0.0,7.187177834566683e-05,290.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6175231933594,0.0,0.0,9.730862802825868e-05,291.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90692138671875,0.0,0.0,0.0004615884972736,290.25634765625,294.1499938964844,253.2066192626953,252.4984741210937,254.5736846923828,253.36529541015625,288.43426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093988190405,4.172069800745248e-09,0.0010939839994534,-0.0098739862442016,0.0,0.0,0.0,-0.0074306544847786,60.0,-26.30838203430176,-0.0,-8.159903330806628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7091979980469,0.0,0.0,9.245443652616814e-05,291.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4883728027344,0.0,0.0,9.735867206472903e-05,290.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7125549316406,0.0,0.0,7.19090094207786e-05,290.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6107177734375,0.0,0.0,9.735903586260974e-05,291.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983764648437,0.0,0.0,0.0004618276434484,290.2491149902344,294.1499938964844,253.192611694336,252.48634338378903,254.560302734375,253.35255432128903,288.4247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945549001917,4.2317620518872445e-09,0.0010945505928248,-0.0100303282961249,0.0,0.0,0.0,-0.007460530847311,60.0,-26.324350357055664,-0.0,-8.168358789362173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7018127441406,0.0,0.0,9.250429138774052e-05,291.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4823303222656,0.0,0.0,9.741117537487298e-05,290.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70513916015625,0.0,0.0,7.194778299890459e-05,290.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6039428710937,0.0,0.0,9.741153917275368e-05,291.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898010253906,0.0,0.0,0.0004620766849257,290.2418518066406,294.1499938964844,253.17849731445312,252.47413635253903,254.5469207763672,253.3395233154297,288.41522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095145009458,4.293926991749686e-09,0.0010951407020911,-0.0101931458339095,0.0,0.0,0.0,-0.0074916454032063,60.0,-26.341079711914062,-0.0,-8.177170229828334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943664550781,0.0,0.0,9.255565964849666e-05,291.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.47625732421875,0.0,0.0,9.746527211973444e-05,290.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976928710937,0.0,0.0,7.198774255812168e-05,290.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5971069335937,0.0,0.0,9.746563591761516e-05,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812255859375,0.0,0.0,0.0004623332933988,290.2345886230469,294.1499938964844,253.164306640625,252.4618530273437,254.53350830078125,253.32614135742188,288.4057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957531630992,4.357982863467669e-09,0.001095748739317,-0.0103609152138233,0.0,0.0,0.0,-0.0075237061828374,60.0,-26.35855865478516,-0.0,-8.186253808162294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869506835937,0.0,0.0,9.260839578928426e-05,291.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4701538085937,0.0,0.0,9.752080222824588e-05,290.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.69024658203125,0.0,0.0,7.202874985523522e-05,290.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5902709960937,0.0,0.0,9.752115875016898e-05,291.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726501464844,0.0,0.0,0.0004625967121683,290.227294921875,294.1499938964844,253.1499938964844,252.4495086669922,254.5200958251953,253.3124847412109,288.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963773820549,4.423737376413328e-09,0.0010963729582726,-0.010533133521676,0.0,0.0,0.0,-0.0075566172599792,60.0,-26.37656021118164,-0.0,-8.195583944825557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.67950439453125,0.0,0.0,9.266220877179876e-05,291.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.46405029296875,0.0,0.0,9.757747466210276e-05,290.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827697753906,0.0,0.0,7.207061571534723e-05,290.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5834045410156,0.0,0.0,9.757783845998348e-05,291.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8640441894531,0.0,0.0,0.0004628655442502,290.219970703125,294.1499938964844,253.13522338867188,252.43673706054688,254.50665283203125,253.2984619140625,288.3866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970144066959,4.49084636144903e-09,0.0010970099829137,-0.0107088973745703,0.0,0.0,0.0,-0.0075902063399553,60.0,-26.39522361755371,-0.0,-8.205111612369367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6720275878906,0.0,0.0,9.271834278479218e-05,291.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4579162597656,0.0,0.0,9.76365845417604e-05,290.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.67529296875,0.0,0.0,7.211427146103233e-05,290.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765380859375,0.0,0.0,9.763694106368348e-05,291.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85546875,0.0,0.0,0.0004631459305528,290.2126159667969,294.1499938964844,253.11959838867188,252.4232635498047,254.49317932128903,253.2840576171875,288.37713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010976789053529,4.5608365972782394e-09,0.0010976743651553,-0.0108922077342867,0.0,0.0,0.0,-0.0076252375729382,60.0,-26.414770126342773,-0.0,-8.21505352632812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6645812988281,0.0,0.0,9.27763685467653e-05,291.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4517517089844,0.0,0.0,9.769769530976193e-05,290.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6678161621094,0.0,0.0,7.21593969501555e-05,290.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5696716308594,0.0,0.0,9.76980445557274e-05,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.84686279296875,0.0,0.0,0.0004634358047042,290.20526123046875,294.1499938964844,253.10317993164065,252.4091033935547,254.4796600341797,253.269271850586,288.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983657557517,4.633194272685159e-09,0.0010983610991388,-0.0110817160457372,0.0,0.0,0.0,-0.0076614529825747,60.0,-26.43529319763184,-0.0,-8.225339342970983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6570739746094,0.0,0.0,9.283622057409956e-05,291.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.445556640625,0.0,0.0,9.776071965461595e-05,290.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6603088378906,0.0,0.0,7.220594852697104e-05,290.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5627746582031,0.0,0.0,9.776107617653906e-05,291.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382568359375,0.0,0.0,0.0004637347592506,290.1979064941406,294.1499938964844,253.08599853515625,252.394287109375,254.4661102294922,253.25405883789065,288.3581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990743758156,4.707827905292561e-09,0.0010990696027874,-0.0112771848216652,0.0,0.0,0.0,-0.0076988083310425,60.0,-26.45685577392578,-0.0,-8.235954140900503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495666503906,0.0,0.0,9.289754234487192e-05,291.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393615722656,0.0,0.0,9.782530105439946e-05,290.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527709960937,0.0,0.0,7.225364970508963e-05,290.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.55584716796875,0.0,0.0,9.782565030036494e-05,291.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82965087890625,0.0,0.0,0.00046404110617,290.1905212402344,294.1499938964844,253.0680694580078,252.3788604736328,254.4525146484375,253.23829650878903,288.3486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998002253472,4.784296958604273e-09,0.001099795452319,-0.0114774592220783,0.0,0.0,0.0,-0.0077370824292302,60.0,-26.479541778564453,-0.0,-8.246838234526876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6420593261719,0.0,0.0,9.296013013226911e-05,291.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4331359863281,0.0,0.0,9.789120667846872e-05,290.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6452331542969,0.0,0.0,7.230232586152852e-05,290.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.54888916015625,0.0,0.0,9.78915559244342e-05,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8210144042969,0.0,0.0,0.0004643537395168,290.18310546875,294.1499938964844,253.04946899414065,252.3628387451172,254.4388427734375,253.2220001220703,288.339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005412088707,4.862342528610952e-09,0.0011005363194271,-0.0116818603128194,0.0,0.0,0.0,-0.0077761448919773,60.0,-26.50320625305176,-0.0,-8.257953254542373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.634521484375,0.0,0.0,9.302364196628332e-05,291.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4269104003906,0.0,0.0,9.795808728085832e-05,290.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376953125,0.0,0.0,7.235172233777121e-05,290.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419616699219,0.0,0.0,9.79584365268238e-05,291.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8123779296875,0.0,0.0,0.0004646710003726,290.1756591796875,294.1499938964844,253.0302124023437,252.34625244140625,254.4251251220703,253.20513916015625,288.3296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101293019019,4.9415382896711435e-09,0.0011012881295755,-0.0118892733007669,0.0,0.0,0.0,-0.007815783843398,60.0,-26.52773094177246,-0.0,-8.269240225899922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6269836425781,0.0,0.0,9.308777225669472e-05,291.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.420654296875,0.0,0.0,9.802562271943316e-05,290.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.630126953125,0.0,0.0,7.240159902721643e-05,290.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53497314453125,0.0,0.0,9.802596468944104e-05,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8037414550781,0.0,0.0,0.0004649913462344,290.168212890625,294.1499938964844,253.0103302001953,252.32913208007807,254.41131591796875,253.18768310546875,288.3200988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020521633327,5.021503657332005e-09,0.0011020471574738,-0.0120986998081207,0.0,0.0,0.0,-0.0078558074310421,60.0,-26.55304908752441,-0.0,-8.28064443680887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61944580078125,0.0,0.0,9.31522881728597e-05,291.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.41436767578125,0.0,0.0,9.80935656116344e-05,290.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62255859375,0.0,0.0,7.245178130688146e-05,290.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5279846191406,0.0,0.0,9.809390758164228e-05,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.79510498046875,0.0,0.0,0.0004653136420529,290.1607360839844,294.1499938964844,252.9898834228516,252.3115234375,254.3974456787109,253.169677734375,288.31060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028159642592,5.101956190856072e-09,0.001102810841985,-0.0123094012960791,0.0,0.0,0.0,-0.0078960750252008,60.0,-26.5789852142334,-0.0,-8.292126096876019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.61187744140625,0.0,0.0,9.321674588136376e-05,291.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4080505371094,0.0,0.0,9.816144302021712e-05,290.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6149597167969,0.0,0.0,7.25019199308008e-05,290.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5209655761719,0.0,0.0,9.8161784990225e-05,291.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.78643798828125,0.0,0.0,0.0004656356468331,290.1532287597656,294.1499938964844,252.9688873291016,252.2934417724609,254.38348388671875,253.15106201171875,288.3011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035790666937,5.1823381141957725e-09,0.0011035738280043,-0.0125199155882,0.0,0.0,0.0,-0.0079363072291016,60.0,-26.6054916381836,-0.0,-8.303605625314958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6042785644531,0.0,0.0,9.32812035898678e-05,291.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017333984375,0.0,0.0,9.822932770475744e-05,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6073608398437,0.0,0.0,7.255205127876252e-05,290.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5139465332031,0.0,0.0,9.82296623988077e-05,291.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777709960937,0.0,0.0,0.0004659576225094,290.1457214355469,294.1499938964844,252.94737243652344,252.27493286132807,254.3694610595703,253.13194274902344,288.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043421691283,5.262717373000214e-09,0.0011043368140235,-0.0127304214984178,0.0,0.0,0.0,-0.0079765385016798,60.0,-26.63242149353028,-0.0,-8.315092259181257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5966796875,0.0,0.0,9.334504284197465e-05,291.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3953857421875,0.0,0.0,9.829655027715488e-05,290.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5997314453125,0.0,0.0,7.260170241352171e-05,290.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069274902344,0.0,0.0,9.829689224716276e-05,291.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.76910400390625,0.0,0.0,0.0004662765131797,290.13818359375,294.1499938964844,252.9254150390625,252.25601196289065,254.35536193847656,253.1123504638672,288.2821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050978209823,5.3423239165795175e-09,0.0011050924658775,-0.0129389017820358,0.0,0.0,0.0,-0.008016382344067,60.0,-26.6596622467041,-0.0,-8.32647728543634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5890808105469,0.0,0.0,9.340813994640484e-05,291.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890380859375,0.0,0.0,9.836299432208762e-05,290.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.59210205078125,0.0,0.0,7.265077874762937e-05,290.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4998474121094,0.0,0.0,9.836332901613788e-05,291.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76043701171875,0.0,0.0,0.0004665917076636,290.1306457519531,294.1499938964844,252.90301513671875,252.2367248535156,254.34117126464844,253.0920562744141,288.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058447416871,5.421002757799442e-09,0.0011058393865823,-0.013144951313734,0.0,0.0,0.0,-0.0080557623878121,60.0,-26.68722152709961,-0.0,-8.337736545627197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5814514160156,0.0,0.0,9.34702402446419e-05,291.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38262939453125,0.0,0.0,9.84283906291239e-05,290.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.58447265625,0.0,0.0,7.269907655427232e-05,290.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4927978515625,0.0,0.0,9.842872532317416e-05,291.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7517395019531,0.0,0.0,0.0004669019253924,290.1230773925781,294.1499938964844,252.8802185058593,252.2170867919922,254.326889038086,253.07135009765625,288.2630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065799044445,5.498438593320998e-09,0.0011065744329243,-0.0133477449417114,0.0,0.0,0.0,-0.0080945203080773,60.0,-26.714889526367188,-0.0,-8.34882527556147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5738220214844,0.0,0.0,9.353104542242364e-05,291.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3762512207031,0.0,0.0,9.849241905612872e-05,290.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5768127441406,0.0,0.0,7.274637027876452e-05,290.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4857177734375,0.0,0.0,9.849275375017896e-05,291.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430419921875,0.0,0.0,0.000467205652967,290.115478515625,294.1499938964844,252.8570709228516,252.1971435546875,254.31251525878903,253.050048828125,288.25360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072997003793,5.574260608653958e-09,0.0011072941124439,-0.0135463085025548,0.0,0.0,0.0,-0.0081324698403477,60.0,-26.74262046813965,-0.0,-8.359690184533974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.566162109375,0.0,0.0,9.35904317884706e-05,291.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.36981201171875,0.0,0.0,9.855496318778024e-05,290.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56915283203125,0.0,0.0,7.279255805769935e-05,290.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4786071777344,0.0,0.0,9.855529060587288e-05,291.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7343444824219,0.0,0.0,0.0004675023083109,290.1078796386719,294.1499938964844,252.83360290527344,252.1769256591797,254.29803466796875,253.02821350097656,288.2440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011080027325078,5.648312928485666e-09,0.0011079971445724,-0.013740237802267,0.0,0.0,0.0,-0.0081695346161723,60.0,-26.77029037475586,-0.0,-8.370308535177173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5585021972656,0.0,0.0,9.364816651213914e-05,291.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3633728027344,0.0,0.0,9.861576108960436e-05,290.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614624023437,0.0,0.0,7.283746526809409e-05,290.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.47149658203125,0.0,0.0,9.8616088507697e-05,291.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.72564697265625,0.0,0.0,0.0004677907272707,290.1002502441406,294.1499938964844,252.80984497070312,252.15646362304688,254.2834625244141,253.00587463378903,288.2345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086863232776,5.7203104475433975e-09,0.0011086805025115,-0.0139287831261754,0.0,0.0,0.0,-0.0082055702805519,60.0,-26.79780960083008,-0.0,-8.380638405469656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
