time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
605880,290.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5508117675781,0.0,0.0,9.370417683385313e-05,291.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3569030761719,0.0,0.0,9.867474727798252e-05,290.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.55377197265625,0.0,0.0,7.288103370228782e-05,290.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.46435546875,0.0,0.0,9.867506742011756e-05,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7169189453125,0.0,0.0,0.0004680705023929,290.0926208496094,294.1499938964844,252.78585815429688,252.13577270507807,254.268798828125,252.983139038086,288.2250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093493085354,5.790154578022566e-09,0.0011093434877693,-0.0141116883605718,0.0,0.0,0.0,-0.0082405284047126,60.0,-26.82512664794922,-0.0,-8.3906655845567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5431213378906,0.0,0.0,9.375801892019808e-05,291.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3504333496094,0.0,0.0,9.873144881566986e-05,290.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5460510253906,0.0,0.0,7.292290683835745e-05,290.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4571838378906,0.0,0.0,9.873176895780487e-05,291.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70819091796875,0.0,0.0,0.000468339479994,290.0849609375,294.1499938964844,252.7616577148437,252.11489868164065,254.25401306152344,252.9598693847656,288.2155456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099866824224,5.857295981570587e-09,0.0011099808616563,-0.0142875146120786,0.0,0.0,0.0,-0.0082741333171725,60.0,-26.85207939147949,-0.0,-8.400310491651909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5354309082031,0.0,0.0,9.38100929488428e-05,291.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34393310546875,0.0,0.0,9.878628043225036e-05,290.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.538330078125,0.0,0.0,7.296341209439561e-05,290.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4500427246094,0.0,0.0,9.8786607850343e-05,291.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.699462890625,0.0,0.0,0.0004685996100306,290.0772705078125,294.1499938964844,252.73727416992188,252.0938873291016,254.23915100097656,252.936279296875,288.2060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011106032179668,5.9222298176564445e-09,0.0011105972807854,-0.0144575573503971,0.0,0.0,0.0,-0.0083066336810588,60.0,-26.87871551513672,-0.0,-8.40964347048612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5277099609375,0.0,0.0,9.385967132402584e-05,291.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.33740234375,0.0,0.0,9.883849270408972e-05,290.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5306091308594,0.0,0.0,7.300196739379317e-05,290.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4428405761719,0.0,0.0,9.883881284622476e-05,291.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69073486328125,0.0,0.0,0.000468847254524,290.069580078125,294.1499938964844,252.7127685546875,252.0727386474609,254.2241668701172,252.91226196289065,288.196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111900676041,5.984050144292041e-09,0.0011111841304227,-0.0146194472908973,0.0,0.0,0.0,-0.0083375750109553,60.0,-26.904842376708984,-0.0,-8.418533781195947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5199890136719,0.0,0.0,9.390733612235636e-05,291.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.33087158203125,0.0,0.0,9.888868225971235e-05,290.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5228576660156,0.0,0.0,7.303903839783743e-05,290.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4356384277344,0.0,0.0,9.88890024018474e-05,291.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6819763183594,0.0,0.0,0.0004690853529609,290.0618591308594,294.1499938964844,252.68817138671875,252.051513671875,254.20909118652344,252.8879852294922,288.18701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111754332669,6.043483491424695e-09,0.0011117482790723,-0.0147750843316316,0.0,0.0,0.0,-0.0083673223853111,60.0,-26.9305477142334,-0.0,-8.42708516302082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5122375488281,0.0,0.0,9.395237429998816e-05,291.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.32427978515625,0.0,0.0,9.893611422739924e-05,290.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5151062011719,0.0,0.0,7.307407213374972e-05,290.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4284362792969,0.0,0.0,9.893642709357664e-05,291.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732482910156,0.0,0.0,0.0004693103255704,290.0541076660156,294.1499938964844,252.6635131835937,252.0302276611328,254.1938934326172,252.8633728027344,288.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112287514843,6.099644345169963e-09,0.0011122813448309,-0.0149221513420343,0.0,0.0,0.0,-0.0083954315632581,60.0,-26.95561408996582,-0.0,-8.435169718268298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5044860839844,0.0,0.0,9.39953897614032e-05,291.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3177185058594,0.0,0.0,9.898141433950514e-05,290.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.50732421875,0.0,0.0,7.310752698685974e-05,290.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.42120361328125,0.0,0.0,9.898172720568256e-05,291.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6644897460937,0.0,0.0,0.0004695252282544,290.04638671875,294.1499938964844,252.6388397216797,252.0089111328125,254.1786193847656,252.83856201171875,288.16796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127967154607,6.153287213095382e-09,0.0011127905454486,-0.0150626236572861,0.0,0.0,0.0,-0.0084222806617617,60.0,-26.98017692565918,-0.0,-8.442895449434219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4967346191406,0.0,0.0,9.403584408573806e-05,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3111267089844,0.0,0.0,9.902401507133618e-05,290.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4995422363281,0.0,0.0,7.313899550354108e-05,290.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4139709472656,0.0,0.0,9.90243279375136e-05,291.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557312011719,0.0,0.0,0.0004697272961493,290.0386047363281,294.1499938964844,252.6141662597656,251.98760986328125,254.1632232666016,252.81350708007807,288.158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132756480947,6.20373130644225e-09,0.0011132694780826,-0.0151947187259793,0.0,0.0,0.0,-0.0084475288167595,60.0,-27.00400352478028,-0.0,-8.450163591078309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48895263671875,0.0,0.0,9.407605102751404e-05,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30450439453125,0.0,0.0,9.906636114465071e-05,290.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.49176025390625,0.0,0.0,7.317026756936684e-05,290.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4067077636719,0.0,0.0,9.906666673487052e-05,291.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6469421386719,0.0,0.0,0.0004699281707871,290.03082275390625,294.1499938964844,252.5895538330078,251.96633911132807,254.14773559570312,252.7882843017578,288.14892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137516703456,6.253867645966693e-09,0.0011137453839182,-0.0153260072693228,0.0,0.0,0.0,-0.0084726233035326,60.0,-27.02743148803711,-0.0,-8.45739123178646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4811706542969,0.0,0.0,9.412118379259482e-05,291.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2978515625,0.0,0.0,9.911388769978656e-05,290.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.48394775390625,0.0,0.0,7.320537406485528e-05,290.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3994140625,0.0,0.0,9.911420056596398e-05,291.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.63818359375,0.0,0.0,0.0004701536090578,290.02301025390625,294.1499938964844,252.5650329589844,251.9451446533203,254.13214111328125,252.762939453125,288.1393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011142859002575,6.310147959709411e-09,0.0011142794974148,-0.0154733834788203,0.0,0.0,0.0,-0.0085007920861244,60.0,-27.051055908203125,-0.0,-8.465507050914314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4733581542969,0.0,0.0,9.417034016223624e-05,291.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29119873046875,0.0,0.0,9.916564886225387e-05,290.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.47613525390625,0.0,0.0,7.32436019461602e-05,290.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3921203613281,0.0,0.0,9.916595445247368e-05,291.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62939453125,0.0,0.0,0.0004703991580754,290.01519775390625,294.1499938964844,252.5406494140625,251.924057006836,254.116455078125,252.7374267578125,288.1298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148676276206,6.3714389320068684e-09,0.0011148613411933,-0.0156338792294263,0.0,0.0,0.0,-0.0085314689204096,60.0,-27.075517654418945,-0.0,-8.474350465803583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4655456542969,0.0,0.0,9.421612048754469e-05,291.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2845153808594,0.0,0.0,9.921385935740544e-05,290.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4682922363281,0.0,0.0,7.327921048272401e-05,290.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.38482666015625,0.0,0.0,9.921416494762524e-05,291.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.62060546875,0.0,0.0,0.0004706278559751,290.0073547363281,294.1499938964844,252.51641845703125,251.9030914306641,254.1006774902344,252.7118225097656,288.12030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154096573591,6.428526599933093e-09,0.0011154032545164,-0.0157833658158779,0.0,0.0,0.0,-0.0085600418969988,60.0,-27.100313186645508,-0.0,-8.482591340452927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4577331542969,0.0,0.0,9.424360905541108e-05,291.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.27783203125,0.0,0.0,9.924280311679468e-05,290.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.46044921875,0.0,0.0,7.330058724619448e-05,290.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.37750244140625,0.0,0.0,9.924310870701448e-05,291.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61181640625,0.0,0.0,0.0004707651387434,289.99951171875,294.1499938964844,252.4923858642578,251.8823089599609,254.08482360839844,252.68624877929688,288.1107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157351545989,6.462798296524852e-09,0.0011157287517562,-0.0158731080591678,0.0,0.0,0.0,-0.0085771959275007,60.0,-27.12264060974121,-0.0,-8.487540981150232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.44989013671875,0.0,0.0,9.42539845709689e-05,291.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2711181640625,0.0,0.0,9.92537388810888e-05,290.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4526062011719,0.0,0.0,7.330865628318861e-05,290.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.37017822265625,0.0,0.0,9.925403719535096e-05,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.60302734375,0.0,0.0,0.0004708170017693,289.9916381835937,294.1499938964844,252.4685974121093,251.86170959472656,254.06887817382807,252.66079711914065,288.1011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158580891788,6.475738167921463e-09,0.0011158516863361,-0.0159069914370775,0.0,0.0,0.0,-0.0085836732760071,60.0,-27.141393661499023,-0.0,-8.489409708545281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4420471191406,0.0,0.0,9.424822201253846e-05,291.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.264404296875,0.0,0.0,9.924767073243856e-05,290.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4447631835937,0.0,0.0,7.330417429329827e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3628234863281,0.0,0.0,9.924797632265836e-05,291.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5942077636719,0.0,0.0,0.0004707882471848,289.9837646484375,294.1499938964844,252.44509887695312,251.8413543701172,254.0528717041016,252.63560485839844,288.0916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157899862155,6.468547031346361e-09,0.0011157834669575,-0.0158881619572639,0.0,0.0,0.0,-0.0085800746455788,60.0,-27.15537071228028,-0.0,-8.488371605608337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4342041015625,0.0,0.0,9.422966104466468e-05,291.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2576599121094,0.0,0.0,9.922812023432924e-05,290.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4368896484375,0.0,0.0,7.328973879339173e-05,290.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.35546875,0.0,0.0,9.922841854859143e-05,291.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5854187011719,0.0,0.0,0.0004706954932771,289.97589111328125,294.1499938964844,252.42189025878903,251.82125854492188,254.0367889404297,252.61070251464844,288.08209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155701940879,6.445386446785051e-09,0.0011155637912452,-0.0158275142312049,0.0,0.0,0.0,-0.0085684824734926,60.0,-27.16513633728028,-0.0,-8.485026370408377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4263610839844,0.0,0.0,9.4193295808509e-05,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2509155273437,0.0,0.0,9.918983414536342e-05,290.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.42901611328125,0.0,0.0,7.326144987018779e-05,290.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3481140136719,0.0,0.0,9.9190125183668e-05,291.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5766296386719,0.0,0.0,0.0004705138562712,289.9679870605469,294.1499938964844,252.3990478515625,251.80145263671875,254.0206298828125,252.58624267578125,288.072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011151396902278,6.400030727604644e-09,0.0011151332873851,-0.0157087482511997,0.0,0.0,0.0,-0.0085457824170589,60.0,-27.1699447631836,-0.0,-8.478478008555612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4184875488281,0.0,0.0,9.414782834937796e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.244140625,0.0,0.0,9.914195106830448e-05,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.421142578125,0.0,0.0,7.322608871618286e-05,290.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407287597656,0.0,0.0,9.914224938256666e-05,291.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5678100585937,0.0,0.0,0.0004702867299783,289.9600830078125,294.1499938964844,252.3765869140625,251.7819976806641,254.00442504882807,252.56222534179688,288.0629577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114601502195,6.34332320004205e-09,0.0011145950993523,-0.0155602544546127,0.0,0.0,0.0,-0.0085173994302749,60.0,-27.170804977416992,-0.0,-8.470293977325127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4106140136719,0.0,0.0,9.41009129746817e-05,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.23736572265625,0.0,0.0,9.90925545920618e-05,290.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41326904296875,0.0,0.0,7.318959978874773e-05,290.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3333740234375,0.0,0.0,9.909284563036636e-05,291.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5590209960937,0.0,0.0,0.0004700524150393,289.9521484375,294.1499938964844,252.35455322265625,251.76287841796875,253.98817443847656,252.53860473632807,288.0533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011140459682792,6.284811782109045e-09,0.0011140396818518,-0.0154070369899272,0.0,0.0,0.0,-0.0084881139919161,60.0,-27.16913604736328,-0.0,-8.46185415070977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4027709960937,0.0,0.0,9.406256867805496e-05,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2305908203125,0.0,0.0,9.905217302730308e-05,290.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4053649902344,0.0,0.0,7.315977563848719e-05,290.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32598876953125,0.0,0.0,9.905246406560764e-05,291.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502319335937,0.0,0.0,0.0004698608536273,289.9442443847656,294.1499938964844,252.3329925537109,251.74417114257807,253.9718780517578,252.51541137695312,288.0437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135919485241,6.236986038743453e-09,0.0011135856620967,-0.015281799249351,0.0,0.0,0.0,-0.0084641762077808,60.0,-27.166906356811523,-0.0,-8.454958333459217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948974609375,0.0,0.0,9.402839350514114e-05,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2237854003906,0.0,0.0,9.901619341690092e-05,290.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3974914550781,0.0,0.0,7.313319656532258e-05,290.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3185729980469,0.0,0.0,9.90164844552055e-05,291.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5414428710937,0.0,0.0,0.0004696901887655,289.9363098144531,294.1499938964844,252.3119201660156,251.72589111328125,253.95553588867188,252.49267578125,288.0342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131874052807,6.194368573630982e-09,0.0011131811188533,-0.01517020072788,0.0,0.0,0.0,-0.0084428461268544,60.0,-27.165191650390625,-0.0,-8.448816402051308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3869934082031,0.0,0.0,9.399342525284736e-05,291.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.21697998046875,0.0,0.0,9.897936979541556e-05,290.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3895874023437,0.0,0.0,7.310599903576076e-05,290.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3111877441406,0.0,0.0,9.89796535577625e-05,291.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5326538085937,0.0,0.0,0.0004695155075751,289.9283447265625,294.1499938964844,252.2913818359375,251.70806884765625,253.93914794921875,252.4703063964844,288.0246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112773315981,6.150753240063977e-09,0.0011127671459689,-0.0150559870526194,0.0,0.0,0.0,-0.0084210159257054,60.0,-27.1635856628418,-0.0,-8.442532362096244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3791198730469,0.0,0.0,9.395736560691148e-05,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.21014404296875,0.0,0.0,9.894139657262711e-05,290.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3816833496094,0.0,0.0,7.307795021915808e-05,290.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30377197265625,0.0,0.0,9.894168033497408e-05,291.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5238647460937,0.0,0.0,0.0004693353839684,289.92041015625,294.1499938964844,252.2714233398437,251.69073486328125,253.92274475097656,252.44827270507807,288.0150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123463045805,6.105772776265894e-09,0.0011123402509838,-0.0149381989613175,0.0,0.0,0.0,-0.0083985021337866,60.0,-27.161666870117188,-0.0,-8.43605434397432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3712463378906,0.0,0.0,9.392067295266315e-05,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20330810546875,0.0,0.0,9.89027612376958e-05,290.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.373779296875,0.0,0.0,7.304941391339526e-05,290.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2963562011719,0.0,0.0,9.890304500004277e-05,291.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5150756835937,0.0,0.0,0.000469152117148,289.9124450683594,294.1499938964844,252.25205993652344,251.67393493652344,253.90631103515625,252.42678833007807,288.00543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011119119590148,6.060013824082944e-09,0.001111905905418,-0.0148183722048997,0.0,0.0,0.0,-0.0083755999803543,60.0,-27.15907096862793,-0.0,-8.429466902271089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.36334228515625,0.0,0.0,9.388315811520442e-05,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19647216796875,0.0,0.0,9.88632527878508e-05,290.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658752441406,0.0,0.0,7.302023732336238e-05,290.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2889404296875,0.0,0.0,9.886353655019776e-05,291.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5062866210937,0.0,0.0,0.0004689647175837,289.90447998046875,294.1499938964844,252.23336791992188,251.65768432617188,253.88986206054688,252.4056854248047,287.995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114677181467,6.0132174795057836e-09,0.00111146166455,-0.0146958278492093,0.0,0.0,0.0,-0.0083521781489253,60.0,-27.15595817565918,-0.0,-8.422733088764289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3554382324219,0.0,0.0,9.38451921683736e-05,291.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1896057128906,0.0,0.0,9.882327867671847e-05,290.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35797119140625,0.0,0.0,7.299070421140641e-05,290.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.281494140625,0.0,0.0,9.88235551631078e-05,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974975585937,0.0,0.0,0.0004687750770244,289.8965148925781,294.1499938964844,252.21534729003903,251.6420288085937,253.8734130859375,252.3851928710937,287.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110182385891,5.9658664675055215e-09,0.0011110123014077,-0.0145718287676572,0.0,0.0,0.0,-0.0083284778520464,60.0,-27.15201568603516,-0.0,-8.415921115556557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475646972656,0.0,0.0,9.38067605602555e-05,291.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1827392578125,0.0,0.0,9.87828098004684e-05,290.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3500671386719,0.0,0.0,7.296081457752734e-05,290.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2740478515625,0.0,0.0,9.878308628685772e-05,291.515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4887084960937,0.0,0.0,0.0004685831081587,289.8885192871094,294.1499938964844,252.19805908203125,251.6269989013672,253.85694885253903,252.36512756347656,287.97662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105631710961,5.917937251354033e-09,0.00111055735033,-0.014446317218244,0.0,0.0,0.0,-0.0083044888451695,60.0,-27.147510528564453,-0.0,-8.40902956156242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3396301269531,0.0,0.0,9.376805974170566e-05,291.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1758728027344,0.0,0.0,9.874205716187134e-05,290.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3421325683594,0.0,0.0,7.293071394087747e-05,290.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2666015625,0.0,0.0,9.874232637230308e-05,291.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4799194335937,0.0,0.0,0.0004683898005168,289.8805236816406,294.1499938964844,252.1815185546875,251.6126251220703,253.84048461914065,252.34571838378903,287.9670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101049603894,5.869664754243331e-09,0.0011100991396233,-0.0143199041485786,0.0,0.0,0.0,-0.0082803275436162,60.0,-27.142210006713867,-0.0,-8.402091111747725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33172607421875,0.0,0.0,9.372923523187636e-05,291.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1689758300781,0.0,0.0,9.870117355603723e-05,290.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3341979980469,0.0,0.0,7.29005187167786e-05,290.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2591552734375,0.0,0.0,9.870144276646896e-05,291.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4711303710937,0.0,0.0,0.0004681958525907,289.8725280761719,294.1499938964844,252.1657867431641,251.59893798828125,253.8240509033203,252.32684326171875,287.9573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096452362835,5.821243487247329e-09,0.0011096394155174,-0.014193101786077,0.0,0.0,0.0,-0.0082560926675796,60.0,-27.136320114135746,-0.0,-8.395134898364631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3238220214844,0.0,0.0,9.369043254991992e-05,291.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1620788574219,0.0,0.0,9.8660311778076e-05,290.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3262634277344,0.0,0.0,7.287033804459497e-05,290.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2516784667969,0.0,0.0,9.866058826446532e-05,291.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4623718261719,0.0,0.0,0.0004680020501837,289.864501953125,294.1499938964844,252.15087890625,251.58596801757807,253.8076171875,252.3085327148437,287.9477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091858614236,5.772851530139178e-09,0.0011091801570728,-0.0140663748607039,0.0,0.0,0.0,-0.0082318717613816,60.0,-27.129796981811523,-0.0,-8.388185079866164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3158874511719,0.0,0.0,9.365181176690383e-05,291.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1551513671875,0.0,0.0,9.861964645097032e-05,290.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3183288574219,0.0,0.0,7.284029561560601e-05,290.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.24420166015625,0.0,0.0,9.861991566140205e-05,291.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535827636719,0.0,0.0,0.0004678091208916,289.8564758300781,294.1499938964844,252.1368560791016,251.57376098632807,253.79122924804688,252.290771484375,287.9381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087285820394,5.724679841279112e-09,0.0011087228776887,-0.0139402253553271,0.0,0.0,0.0,-0.0082077616825699,60.0,-27.12268447875977,-0.0,-8.381270077961744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3079833984375,0.0,0.0,9.361348929814994e-05,291.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1482238769531,0.0,0.0,9.857929399004206e-05,290.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3103942871094,0.0,0.0,7.281049329321831e-05,290.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367248535156,0.0,0.0,9.857955592451616e-05,291.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4447937011719,0.0,0.0,0.0004676177049987,289.84844970703125,294.1499938964844,252.1237335205078,251.5623474121093,253.77487182617188,252.2736968994141,287.92852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082749115303,5.676884295979789e-09,0.0011082692071795,-0.0138150583952665,0.0,0.0,0.0,-0.0081838387995958,60.0,-27.114891052246094,-0.0,-8.374411208933452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.300048828125,0.0,0.0,9.35756615945138e-05,291.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.14129638671875,0.0,0.0,9.85394581221044e-05,290.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3024597167969,0.0,0.0,7.278106932062656e-05,290.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.229248046875,0.0,0.0,9.853972733253612e-05,291.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43603515625,0.0,0.0,0.0004674287629313,289.8404235839844,294.1499938964844,252.111557006836,251.5517425537109,253.7585601806641,252.25721740722656,287.9188842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078270617872,5.629707366949788e-09,0.0011078213574364,-0.0136915119364857,0.0,0.0,0.0,-0.008160226047039,60.0,-27.10652732849121,-0.0,-8.36764471046081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2921142578125,0.0,0.0,9.35383650357835e-05,291.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.13433837890625,0.0,0.0,9.850018977886066e-05,290.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29449462890625,0.0,0.0,7.275206735357642e-05,290.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22174072265625,0.0,0.0,9.850045171333476e-05,291.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.42724609375,0.0,0.0,0.0004672424693126,289.8323974609375,294.1499938964844,252.1003570556641,251.54200744628903,253.7423095703125,252.241439819336,287.90924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011073854984715,5.583193019020882e-09,0.0011073799105361,-0.0135696996003389,0.0,0.0,0.0,-0.0081369448453187,60.0,-27.097562789916992,-0.0,-8.360975556342964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2841796875,0.0,0.0,9.350185428047551e-05,291.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273803710937,0.0,0.0,9.846174361882733e-05,290.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2865600585937,0.0,0.0,7.272366929100826e-05,290.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2142639160156,0.0,0.0,9.846200555330142e-05,291.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4184875488281,0.0,0.0,0.0004670601047109,289.8243408203125,294.1499938964844,252.09019470214844,251.5331420898437,253.72610473632807,252.22625732421875,287.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011069531319662,5.5376569996212766e-09,0.0011069476604461,-0.0134504502639174,0.0,0.0,0.0,-0.0081141544505953,60.0,-27.088077545166016,-0.0,-8.354449221315009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2762451171875,0.0,0.0,9.34662384679541e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12042236328125,0.0,0.0,9.84242360573262e-05,290.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2785949707031,0.0,0.0,7.269596244441345e-05,290.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2067565917969,0.0,0.0,9.84244907158427e-05,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4096984863281,0.0,0.0,0.0004668821929953,289.8162841796875,294.1499938964844,252.08106994628903,251.52520751953125,253.70999145507807,252.21192932128903,287.88995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065313592553,5.493228982800247e-09,0.0011065258877351,-0.0133341001346707,0.0,0.0,0.0,-0.0080919172614812,60.0,-27.077939987182617,-0.0,-8.34808417948807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2682800292969,0.0,0.0,9.343167039332911e-05,291.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1134338378906,0.0,0.0,9.838783444138244e-05,290.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2706298828125,0.0,0.0,7.266907778102905e-05,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19921875,0.0,0.0,9.838809637585656e-05,291.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40093994140625,0.0,0.0,0.0004667095199692,289.8081970214844,294.1499938964844,252.07305908203125,251.51821899414065,253.6939697265625,252.19830322265625,287.8803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106122159399,5.450119466843262e-09,0.0011061166878789,-0.0132212033495306,0.0,0.0,0.0,-0.0080703403800725,60.0,-27.067270278930664,-0.0,-8.34191027365705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2603454589844,0.0,0.0,9.339802636532112e-05,291.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1064453125,0.0,0.0,9.835240780375898e-05,290.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2626647949219,0.0,0.0,7.264290616149083e-05,290.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19171142578125,0.0,0.0,9.835266246227548e-05,291.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.39215087890625,0.0,0.0,0.0004665414744522,289.8001403808594,294.1499938964844,252.066162109375,251.51222229003903,253.6780242919922,252.18540954589844,287.87066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057237861678,5.408153480601641e-09,0.0011057183146476,-0.013111300766468,0.0,0.0,0.0,-0.0080493362620472,60.0,-27.056095123291016,-0.0,-8.335902634826199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2523803710937,0.0,0.0,9.33657502173446e-05,291.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09942626953125,0.0,0.0,9.831842180574311e-05,290.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.25469970703125,0.0,0.0,7.26178041077219e-05,290.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1841735839844,0.0,0.0,9.831867646425962e-05,291.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3833923339844,0.0,0.0,0.0004663802392315,289.79205322265625,294.1499938964844,252.06044006347656,251.5072479248047,253.6621856689453,252.17320251464844,287.86102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053415946662,5.367899014174782e-09,0.0011053362395614,-0.0130058787763118,0.0,0.0,0.0,-0.008029188029468,60.0,-27.044422149658203,-0.0,-8.330141554324656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
