time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
608220,290.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2444152832031,0.0,0.0,9.333479829365388e-05,291.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0924072265625,0.0,0.0,9.82858255156316e-05,290.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2467346191406,0.0,0.0,7.259372796397656e-05,290.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766357421875,0.0,0.0,9.828608017414808e-05,291.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3746032714844,0.0,0.0,0.0004662256396841,289.7839660644531,294.1499938964844,252.0559234619141,251.50331115722656,253.64645385742188,252.161865234375,287.8513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049751192331,5.329294339162516e-09,0.0011049697641283,-0.0129047781229019,0.0,0.0,0.0,-0.0080098658800125,60.0,-27.03217124938965,-0.0,-8.324619216182327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364501953125,0.0,0.0,9.33052142499946e-05,291.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853881835937,0.0,0.0,9.825467714108528e-05,290.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2387390136719,0.0,0.0,7.257072138600051e-05,290.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1690979003906,0.0,0.0,9.825493179960176e-05,291.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658447265625,0.0,0.0,0.0004660778795368,289.77587890625,294.1499938964844,252.0526580810547,251.50045776367188,253.63082885742188,252.15122985839844,287.8417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046248255297,5.292400295786592e-09,0.0011046195868402,-0.0128081561997532,0.0,0.0,0.0,-0.007991399616003,60.0,-27.01945686340332,-0.0,-8.319342725826574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284851074219,0.0,0.0,9.327733278041704e-05,291.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.078369140625,0.0,0.0,9.822531865211204e-05,290.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23077392578125,0.0,0.0,7.254903903231025e-05,290.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1615295410156,0.0,0.0,9.822556603467092e-05,291.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570556640625,0.0,0.0,0.0004659386177081,289.76776123046875,294.1499938964844,252.05067443847656,251.4987335205078,253.6153564453125,252.1416778564453,287.83203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042947880923,5.257626334298493e-09,0.0011042895494028,-0.012717087753117,0.0,0.0,0.0,-0.0079739950597286,60.0,-27.006088256835938,-0.0,-8.31437105830446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22052001953125,0.0,0.0,9.325091377831995e-05,291.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0713195800781,0.0,0.0,9.81974953901954e-05,290.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2227783203125,0.0,0.0,7.25284917280078e-05,290.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1539611816406,0.0,0.0,9.819774277275428e-05,291.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3482971191406,0.0,0.0,0.000465806631837,289.7596435546875,294.1499938964844,252.0500030517578,251.4981384277344,253.6000366210937,252.1328887939453,287.8223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011039818637073,5.2246713622139396e-09,0.0011039766250178,-0.0126307811588048,0.0,0.0,0.0,-0.0079575004056096,60.0,-26.992277145385746,-0.0,-8.309660870509107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2125244140625,0.0,0.0,9.32276452658698e-05,291.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.06427001953125,0.0,0.0,9.817299724090844e-05,290.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2147827148437,0.0,0.0,7.25103891454637e-05,290.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1463928222656,0.0,0.0,9.817324462346733e-05,291.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.33953857421875,0.0,0.0,0.000465690420242,289.75152587890625,294.1499938964844,252.0500030517578,251.4981384277344,253.5848693847656,252.1250457763672,287.8127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037063086405,5.195649244171818e-09,0.0011037011863663,-0.0125547759234905,0.0,0.0,0.0,-0.0079429745674133,60.0,-26.9782657623291,-0.0,-8.305513432560475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2045288085937,0.0,0.0,9.320882963947952e-05,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05718994140625,0.0,0.0,9.815318480832502e-05,290.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.206787109375,0.0,0.0,7.249575719470158e-05,290.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1388244628906,0.0,0.0,9.815342491492628e-05,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.33074951171875,0.0,0.0,0.0004655964439734,289.743408203125,294.1499938964844,252.0500030517578,251.4981384277344,253.5698089599609,252.11778259277344,287.8030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034836061298,5.172179573520452e-09,0.0011034783674404,-0.012493310496211,0.0,0.0,0.0,-0.0079312277957797,60.0,-26.964637756347656,-0.0,-8.302161091933159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.196533203125,0.0,0.0,9.319355012848972e-05,291.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.05010986328125,0.0,0.0,9.813709766604006e-05,290.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1987609863281,0.0,0.0,7.248387555591762e-05,290.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1312561035156,0.0,0.0,9.813733777264132e-05,291.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3219909667969,0.0,0.0,0.00046552013373,289.7352600097656,294.1499938964844,252.0500030517578,251.4981384277344,253.554931640625,252.1114196777344,287.7933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033025803044,5.153123261436576e-09,0.0011032974580302,-0.0124434037134051,0.0,0.0,0.0,-0.0079216891899704,60.0,-26.95200538635254,-0.0,-8.299439002712462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.18853759765625,0.0,0.0,9.318290540250018e-05,291.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0429992675781,0.0,0.0,9.81258854153566e-05,290.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1907653808594,0.0,0.0,7.247559551615268e-05,290.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1236572265625,0.0,0.0,9.812612552195787e-05,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3132019042969,0.0,0.0,0.0004654669610317,289.72711181640625,294.1499938964844,252.0500030517578,251.4981384277344,253.54022216796875,252.10568237304688,287.7837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031765025109,5.139840553169961e-09,0.0011031713802367,-0.012408616952598,0.0,0.0,0.0,-0.0079150414094328,60.0,-26.9404296875,-0.0,-8.297541853607981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1805419921875,0.0,0.0,9.317617514170706e-05,291.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0359191894531,0.0,0.0,9.81187986326404e-05,290.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1827392578125,0.0,0.0,7.247035682667047e-05,290.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11602783203125,0.0,0.0,9.811903873924166e-05,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.304443359375,0.0,0.0,0.0004654333461076,289.7189636230469,294.1499938964844,252.0500030517578,251.4981384277344,253.52566528320312,252.1005401611328,287.7740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030967580154,5.131446378925375e-09,0.0011030916357412,-0.0123866330832242,0.0,0.0,0.0,-0.0079108402132987,60.0,-26.930042266845703,-0.0,-8.29634387855549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1725158691406,0.0,0.0,9.317327931057662e-05,291.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0287780761719,0.0,0.0,9.811575000640004e-05,290.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1747131347656,0.0,0.0,7.246810855576769e-05,290.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1084289550781,0.0,0.0,9.811599011300132e-05,291.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.295654296875,0.0,0.0,0.0004654188815038,289.7107849121094,294.1499938964844,252.0500030517578,251.4981384277344,253.51124572753903,252.09588623046875,287.764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030624154955,5.1278314927571955e-09,0.0011030572932213,-0.0123771661892533,0.0,0.0,0.0,-0.0079090306535363,60.0,-26.92072105407715,-0.0,-8.295827313986592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1645202636719,0.0,0.0,9.317413787357508e-05,291.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0216369628906,0.0,0.0,9.811665950110182e-05,290.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.16668701171875,0.0,0.0,7.246877794386819e-05,290.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1007995605469,0.0,0.0,9.811689960770308e-05,291.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.286865234375,0.0,0.0,0.0004654231888707,289.7026062011719,294.1499938964844,252.0500030517578,251.4981384277344,253.49696350097656,252.09165954589844,287.7547302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030725436285,5.1288973068608365e-09,0.0011030674213543,-0.0123799573630094,0.0,0.0,0.0,-0.007909563370049,60.0,-26.9124813079834,-0.0,-8.295980080674782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.156494140625,0.0,0.0,9.31785543798469e-05,291.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0144958496094,0.0,0.0,9.81213161139749e-05,290.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1586303710937,0.0,0.0,7.247221219586208e-05,290.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0931701660156,0.0,0.0,9.812154894461857e-05,291.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.278076171875,0.0,0.0,0.000465445278678,289.6944274902344,294.1499938964844,252.0500030517578,251.4981384277344,253.4828186035156,252.08778381347656,287.7450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103124814108,5.134404901241396e-09,0.0011031196918338,-0.012394381687045,0.0,0.0,0.0,-0.0079123200848698,60.0,-26.905256271362305,-0.0,-8.296766651483267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1484375,0.0,0.0,9.31864560698159e-05,291.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0073547363281,0.0,0.0,9.812963253352792e-05,290.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.15057373046875,0.0,0.0,7.247836038004607e-05,290.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08551025390625,0.0,0.0,9.812986536417156e-05,291.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.269287109375,0.0,0.0,0.0004654847434721,289.68621826171875,294.1499938964844,252.0500030517578,251.4981384277344,253.46881103515625,252.08425903320312,287.7353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032182956114,5.144252135380611e-09,0.0011032131733372,-0.0124201709404587,0.0,0.0,0.0,-0.0079172486439347,60.0,-26.89908218383789,-0.0,-8.298172815557336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1404113769531,0.0,0.0,9.31978429434821e-05,291.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00018310546875,0.0,0.0,9.814162331167608e-05,290.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1425476074219,0.0,0.0,7.248721522046253e-05,290.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.077880859375,0.0,0.0,9.814185614231974e-05,291.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.260498046875,0.0,0.0,0.0004655416123569,289.6780090332031,294.1499938964844,252.0500030517578,251.4981384277344,253.4549102783203,252.0809936523437,287.7257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033529881387,5.158445670616629e-09,0.0011033478658646,-0.0124573418870568,0.0,0.0,0.0,-0.0079243527725338,60.0,-26.893781661987305,-0.0,-8.30019999398246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1323547363281,0.0,0.0,9.321241668658332e-05,291.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.99298095703125,0.0,0.0,9.8156975582242e-05,290.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13446044921875,0.0,0.0,7.249855116242543e-05,290.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0702209472656,0.0,0.0,9.815720841288568e-05,291.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.251708984375,0.0,0.0,0.0004656144301407,289.6697998046875,294.1499938964844,252.0500030517578,251.4981384277344,253.441162109375,252.0780792236328,287.7160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035255156457,5.176618245172904e-09,0.0011035203933715,-0.0125049352645874,0.0,0.0,0.0,-0.0079334480687975,60.0,-26.889692306518555,-0.0,-8.302795606596194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1242980957031,0.0,0.0,9.323024278273806e-05,291.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9858093261719,0.0,0.0,9.8175740276929e-05,290.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264038085937,0.0,0.0,7.251241186168045e-05,290.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0625305175781,0.0,0.0,9.817597310757264e-05,291.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.242919921875,0.0,0.0,0.000465703458758,289.6615600585937,294.1499938964844,252.0500030517578,251.4981384277344,253.42752075195312,252.0753631591797,287.70635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037364602088,5.198840025144591e-09,0.0011037313379347,-0.0125631317496299,0.0,0.0,0.0,-0.0079445708543062,60.0,-26.886354446411133,-0.0,-8.305970311539569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1162109375,0.0,0.0,9.32505281525664e-05,291.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97857666015625,0.0,0.0,9.819710976444183e-05,290.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1183166503906,0.0,0.0,7.252819341374561e-05,290.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0548400878906,0.0,0.0,9.81973425950855e-05,291.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.234130859375,0.0,0.0,0.0004658048273995,289.6533203125,294.1499938964844,252.0500030517578,251.4981384277344,253.41403198242188,252.0729522705078,287.6966857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011039766250178,5.2241411196973794e-09,0.0011039713863283,-0.0126293925568461,0.0,0.0,0.0,-0.0079572340473532,60.0,-26.88410377502441,-0.0,-8.309586263521852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.108154296875,0.0,0.0,9.327398583991452e-05,291.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97137451171875,0.0,0.0,9.8221811640542e-05,290.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102294921875,0.0,0.0,7.254644151544198e-05,290.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0471496582031,0.0,0.0,9.822204447118564e-05,291.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2253112792969,0.0,0.0,0.0004659219994209,289.64508056640625,294.1499938964844,252.0500030517578,251.4981384277344,253.4006805419922,252.07077026367188,287.68701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042542755603,5.253390611414943e-09,0.0011042490368708,-0.0127059947699308,0.0,0.0,0.0,-0.0079718735069036,60.0,-26.88268280029297,-0.0,-8.313767096979063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1000671386719,0.0,0.0,9.329975728178395e-05,291.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.964111328125,0.0,0.0,9.82489509624429e-05,290.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10211181640625,0.0,0.0,7.256647950271145e-05,290.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0394287109375,0.0,0.0,9.824917651712894e-05,291.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.21649169921875,0.0,0.0,0.000466050725663,289.6368103027344,294.1499938964844,252.0500030517578,251.4981384277344,253.387451171875,252.0687561035156,287.6773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045592837035,5.285518245301546e-09,0.001104554045014,-0.0127901341766119,0.0,0.0,0.0,-0.0079879537224769,60.0,-26.88196182250977,-0.0,-8.318360045223019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0919494628906,0.0,0.0,9.332818444818258e-05,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95684814453125,0.0,0.0,9.827888425206766e-05,290.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0940246582031,0.0,0.0,7.258859113790095e-05,290.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0317077636719,0.0,0.0,9.82791098067537e-05,291.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2076721191406,0.0,0.0,0.0004661927232518,289.6285400390625,294.1499938964844,252.0500030517578,251.4981384277344,253.3743591308593,252.06695556640625,287.6676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011048958403989,5.3209667782994075e-09,0.0011048904852941,-0.0128829693421721,0.0,0.0,0.0,-0.0080056963488459,60.0,-26.882049560546875,-0.0,-8.323429767642666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838623046875,0.0,0.0,9.3358670710586e-05,291.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9495849609375,0.0,0.0,9.831099305301903e-05,290.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0859069824219,0.0,0.0,7.261230348376557e-05,290.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.02398681640625,0.0,0.0,9.831121860770509e-05,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1988525390625,0.0,0.0,0.0004663450235966,289.6202392578125,294.1499938964844,252.0500030517578,251.4981384277344,253.3613739013672,252.06529235839844,287.65802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052567278966,5.358985699643881e-09,0.0011052513727918,-0.0129825370386242,0.0,0.0,0.0,-0.0080247251316905,60.0,-26.88278579711914,-0.0,-8.328868261742174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.07574462890625,0.0,0.0,9.339125244878232e-05,291.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9423217773437,0.0,0.0,9.834529919316992e-05,290.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0777587890625,0.0,0.0,7.263763836817816e-05,290.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0162353515625,0.0,0.0,9.834552474785596e-05,291.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1900329589844,0.0,0.0,0.0004665077722165,289.6119384765625,294.1499938964844,252.0500030517578,251.4981384277344,253.34849548339844,252.06375122070312,287.6483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056424118578,5.399607871936496e-09,0.0011056369403377,-0.0130889201536774,0.0,0.0,0.0,-0.0080450568348169,60.0,-26.884090423583984,-0.0,-8.334681922406163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.067626953125,0.0,0.0,9.342579141957684e-05,291.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9349975585937,0.0,0.0,9.838167170528322e-05,290.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06964111328125,0.0,0.0,7.266450120368972e-05,290.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00848388671875,0.0,0.0,9.838188998401164e-05,291.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1811828613281,0.0,0.0,0.0004666802997235,289.6036376953125,294.1499938964844,252.0500030517578,251.4981384277344,253.33575439453125,252.06239318847656,287.638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106051262468,5.442674755329335e-09,0.0011060457909479,-0.0132017070427536,0.0,0.0,0.0,-0.0080666132271289,60.0,-26.8861141204834,-0.0,-8.340846591181619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0594787597656,0.0,0.0,9.346180740976706e-05,291.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9277038574219,0.0,0.0,9.841960127232596e-05,290.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0614929199219,0.0,0.0,7.269252091646194e-05,290.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0007019042969,0.0,0.0,9.84198195510544e-05,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.17236328125,0.0,0.0,0.0004668602196034,289.5953063964844,294.1499938964844,252.0500030517578,251.4981384277344,253.3231201171875,252.0611267089844,287.6289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011064775753766,5.487587717567521e-09,0.0011064721038565,-0.0133193265646696,0.0,0.0,0.0,-0.0080890925601124,60.0,-26.88858222961425,-0.0,-8.347278424025718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05133056640625,0.0,0.0,9.349935135105623e-05,291.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9203796386719,0.0,0.0,9.845913882600144e-05,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0533142089844,0.0,0.0,7.272171933436766e-05,290.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.992919921875,0.0,0.0,9.845935710472986e-05,291.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1635131835937,0.0,0.0,0.0004670477646868,289.58697509765625,294.1499938964844,252.0500030517578,251.4981384277344,253.3106384277344,252.0599975585937,287.61932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011069220490753,5.534407154783594e-09,0.0011069164611399,-0.013441938906908,0.0,0.0,0.0,-0.0081125255674123,60.0,-26.89161872863769,-0.0,-8.353986657994028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0431823730469,0.0,0.0,9.353795030619948e-05,291.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9130249023437,0.0,0.0,9.849978960119188e-05,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.045166015625,0.0,0.0,7.275173993548378e-05,290.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9851379394531,0.0,0.0,9.85000078799203e-05,291.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1546630859375,0.0,0.0,0.0004672405775636,289.57861328125,294.1499938964844,252.0500030517578,251.4981384277344,253.29823303222656,252.0589599609375,287.6096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011073789792135,5.582539319703983e-09,0.001107373391278,-0.0135679878294467,0.0,0.0,0.0,-0.0081366170197725,60.0,-26.89497947692871,-0.0,-8.360884606872787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350036621094,0.0,0.0,9.35775606194511e-05,291.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9056701660156,0.0,0.0,9.854149539023638e-05,290.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0369873046875,0.0,0.0,7.278254634002224e-05,290.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9773254394531,0.0,0.0,9.85417136689648e-05,291.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1457824707031,0.0,0.0,0.000467438425403,289.5702514648437,294.1499938964844,252.0500030517578,251.4981384277344,253.28599548339844,252.0580596923828,287.6000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078477837145,5.631928257088248e-09,0.001107842195779,-0.0136973280459642,0.0,0.0,0.0,-0.0081613361835479,60.0,-26.898744583129883,-0.0,-8.36796658632011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0268249511719,0.0,0.0,9.361781849293038e-05,291.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8982849121094,0.0,0.0,9.858389239525422e-05,290.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0287780761719,0.0,0.0,7.281386206159368e-05,290.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9695129394531,0.0,0.0,9.858411067398264e-05,291.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1369323730469,0.0,0.0,0.0004676395619753,289.5618896484375,294.1499938964844,252.0500030517578,251.4981384277344,253.2738494873047,252.0572204589844,287.59033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108324388042,5.682132542261797e-09,0.0011083188001066,-0.0138288037851452,0.0,0.0,0.0,-0.0081864641979336,60.0,-26.902729034423828,-0.0,-8.375167936947039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0186462402344,0.0,0.0,9.365853475173937e-05,291.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8908996582031,0.0,0.0,9.86267696134746e-05,290.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02056884765625,0.0,0.0,7.284552702913061e-05,290.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.961669921875,0.0,0.0,9.862698061624542e-05,291.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280517578125,0.0,0.0,0.0004678429395426,289.5534973144531,294.1499938964844,252.0500030517578,251.4981384277344,253.2618408203125,252.0564727783203,287.5806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088063474744,5.732899932553437e-09,0.0011088006431236,-0.0139617519453167,0.0,0.0,0.0,-0.0082118744030594,60.0,-26.90692901611328,-0.0,-8.382453131616786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.01043701171875,0.0,0.0,9.369946201331912e-05,291.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88348388671875,0.0,0.0,9.866986511042342e-05,290.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0123596191406,0.0,0.0,7.287735934369266e-05,290.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9538269042969,0.0,0.0,9.867008338915184e-05,291.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1191711425781,0.0,0.0,0.0004680473648477,289.5450744628906,294.1499938964844,252.0500030517578,251.4981384277344,253.2499389648437,252.0557861328125,287.57098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011092908680438,5.783935552727826e-09,0.0011092850472778,-0.0140954013913869,0.0,0.0,0.0,-0.0082374177873134,60.0,-26.911245346069336,-0.0,-8.389780248307943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0022277832031,0.0,0.0,9.374037472298367e-05,291.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8760681152344,0.0,0.0,9.871296060737222e-05,290.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.004150390625,0.0,0.0,7.29091843822971e-05,290.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.94598388671875,0.0,0.0,9.871317161014304e-05,291.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102905273437,0.0,0.0,0.000468251761049,289.53668212890625,294.1499938964844,252.0500030517578,251.4981384277344,253.23814392089844,252.05517578125,287.5613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109775272198,5.834960070671968e-09,0.0011097694514319,-0.0142290219664573,0.0,0.0,0.0,-0.0082629565149545,60.0,-26.915620803833008,-0.0,-8.397108786084574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9940185546875,0.0,0.0,9.378098911838606e-05,291.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8686218261719,0.0,0.0,9.875572141027078e-05,290.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99591064453125,0.0,0.0,7.294076931430027e-05,290.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9381103515625,0.0,0.0,9.87559324130416e-05,291.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1014099121094,0.0,0.0,0.0004684546147473,289.5282287597656,294.1499938964844,252.0500030517578,251.4981384277344,253.2264709472656,252.0546264648437,287.5516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102559510618,5.885599119181961e-09,0.0011102501302957,-0.0143616320565342,0.0,0.0,0.0,-0.0082883024588227,60.0,-26.91997337341309,-0.0,-8.404385454241493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9857788085937,0.0,0.0,9.382125426782296e-05,291.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8611755371094,0.0,0.0,9.879812569124624e-05,290.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9876708984375,0.0,0.0,7.297208503587171e-05,290.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302062988281,0.0,0.0,9.879833669401704e-05,291.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0924987792969,0.0,0.0,0.0004686557804234,289.5198059082031,294.1499938964844,252.0500030517578,251.4981384277344,253.21487426757807,252.0541229248047,287.5419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011107326718047,5.9358127302289185e-09,0.0011107267346233,-0.0144931273534893,0.0,0.0,0.0,-0.0083134351298213,60.0,-26.924291610717773,-0.0,-8.41160385789408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775390625,0.0,0.0,9.386074816575274e-05,291.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8537292480469,0.0,0.0,9.883971506496891e-05,290.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9794311523437,0.0,0.0,7.30028041289188e-05,290.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223327636719,0.0,0.0,9.883992606773973e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0835876464844,0.0,0.0,0.00046885307529,289.5113525390625,294.1499938964844,252.0500030517578,251.4981384277344,253.203369140625,252.0536499023437,287.5323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011112001957371,5.985061335422871e-09,0.0011111942585557,-0.014622095040977,0.0,0.0,0.0,-0.0083380844444036,60.0,-26.928503036499023,-0.0,-8.418686547884138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96929931640625,0.0,0.0,9.389954357175156e-05,291.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84625244140625,0.0,0.0,9.888056956697255e-05,290.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9711608886719,0.0,0.0,7.303297752514482e-05,290.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9144287109375,0.0,0.0,9.888077329378576e-05,291.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0746765136719,0.0,0.0,0.0004690468485932,289.5028991699219,294.1499938964844,252.0500030517578,251.4981384277344,253.1920166015625,252.05325317382807,287.52264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116594541817,6.0334346407842085e-09,0.001111653400585,-0.0147487688809633,0.0,0.0,0.0,-0.0083622960373759,60.0,-26.932485580444336,-0.0,-8.425646313980908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9610290527344,0.0,0.0,9.393717482453212e-05,291.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8387451171875,0.0,0.0,9.8920201708097e-05,290.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.962890625,0.0,0.0,7.306224870262668e-05,290.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.906494140625,0.0,0.0,9.89204054349102e-05,291.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0657653808594,0.0,0.0,0.000469234859338,289.4944152832031,294.1499938964844,252.0500030517578,251.4981384277344,253.18072509765625,252.05288696289065,287.51300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011121049756184,6.080365988481162e-09,0.0011120989220216,-0.0148716671392321,0.0,0.0,0.0,-0.0083857858553528,60.0,-26.93627548217773,-0.0,-8.432401443769778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9527587890625,0.0,0.0,9.397376561537384e-05,291.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.83123779296875,0.0,0.0,9.895873517962173e-05,290.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9546203613281,0.0,0.0,7.309071224881336e-05,290.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8985595703125,0.0,0.0,9.895893890643492e-05,291.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0568542480469,0.0,0.0,0.0004694176313932,289.4859313964844,294.1499938964844,252.0500030517578,251.4981384277344,253.16958618164065,252.0525665283203,287.5033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125381570309,6.1259952666148365e-09,0.0011125321034342,-0.0149911558255553,0.0,0.0,0.0,-0.0084086237475276,60.0,-26.93969917297364,-0.0,-8.43897183244735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9444885253906,0.0,0.0,9.400899580214173e-05,291.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82373046875,0.0,0.0,9.899583528749643e-05,290.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9463195800781,0.0,0.0,7.311811350518838e-05,290.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.890625,0.0,0.0,9.899603901430964e-05,291.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.04791259765625,0.0,0.0,0.000469593622256,289.4774169921875,294.1499938964844,252.0500030517578,251.4981384277344,253.15855407714844,252.05227661132807,287.49365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112955273129,6.169924571253205e-09,0.0011129491031169,-0.0151061909273266,0.0,0.0,0.0,-0.0084306113421916,60.0,-26.94281578063965,-0.0,-8.44529992605203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9361877441406,0.0,0.0,9.404290176462382e-05,291.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.816162109375,0.0,0.0,9.903153841150925e-05,290.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9380187988281,0.0,0.0,7.314448157558218e-05,290.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8826599121094,0.0,0.0,9.903174213832244e-05,291.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0389709472656,0.0,0.0,0.0004697629774454,289.4689025878906,294.1499938964844,252.0500030517578,251.4981384277344,253.1476287841797,252.0520172119141,287.4839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133565567433,6.21220275220935e-09,0.0011133503867313,-0.015216901898384,0.0,0.0,0.0,-0.0084517719224095,60.0,-26.94556999206543,-0.0,-8.451392119468437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
