time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
610560,290.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9278869628906,0.0,0.0,9.407581092091276e-05,291.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8086242675781,0.0,0.0,9.90661937976256e-05,290.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9296875,0.0,0.0,7.317007839446887e-05,290.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.87469482421875,0.0,0.0,9.90663975244388e-05,291.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.030029296875,0.0,0.0,0.0004699273849837,289.4603881835937,294.1499938964844,252.0500030517578,251.4981384277344,253.1368103027344,252.05178833007807,287.4743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137461988255,6.2532414801808045e-09,0.0011137399123981,-0.0153243672102689,0.0,0.0,0.0,-0.0084723122417926,60.0,-26.948001861572266,-0.0,-8.457308098286377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195861816406,0.0,0.0,9.411551582161336e-05,291.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8010559082031,0.0,0.0,9.910800872603431e-05,290.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92138671875,0.0,0.0,7.320095755858347e-05,290.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8667297363281,0.0,0.0,9.91082051768899e-05,291.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0210876464844,0.0,0.0,0.0004701257275883,289.45184326171875,294.1499938964844,252.0500030517578,251.4981384277344,253.1260986328125,252.0515899658203,287.46466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011142161674797,6.3027538743654085e-09,0.0011142098810523,-0.0154540203511714,0.0,0.0,0.0,-0.0084970938041806,60.0,-26.951122283935547,-0.0,-8.464447631695293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9112548828125,0.0,0.0,9.415957174496724e-05,291.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79345703125,0.0,0.0,9.915440023178236e-05,290.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9130249023437,0.0,0.0,7.323522731894627e-05,290.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8587341308594,0.0,0.0,9.915459668263792e-05,291.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0121459960937,0.0,0.0,0.0004703457816503,289.4432983398437,294.1499938964844,252.0500030517578,251.4981384277344,253.1154937744141,252.0514068603516,287.4549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147377081215,6.3576903741591195e-09,0.0011147313052788,-0.0155978761613368,0.0,0.0,0.0,-0.0085245901718735,60.0,-26.95523834228516,-0.0,-8.472373735912697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9029235839844,0.0,0.0,9.420019341632724e-05,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7858581542969,0.0,0.0,9.919717558659612e-05,290.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046936035156,0.0,0.0,7.326681952690706e-05,290.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8507080078125,0.0,0.0,9.919737203745171e-05,291.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.003173828125,0.0,0.0,0.0004705486935563,289.43475341796875,294.1499938964844,252.0500030517578,251.4981384277344,253.1049652099609,252.05123901367188,287.4453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115218619816,6.4083431894346185e-09,0.0011152122169733,-0.0157305151224136,0.0,0.0,0.0,-0.0085499426349997,60.0,-26.95950126647949,-0.0,-8.479684510120934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8945617675781,0.0,0.0,9.423091250937432e-05,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7782592773437,0.0,0.0,9.92295244941488e-05,290.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8963317871094,0.0,0.0,7.329071377171203e-05,290.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8427124023437,0.0,0.0,9.922972094500436e-05,291.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99420166015625,0.0,0.0,0.0004707021580543,289.4261779785156,294.1499938964844,252.0500030517578,251.4981384277344,253.09454345703125,252.0511016845703,287.4356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155823012813,6.4466485483194455e-09,0.0011155757820233,-0.0158308185636997,0.0,0.0,0.0,-0.0085691148415207,60.0,-26.96257972717285,-0.0,-8.48521537477609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88623046875,0.0,0.0,9.424806194147096e-05,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7706298828125,0.0,0.0,9.92475906969048e-05,290.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8879699707031,0.0,0.0,7.330405060201883e-05,290.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8346862792969,0.0,0.0,9.92477871477604e-05,291.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9852294921875,0.0,0.0,0.0004707878397312,289.4176025390625,294.1499938964844,252.0500030517578,251.4981384277344,253.084228515625,252.05096435546875,287.4259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157854460179,6.468034996487404e-09,0.0011157789267599,-0.0158868208527565,0.0,0.0,0.0,-0.0085798194631934,60.0,-26.963008880615234,-0.0,-8.48830410404844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8778686523437,0.0,0.0,9.425359166925772e-05,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76300048828125,0.0,0.0,9.925341873895376e-05,290.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8796081542969,0.0,0.0,7.330835069296882e-05,290.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82666015625,0.0,0.0,9.925360791385174e-05,291.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97625732421875,0.0,0.0,0.0004708154592663,289.40899658203125,294.1499938964844,252.0500030517578,251.4981384277344,253.0740203857422,252.0508575439453,287.41632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158508714288,6.474929037381116e-09,0.0011158444685861,-0.0159048736095428,0.0,0.0,0.0,-0.0085832709446549,60.0,-26.960521697998047,-0.0,-8.48929957442124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695068359375,0.0,0.0,9.424876043340193e-05,291.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75537109375,0.0,0.0,9.924832556862384e-05,290.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8712463378906,0.0,0.0,7.33045962988399e-05,290.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.818603515625,0.0,0.0,9.924852201947942e-05,291.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96728515625,0.0,0.0,0.0004707913321908,289.400390625,294.1499938964844,252.0500030517578,251.4981384277344,253.0639190673828,252.05075073242188,287.4066467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157938279211,6.468900082268192e-09,0.0011157873086631,-0.0158890858292579,0.0,0.0,0.0,-0.0085802534595131,60.0,-26.95508003234864,-0.0,-8.488429159569932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86114501953125,0.0,0.0,9.423287701793016e-05,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7477111816406,0.0,0.0,9.923159814206885e-05,290.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86285400390625,0.0,0.0,7.32922344468534e-05,290.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.810546875,0.0,0.0,9.92317873169668e-05,291.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.95831298828125,0.0,0.0,0.0004707119660452,289.3918151855469,294.1499938964844,252.0500030517578,251.4981384277344,253.0539093017578,252.05067443847656,287.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115605700761,6.449081269011003e-09,0.001115599181503,-0.0158371906727552,0.0,0.0,0.0,-0.0085703339427709,60.0,-26.94658088684082,-0.0,-8.485567093430293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8527526855469,0.0,0.0,9.42064361879602e-05,291.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.74005126953125,0.0,0.0,9.920376032823695e-05,290.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8544921875,0.0,0.0,7.327167259063572e-05,290.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.802490234375,0.0,0.0,9.920394950313494e-05,291.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9493103027344,0.0,0.0,0.0004705799219664,289.3831787109375,294.1499938964844,252.0500030517578,251.4981384277344,253.0439910888672,252.05059814453125,287.3873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115292776376,6.416107645179636e-09,0.0011152863735333,-0.0157508458942174,0.0,0.0,0.0,-0.0085538309067487,60.0,-26.935176849365234,-0.0,-8.480805746557962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8443908691406,0.0,0.0,9.417191904503852e-05,291.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7323608398437,0.0,0.0,9.916740964399652e-05,290.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8460998535156,0.0,0.0,7.3244831582997e-05,290.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79443359375,0.0,0.0,9.916759881889448e-05,291.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403381347656,0.0,0.0,0.0004704075108747,289.37457275390625,294.1499938964844,252.0500030517578,251.4981384277344,253.0341644287109,252.050521850586,287.3776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148841585963,6.37306030171203e-09,0.0011148777557536,-0.0156381241977214,0.0,0.0,0.0,-0.0085322856903076,60.0,-26.92112922668457,-0.0,-8.47459205033374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83599853515625,0.0,0.0,9.413431689608842e-05,291.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7247009277344,0.0,0.0,9.912781388266012e-05,290.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83770751953125,0.0,0.0,7.321558223338798e-05,290.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.786376953125,0.0,0.0,9.912800305755808e-05,291.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9313659667969,0.0,0.0,0.000470219674753,289.365966796875,294.1499938964844,252.0500030517578,251.4981384277344,253.02444458007807,252.0504608154297,287.36798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144388699904,6.326160040259765e-09,0.001114432583563,-0.0155153116211295,0.0,0.0,0.0,-0.0085088117048144,60.0,-26.9049129486084,-0.0,-8.467824841318362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82763671875,0.0,0.0,9.409902850165965e-05,291.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7170104980469,0.0,0.0,9.909065556712449e-05,290.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8293151855469,0.0,0.0,7.318813732126728e-05,290.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7782897949219,0.0,0.0,9.909084474202244e-05,291.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223937988281,0.0,0.0,0.0004700434219557,289.3573303222656,294.1499938964844,252.0500030517578,251.4981384277344,253.0148162841797,252.05039978027344,287.3583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011140210554003,6.282150799563624e-09,0.0011140147689729,-0.015400068834424,0.0,0.0,0.0,-0.0084867840632796,60.0,-26.88809585571289,-0.0,-8.46147685251708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8192443847656,0.0,0.0,9.406923345522956e-05,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7093200683594,0.0,0.0,9.905928163789211e-05,290.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8209228515625,0.0,0.0,7.31649633962661e-05,290.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7702331542969,0.0,0.0,9.905946353683248e-05,291.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9134216308594,0.0,0.0,0.0004698945849668,289.3487243652344,294.1499938964844,252.0500030517578,251.4981384277344,253.0052947998047,252.05035400390625,287.3486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136683169752,6.2449898585725805e-09,0.0011136620305478,-0.0153027577325701,0.0,0.0,0.0,-0.0084681846201419,60.0,-26.8714599609375,-0.0,-8.456118649746713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.81085205078125,0.0,0.0,9.404395677847788e-05,291.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015991210937,0.0,0.0,9.903266618493944e-05,290.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8125305175781,0.0,0.0,7.314530375879258e-05,290.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7621459960937,0.0,0.0,9.90328480838798e-05,291.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9044494628906,0.0,0.0,0.0004697683325503,289.340087890625,294.1499938964844,252.0500030517578,251.4981384277344,252.9958648681641,252.05032348632807,287.3389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133690131828,6.213462633297695e-09,0.0011133627267554,-0.0152202006429433,0.0,0.0,0.0,-0.0084524042904376,60.0,-26.85577392578125,-0.0,-8.45157472895153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8024597167969,0.0,0.0,9.401942224940284e-05,291.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6938781738281,0.0,0.0,9.900683653540908e-05,290.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8041076660156,0.0,0.0,7.312621892197058e-05,290.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7540588378906,0.0,0.0,9.900701843434943e-05,291.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8954467773437,0.0,0.0,0.0004696457763202,289.3314514160156,294.1499938964844,252.0500030517578,251.4981384277344,252.98654174804688,252.0502777099609,287.329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011130785569548,6.182867551274285e-09,0.0011130723869428,-0.015140083618462,0.0,0.0,0.0,-0.0084370914846658,60.0,-26.84081649780273,-0.0,-8.447165811276136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940673828125,0.0,0.0,9.399555710842832e-05,291.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6861572265625,0.0,0.0,9.898169810185208e-05,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.79571533203125,0.0,0.0,7.31076579540968e-05,290.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7459411621094,0.0,0.0,9.898188000079244e-05,291.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.886474609375,0.0,0.0,0.0004695265670306,289.3227844238281,294.1499938964844,252.0500030517578,251.4981384277344,252.9773406982422,252.0502471923828,287.3196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127959005534,6.153095366556727e-09,0.0011127897305414,-0.0150621207430958,0.0,0.0,0.0,-0.008422190323472,60.0,-26.82624626159668,-0.0,-8.442876264780352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7856750488281,0.0,0.0,9.397190297022462e-05,291.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6784362792969,0.0,0.0,9.895679249893874e-05,290.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78729248046875,0.0,0.0,7.308925705729052e-05,290.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.73785400390625,0.0,0.0,9.895696712192148e-05,291.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87750244140625,0.0,0.0,0.000469408405479,289.31414794921875,294.1499938964844,252.0500030517578,251.4981384277344,252.9682006835937,252.0502166748047,287.3099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125158052891,6.123593632167967e-09,0.0011125097516924,-0.0149848656728863,0.0,0.0,0.0,-0.0084074242040514,60.0,-26.81191635131836,-0.0,-8.438627219220508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7772521972656,0.0,0.0,9.394934022566304e-05,291.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6706848144531,0.0,0.0,9.893303649732844e-05,290.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.77886962890625,0.0,0.0,7.307171472348273e-05,290.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.729736328125,0.0,0.0,9.893321112031116e-05,291.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8685302734375,0.0,0.0,0.0004692957154475,289.30548095703125,294.1499938964844,252.0500030517578,251.4981384277344,252.95913696289065,252.0502014160156,287.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122487485408,6.095457472099497e-09,0.0011122425785288,-0.0149111859500408,0.0,0.0,0.0,-0.0083933416754007,60.0,-26.797832489013672,-0.0,-8.434575704541204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.76885986328125,0.0,0.0,9.39279852900654e-05,291.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6629638671875,0.0,0.0,9.8910546512343e-05,290.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7704467773437,0.0,0.0,7.305509643629193e-05,290.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7216186523437,0.0,0.0,9.891072113532572e-05,291.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.85955810546875,0.0,0.0,0.000469189020805,289.2968444824219,294.1499938964844,252.0500030517578,251.4981384277344,252.9501953125,252.0501708984375,287.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011119958944618,6.068817892668221e-09,0.0011119897244498,-0.0148414261639118,0.0,0.0,0.0,-0.0083800079300999,60.0,-26.784088134765625,-0.0,-8.430740905396308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.76043701171875,0.0,0.0,9.390789637109263e-05,291.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6551818847656,0.0,0.0,9.888938802760094e-05,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.76202392578125,0.0,0.0,7.303947495529428e-05,290.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7135009765625,0.0,0.0,9.88895699265413e-05,291.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8505554199219,0.0,0.0,0.0004690886999014,289.2881774902344,294.1499938964844,252.0500030517578,251.4981384277344,252.9413299560547,252.05015563964844,287.281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111757941544,6.043762379448481e-09,0.0011117518879473,-0.0147758144885301,0.0,0.0,0.0,-0.0083674676716327,60.0,-26.770652770996094,-0.0,-8.427134190469587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75201416015625,0.0,0.0,9.38893062993884e-05,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6474304199219,0.0,0.0,9.88698157016188e-05,290.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.75360107421875,0.0,0.0,7.30250176275149e-05,290.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.70538330078125,0.0,0.0,9.886999032460152e-05,291.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8415832519531,0.0,0.0,0.0004689958295784,289.2795104980469,294.1499938964844,252.0500030517578,251.4981384277344,252.9325561523437,252.0501403808593,287.2713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011115378001704,6.020574705445369e-09,0.001111531862989,-0.0147150922566652,0.0,0.0,0.0,-0.0083558615297079,60.0,-26.757598876953125,-0.0,-8.423797481782459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7435913085937,0.0,0.0,9.387259342474864e-05,291.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396484375,0.0,0.0,9.885221516015008e-05,290.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74517822265625,0.0,0.0,7.301201549125835e-05,290.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6972351074219,0.0,0.0,9.885238978313282e-05,291.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326110839844,0.0,0.0,0.0004689123597927,289.27081298828125,294.1499938964844,252.0500030517578,251.4981384277344,252.9238739013672,252.0501251220703,287.2616882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113400105386,5.999731378381057e-09,0.0011113339569419,-0.0146605111658573,0.0,0.0,0.0,-0.008345428854227,60.0,-26.744985580444336,-0.0,-8.42079899143755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73516845703125,0.0,0.0,9.385753946844488e-05,291.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6318664550781,0.0,0.0,9.88363681244664e-05,290.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7367248535156,0.0,0.0,7.300030847545713e-05,290.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6890869140625,0.0,0.0,9.883654274744912e-05,291.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8236389160156,0.0,0.0,0.0004688371845986,289.2621459960937,294.1499938964844,252.0500030517578,251.4981384277344,252.915283203125,252.05010986328125,287.2520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111617786809,5.9809570629454364e-09,0.0011111557250842,-0.0146113466471433,0.0,0.0,0.0,-0.0083360327407717,60.0,-26.73285675048828,-0.0,-8.418098218498926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7267150878906,0.0,0.0,9.384463191963732e-05,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.62408447265625,0.0,0.0,9.882276935968548e-05,290.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.728271484375,0.0,0.0,7.299026765394956e-05,290.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6809387207031,0.0,0.0,9.882294398266822e-05,291.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.81463623046875,0.0,0.0,0.0004687726905103,289.2534484863281,294.1499938964844,252.0500030517578,251.4981384277344,252.90676879882807,252.0500946044922,287.24237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111008808948,5.964852167750223e-09,0.0011110028717666,-0.0145691726356744,0.0,0.0,0.0,-0.0083279712125658,60.0,-26.72124481201172,-0.0,-8.415781849180348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7182922363281,0.0,0.0,9.383269934915006e-05,291.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.61627197265625,0.0,0.0,9.88102110568434e-05,290.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7198486328125,0.0,0.0,7.298099080799147e-05,290.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6727905273437,0.0,0.0,9.881038567982614e-05,291.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8056640625,0.0,0.0,0.0004687131149694,289.2447509765625,294.1499938964844,252.0500030517578,251.4981384277344,252.8983459472656,252.0500946044922,287.23272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011108675971627,5.949975623309456e-09,0.0011108616599813,-0.0145302154123783,0.0,0.0,0.0,-0.0083205252885818,60.0,-26.71009826660156,-0.0,-8.413642405002977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098388671875,0.0,0.0,9.382067946717144e-05,291.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.60845947265625,0.0,0.0,9.879755089059472e-05,290.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113952636719,0.0,0.0,7.297164120245725e-05,290.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6646423339844,0.0,0.0,9.879772551357746e-05,291.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7966613769531,0.0,0.0,0.0004686530446633,289.2360534667969,294.1499938964844,252.0500030517578,251.4981384277344,252.88999938964844,252.05007934570312,287.2230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011107252212241,5.93497606615756e-09,0.0011107192840427,-0.0144909359514713,0.0,0.0,0.0,-0.0083130178973078,60.0,-26.699108123779297,-0.0,-8.411485907799945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7013854980469,0.0,0.0,9.380852861795574e-05,291.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.60064697265625,0.0,0.0,9.878475248115136e-05,290.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7029113769531,0.0,0.0,7.296218973351642e-05,290.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6564636230469,0.0,0.0,9.878492710413413e-05,291.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7876892089844,0.0,0.0,0.0004685923631768,289.22735595703125,294.1499938964844,252.0500030517578,251.4981384277344,252.8817596435547,252.0500640869141,287.21343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105813318863,5.919817969157748e-09,0.0011105753947049,-0.014451241120696,0.0,0.0,0.0,-0.008305431343615,60.0,-26.688268661499023,-0.0,-8.409306673229366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69293212890625,0.0,0.0,9.379620314575732e-05,291.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59283447265625,0.0,0.0,9.877177944872528e-05,290.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6944580078125,0.0,0.0,7.295260002138093e-05,290.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6482849121094,0.0,0.0,9.87719467957504e-05,291.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7786865234375,0.0,0.0,0.0004685307794716,289.2186584472656,294.1499938964844,252.0500030517578,251.4981384277344,252.8735809326172,252.0500640869141,287.2037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104353470727,5.904445377069578e-09,0.0011104295263066,-0.0144109847024083,0.0,0.0,0.0,-0.0082977376878261,60.0,-26.67742919921875,-0.0,-8.407096885321155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6844787597656,0.0,0.0,9.378376125823706e-05,291.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5849914550781,0.0,0.0,9.875868272501977e-05,290.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6860046386719,0.0,0.0,7.294293027371168e-05,290.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6401062011719,0.0,0.0,9.875885007204488e-05,291.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76971435546875,0.0,0.0,0.0004684686718974,289.2099304199219,294.1499938964844,252.0500030517578,251.4981384277344,252.8654937744141,252.0500640869141,287.1941223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102880816906,5.888928900077417e-09,0.0011102821445092,-0.0143703510984778,0.0,0.0,0.0,-0.0082899713888764,60.0,-26.66658973693848,-0.0,-8.404866491673604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.676025390625,0.0,0.0,9.377118112752214e-05,291.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5771484375,0.0,0.0,9.874543320620432e-05,290.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6775207519531,0.0,0.0,7.29331441107206e-05,290.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6319274902344,0.0,0.0,9.874559327727184e-05,291.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7607116699219,0.0,0.0,0.0004684058076236,289.2012023925781,294.1499938964844,252.0500030517578,251.4981384277344,252.8575134277344,252.050048828125,287.1844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101390700787,5.873234343312106e-09,0.0011101332493126,-0.01432925183326,0.0,0.0,0.0,-0.0082821156829595,60.0,-26.655725479125977,-0.0,-8.4026112290303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.66754150390625,0.0,0.0,9.375847730552778e-05,291.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5692749023437,0.0,0.0,9.873205272015184e-05,290.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6690368652344,0.0,0.0,7.292326336028054e-05,290.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.62371826171875,0.0,0.0,9.873222006717695e-05,291.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.751708984375,0.0,0.0,0.0004683423612732,289.1924743652344,294.1499938964844,252.0500030517578,251.4981384277344,252.849609375,252.050048828125,287.1748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099886614829,5.857389684393865e-09,0.0011099828407168,-0.0142877586185932,0.0,0.0,0.0,-0.0082741854712367,60.0,-26.644834518432617,-0.0,-8.400333939562189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6590881347656,0.0,0.0,9.37456643441692e-05,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614318847656,0.0,0.0,9.871857037069276e-05,290.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6605529785156,0.0,0.0,7.291329529834911e-05,290.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.61553955078125,0.0,0.0,9.871873044176029e-05,291.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74273681640625,0.0,0.0,0.0004682783910539,289.1837463378906,294.1499938964844,252.0500030517578,251.4981384277344,252.8417510986328,252.050033569336,287.1651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011098370887339,5.8414126868910915e-09,0.0011098311515524,-0.0142459198832511,0.0,0.0,0.0,-0.008266189135611,60.0,-26.633922576904297,-0.0,-8.398038886525684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6506042480469,0.0,0.0,9.373274951940402e-05,291.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5535583496094,0.0,0.0,9.870496432995424e-05,290.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6520690917969,0.0,0.0,7.290325447684154e-05,290.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6073303222656,0.0,0.0,9.870513167697936e-05,291.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7337341308594,0.0,0.0,0.0004682138678617,289.17498779296875,294.1499938964844,252.0500030517578,251.4981384277344,252.83399963378903,252.050033569336,287.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109684119001,5.8253006862685205e-09,0.0011096782982349,-0.0142037263140082,0.0,0.0,0.0,-0.0082581248134374,60.0,-26.622976303100582,-0.0,-8.395723938292576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6421203613281,0.0,0.0,9.371975465910508e-05,291.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5456848144531,0.0,0.0,9.869127825368196e-05,290.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6435852050781,0.0,0.0,7.289314089575782e-05,290.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.59912109375,0.0,0.0,9.869143832474948e-05,291.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7247314453125,0.0,0.0,0.000468148937216,289.166259765625,294.1499938964844,252.0500030517578,251.4981384277344,252.8262939453125,252.050033569336,287.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011095302179455,5.809088765573733e-09,0.0011095243971794,-0.0141612710431218,0.0,0.0,0.0,-0.0082500101998448,60.0,-26.61201286315918,-0.0,-8.39339548974749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6336364746094,0.0,0.0,9.370666521135718e-05,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.53778076171875,0.0,0.0,9.867750486591832e-05,290.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351013183594,0.0,0.0,7.28829691070132e-05,290.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.59088134765625,0.0,0.0,9.867766493698582e-05,291.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7157287597656,0.0,0.0,0.0004680835991166,289.1575012207031,294.1499938964844,252.0500030517578,251.4981384277344,252.8186950683593,252.050033569336,287.13629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093752691522,5.792768931200953e-09,0.0011093694483861,-0.0141185345128178,0.0,0.0,0.0,-0.0082418425008654,60.0,-26.60102081298828,-0.0,-8.391051409262219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6251525878906,0.0,0.0,9.369352483190596e-05,291.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5298767089844,0.0,0.0,9.866366599453612e-05,290.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6265869140625,0.0,0.0,7.287274638656527e-05,290.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5826721191406,0.0,0.0,9.866382606560364e-05,291.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.70672607421875,0.0,0.0,0.0004680179408751,289.14874267578125,294.1499938964844,252.0500030517578,251.4981384277344,252.8111572265625,252.050033569336,287.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011092196218669,5.776379374822227e-09,0.0011092139175161,-0.0140756126493215,0.0,0.0,0.0,-0.0082336384803056,60.0,-26.590017318725582,-0.0,-8.38869809172138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6166381835937,0.0,0.0,9.36803116928786e-05,291.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52197265625,0.0,0.0,9.86497543635778e-05,290.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6180725097656,0.0,0.0,7.286246545845643e-05,290.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5744323730469,0.0,0.0,9.864991443464532e-05,291.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6977233886719,0.0,0.0,0.0004679519624914,289.1399841308594,294.1499938964844,252.0500030517578,251.4981384277344,252.8037109375,252.05001831054688,287.11700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090632760897,5.759898780155481e-09,0.0011090574553236,-0.0140324551612138,0.0,0.0,0.0,-0.0082253897562623,60.0,-26.578990936279297,-0.0,-8.3863319844113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.608154296875,0.0,0.0,9.36670767259784e-05,291.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5140686035156,0.0,0.0,9.863581362878904e-05,290.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6095886230469,0.0,0.0,7.285216997843236e-05,290.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5661926269531,0.0,0.0,9.863596642389894e-05,291.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.688720703125,0.0,0.0,0.0004678858094848,289.1312255859375,294.1499938964844,252.0500030517578,251.4981384277344,252.7963409423828,252.05001831054688,287.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011089064646512,5.743383546530367e-09,0.0011089006438851,-0.0139892054721713,0.0,0.0,0.0,-0.0082171242684125,60.0,-26.56795883178711,-0.0,-8.383960903302069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
