time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
612900,290.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5996398925781,0.0,0.0,9.36537908273749e-05,291.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5061340332031,0.0,0.0,9.862182196229696e-05,290.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.60107421875,0.0,0.0,7.284183811862022e-05,290.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5579528808594,0.0,0.0,9.862198203336447e-05,291.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6797180175781,0.0,0.0,0.0004678194527514,289.1224365234375,294.1499938964844,252.0500030517578,251.4981384277344,252.7890472412109,252.05001831054688,287.0977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087491875514,5.7268141340216525e-09,0.0011087433667853,-0.0139458142220973,0.0,0.0,0.0,-0.0082088308408856,60.0,-26.556915283203125,-0.0,-8.38158271676548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.59112548828125,0.0,0.0,9.364049037685618e-05,291.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4981994628906,0.0,0.0,9.860782301984727e-05,290.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.592529296875,0.0,0.0,7.283149898285046e-05,290.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5496826171875,0.0,0.0,9.860797581495716e-05,291.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.67071533203125,0.0,0.0,0.0004677530378103,289.1136779785156,294.1499938964844,252.0500030517578,251.4981384277344,252.7818298339844,252.05001831054688,287.088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108591677621,5.710229622479801e-09,0.0011085859732702,-0.0139023819938302,0.0,0.0,0.0,-0.008200529962778,60.0,-26.54586601257324,-0.0,-8.379202398600682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5826110839844,0.0,0.0,9.362719720229506e-05,291.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4902648925781,0.0,0.0,9.859381680143996e-05,290.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5840148925781,0.0,0.0,7.28211525711231e-05,290.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5414428710937,0.0,0.0,9.859396959654988e-05,291.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6617126464844,0.0,0.0,0.0004676866228692,289.1048889160156,294.1499938964844,252.0500030517578,251.4981384277344,252.7746734619141,252.05001831054688,287.0785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084342841058,5.693641114135062e-09,0.0011084285797551,-0.0138589404523372,0.0,0.0,0.0,-0.0081922272220253,60.0,-26.53481674194336,-0.0,-8.376822080435886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5740966796875,0.0,0.0,9.361391130369157e-05,291.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4823303222656,0.0,0.0,9.857983241090552e-05,290.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57550048828125,0.0,0.0,7.281082071131095e-05,290.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5331726074219,0.0,0.0,9.85799852060154e-05,291.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6527099609375,0.0,0.0,0.0004676202952396,289.0960998535156,294.1499938964844,252.0500030517578,251.4981384277344,252.767578125,252.05001831054688,287.06890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082770070061,5.677077030696864e-09,0.0011082713026553,-0.0138155631721019,0.0,0.0,0.0,-0.0081839365884661,60.0,-26.52377319335937,-0.0,-8.374446025527504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655822753906,0.0,0.0,9.36006399570033e-05,291.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.474365234375,0.0,0.0,9.856585529632866e-05,290.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56695556640625,0.0,0.0,7.280049612745643e-05,290.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52490234375,0.0,0.0,9.856600809143856e-05,291.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6437072753906,0.0,0.0,0.00046755396761,289.0873107910156,294.1499938964844,252.0500030517578,251.4981384277344,252.7605743408203,252.05001831054688,287.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081198463216,5.660519164507605e-09,0.0011081141419708,-0.0137722017243504,0.0,0.0,0.0,-0.0081756496801972,60.0,-26.512733459472656,-0.0,-8.372070681161858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5570373535156,0.0,0.0,9.35874049901031e-05,291.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4664001464844,0.0,0.0,9.85519218374975e-05,290.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.55841064453125,0.0,0.0,7.279020792338997e-05,290.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5166320800781,0.0,0.0,9.85520673566498e-05,291.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6346740722656,0.0,0.0,0.000467487872811,289.0785217285156,294.1499938964844,252.0500030517578,251.4981384277344,252.7536163330078,252.05001831054688,287.0496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079631512984,5.644011480399058e-09,0.0011079574469476,-0.0137289715930819,0.0,0.0,0.0,-0.0081673869863152,60.0,-26.5017032623291,-0.0,-8.36970244222357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.54852294921875,0.0,0.0,9.35742209549062e-05,291.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4584350585937,0.0,0.0,9.853803931036964e-05,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498962402344,0.0,0.0,7.277994882315397e-05,290.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5083312988281,0.0,0.0,9.853819210547954e-05,291.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.62567138671875,0.0,0.0,0.0004674220399465,289.0697021484375,294.1499938964844,252.0500030517578,251.4981384277344,252.7467498779297,252.0500030517578,287.0400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078070383518,5.627570853761199e-09,0.0011078014504164,-0.0136859156191349,0.0,0.0,0.0,-0.0081591587513685,60.0,-26.49068832397461,-0.0,-8.367344861426319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5399780273437,0.0,0.0,9.356110240332782e-05,291.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4504699707031,0.0,0.0,9.85242222668603e-05,290.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5413513183594,0.0,0.0,7.276974793057889e-05,290.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.50006103515625,0.0,0.0,9.85243750619702e-05,291.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6166687011719,0.0,0.0,0.0004673564981203,289.0609130859375,294.1499938964844,252.0500030517578,251.4981384277344,252.73992919921875,252.0500030517578,287.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011076516238972,5.611204390021385e-09,0.0011076460359618,-0.013643056154251,0.0,0.0,0.0,-0.0081509668380022,60.0,-26.47968864440918,-0.0,-8.364997938770102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53143310546875,0.0,0.0,9.35480638872832e-05,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4424743652344,0.0,0.0,9.851049253484234e-05,290.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5328063964844,0.0,0.0,7.275960524566472e-05,290.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.49176025390625,0.0,0.0,9.851064532995224e-05,291.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6076354980469,0.0,0.0,0.0004672913637477,289.0520935058594,294.1499938964844,252.0500030517578,251.4981384277344,252.7332000732422,252.0500030517578,287.0208435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011074972571805,5.594944063602725e-09,0.001107491669245,-0.0136004732921719,0.0,0.0,0.0,-0.0081428280100226,60.0,-26.468713760375977,-0.0,-8.362666648054073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5228881835937,0.0,0.0,9.353511268272996e-05,291.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4344787597656,0.0,0.0,9.849685739027336e-05,290.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52423095703125,0.0,0.0,7.274953532032669e-05,290.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48345947265625,0.0,0.0,9.849700290942565e-05,291.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5986328125,0.0,0.0,0.0004672266950365,289.04327392578125,294.1499938964844,252.0500030517578,251.4981384277344,252.7265014648437,252.0500030517578,287.0112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011073439382016,5.5787907626836394e-09,0.0011073383502662,-0.0135581707581877,0.0,0.0,0.0,-0.0081347431987524,60.0,-26.457761764526367,-0.0,-8.360350989278231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51434326171875,0.0,0.0,9.352227789349854e-05,291.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4264831542969,0.0,0.0,9.84833386610262e-05,290.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51568603515625,0.0,0.0,7.273955270648003e-05,290.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.47515869140625,0.0,0.0,9.84834841801785e-05,291.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.589599609375,0.0,0.0,0.000467162579298,289.0344543457031,294.1499938964844,252.0500030517578,251.4981384277344,252.71990966796875,252.0500030517578,287.00164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011071918997913,5.5627791262224954e-09,0.0011071864282712,-0.0135162388905882,0.0,0.0,0.0,-0.0081267291679978,60.0,-26.44684410095215,-0.0,-8.358055936241726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5057983398437,0.0,0.0,9.350955951958896e-05,291.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41845703125,0.0,0.0,9.846995089901613e-05,290.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5071105957031,0.0,0.0,7.272965740412474e-05,290.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.46685791015625,0.0,0.0,9.84700964181684e-05,291.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5805969238281,0.0,0.0,0.0004670990456361,289.025634765625,294.1499938964844,252.0500030517578,251.4981384277344,252.71337890625,252.0500030517578,286.9920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011070413747802,5.546914927379021e-09,0.0011070357868447,-0.0134746944531798,0.0,0.0,0.0,-0.0081187896430492,60.0,-26.435958862304688,-0.0,-8.355782199487295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4972229003906,0.0,0.0,9.34969721129164e-05,291.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41046142578125,0.0,0.0,9.845669410424308e-05,290.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4985656738281,0.0,0.0,7.271987124113366e-05,290.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4585266113281,0.0,0.0,9.845683962339535e-05,291.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5715637207031,0.0,0.0,0.0004670361813623,289.0168151855469,294.1499938964844,252.0500030517578,251.4981384277344,252.7069091796875,252.0500030517578,286.9824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011068923631682,5.531219482435291e-09,0.0011068867752328,-0.0134335905313491,0.0,0.0,0.0,-0.0081109330058097,60.0,-26.425111770629883,-0.0,-8.353533331728613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4886779785156,0.0,0.0,9.348450839752331e-05,291.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4024353027344,0.0,0.0,9.84435755526647e-05,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.489990234375,0.0,0.0,7.271017966559157e-05,290.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4502258300781,0.0,0.0,9.844372107181698e-05,291.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.56256103515625,0.0,0.0,0.0004669739282689,289.0079650878906,294.1499938964844,252.0500030517578,251.4981384277344,252.70046997070312,252.0500030517578,286.9728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067447485402,5.515675027822908e-09,0.00110673927702,-0.0133928824216127,0.0,0.0,0.0,-0.0081031527370214,60.0,-26.414295196533203,-0.0,-8.351306490794742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801025390625,0.0,0.0,9.347227023681626e-05,291.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3944091796875,0.0,0.0,9.843068983172998e-05,290.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4814147949219,0.0,0.0,7.27006554370746e-05,290.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44189453125,0.0,0.0,9.843082807492463e-05,291.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.55352783203125,0.0,0.0,0.000466912810225,288.9991455078125,294.1499938964844,252.0500030517578,251.4981384277344,252.69412231445312,252.0500030517578,286.9632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065998114645,5.5004090171451026e-09,0.0011065943399444,-0.0133529035374522,0.0,0.0,0.0,-0.0080955121666193,60.0,-26.40354347229004,-0.0,-8.349119440254071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4715576171875,0.0,0.0,9.346017031930388e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3863525390625,0.0,0.0,9.841794962994754e-05,290.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47283935546875,0.0,0.0,7.269124762387946e-05,290.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4335632324219,0.0,0.0,9.84180878731422e-05,291.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5445251464844,0.0,0.0,0.0004668523615691,288.99029541015625,294.1499938964844,252.0500030517578,251.4981384277344,252.6878204345703,252.0500030517578,286.9537048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011064566206187,5.485317977615978e-09,0.0011064511490985,-0.0133133819326758,0.0,0.0,0.0,-0.0080879591405391,60.0,-26.39282989501953,-0.0,-8.346957969251889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4629821777344,0.0,0.0,9.344829595647752e-05,291.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3782958984375,0.0,0.0,9.840544225880876e-05,290.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642639160156,0.0,0.0,7.268200715770945e-05,290.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4252319335937,0.0,0.0,9.840558050200344e-05,291.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5354919433594,0.0,0.0,0.0004667930479627,288.9814453125,294.1499938964844,252.0500030517578,251.4981384277344,252.68161010742188,252.0500030517578,286.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011063159909099,5.4705031615753805e-09,0.0011063105193898,-0.0132745848968625,0.0,0.0,0.0,-0.0080805439502,60.0,-26.38218116760254,-0.0,-8.34483628864291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.45440673828125,0.0,0.0,9.343658166471867e-05,291.390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3702697753906,0.0,0.0,9.839310951065272e-05,290.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4556884765625,0.0,0.0,7.267289765877649e-05,290.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4168701171875,0.0,0.0,9.83932477538474e-05,291.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5264587402344,0.0,0.0,0.0004667345492634,288.9725952148437,294.1499938964844,252.0500030517578,251.4981384277344,252.6754302978516,252.0500030517578,286.9345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061773402616,5.4558952911065725e-09,0.0011061718687415,-0.013236328959465,0.0,0.0,0.0,-0.0080732330679893,60.0,-26.37157440185547,-0.0,-8.342743740286097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.44580078125,0.0,0.0,9.34251511353068e-05,291.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3621826171875,0.0,0.0,9.838107507675886e-05,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.44708251953125,0.0,0.0,7.266401371452957e-05,290.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4085388183594,0.0,0.0,9.838121331995352e-05,291.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5174255371094,0.0,0.0,0.0004666774475481,288.9637451171875,294.1499938964844,252.0500030517578,251.4981384277344,252.66932678222656,252.0500030517578,286.92498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060419492423,5.441639583381175e-09,0.0011060364777222,-0.0131989950314164,0.0,0.0,0.0,-0.0080660972744226,60.0,-26.36105155944824,-0.0,-8.340703061548994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4372253417969,0.0,0.0,9.341392433270812e-05,291.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3541259765625,0.0,0.0,9.83692516456358e-05,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4385070800781,0.0,0.0,7.265527528943494e-05,290.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4001770019531,0.0,0.0,9.836938988883048e-05,291.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5084228515625,0.0,0.0,0.0004666213644668,288.95489501953125,294.1499938964844,252.0500030517578,251.4981384277344,252.66326904296875,252.0500030517578,286.9154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059090029448,5.427635230148553e-09,0.0011059035314247,-0.013162319548428,0.0,0.0,0.0,-0.008059088140726,60.0,-26.35057640075684,-0.0,-8.338697909948679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4286499023437,0.0,0.0,9.340296674054116e-05,291.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3460388183594,0.0,0.0,9.835771197685972e-05,290.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4299011230469,0.0,0.0,7.264675514306873e-05,290.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3918151855469,0.0,0.0,9.83578502200544e-05,291.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4993896484375,0.0,0.0,0.0004665666201617,288.9460144042969,294.1499938964844,252.0500030517578,251.4981384277344,252.65728759765625,252.0500030517578,286.9058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057791998609,5.4139652760909485e-09,0.0011057738447561,-0.0131265204399824,0.0,0.0,0.0,-0.0080522466450929,60.0,-26.34018898010254,-0.0,-8.336741075254397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4200439453125,0.0,0.0,9.33922128751874e-05,291.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3379821777344,0.0,0.0,9.834639058681204e-05,290.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4212951660156,0.0,0.0,7.263838779181242e-05,290.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3834533691406,0.0,0.0,9.83465215540491e-05,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4903564453125,0.0,0.0,0.0004665129235945,288.9371643066406,294.1499938964844,252.0500030517578,251.4981384277344,252.65133666992188,252.0500030517578,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056519579142,5.400554226042686e-09,0.0011056464863941,-0.0130913984030485,0.0,0.0,0.0,-0.0080455336719751,60.0,-26.329849243164062,-0.0,-8.334821188782372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.41143798828125,0.0,0.0,9.33818009798415e-05,291.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.32989501953125,0.0,0.0,9.833541844272986e-05,290.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4126892089844,0.0,0.0,7.263028965098783e-05,290.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3750915527344,0.0,0.0,9.833555668592452e-05,291.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4813232421875,0.0,0.0,0.0004664608859457,288.92828369140625,294.1499938964844,252.0500030517578,251.4981384277344,252.6454467773437,252.0500030517578,286.88671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105528557673,5.387562840297733e-09,0.0011055232025682,-0.0130573753267526,0.0,0.0,0.0,-0.0080390311777591,60.0,-26.319599151611328,-0.0,-8.332962408985622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4028625488281,0.0,0.0,9.33717456064187e-05,291.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32177734375,0.0,0.0,9.832483192440122e-05,290.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4040832519531,0.0,0.0,7.262246799655259e-05,290.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.36669921875,0.0,0.0,9.832497016759588e-05,291.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4722900390625,0.0,0.0,0.0004664106818381,288.9194030761719,294.1499938964844,252.0500030517578,251.4981384277344,252.63961791992188,252.0500030517578,286.8771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054095812141,5.375021761011567e-09,0.001105404109694,-0.0130245322361588,0.0,0.0,0.0,-0.0080327540636062,60.0,-26.30943489074707,-0.0,-8.331167578035092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3942565917969,0.0,0.0,9.336187213193624e-05,291.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3136901855469,0.0,0.0,9.831443458097056e-05,290.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3954772949219,0.0,0.0,7.261479186126962e-05,290.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3583068847656,0.0,0.0,9.831457282416524e-05,291.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4632568359375,0.0,0.0,0.0004663613508455,288.9105224609375,294.1499938964844,252.0500030517578,251.4981384277344,252.63385009765625,252.0500030517578,286.8675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052925838157,5.362705834954795e-09,0.0011052872287109,-0.0129922786727547,0.0,0.0,0.0,-0.0080265905708074,60.0,-26.299365997314453,-0.0,-8.329405432050407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856506347656,0.0,0.0,9.33523988351226e-05,291.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3055725097656,0.0,0.0,9.830445924308152e-05,290.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3868408203125,0.0,0.0,7.260742131620646e-05,290.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3499450683594,0.0,0.0,9.830459021031857e-05,291.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4542236328125,0.0,0.0,0.0004663140280172,288.9016418457031,294.1499938964844,252.0500030517578,251.4981384277344,252.6281280517578,252.0500030517578,286.8580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051803594455,5.350885956545426e-09,0.0011051750043407,-0.0129613243043422,0.0,0.0,0.0,-0.0080206738784909,60.0,-26.289379119873047,-0.0,-8.327714340339298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37701416015625,0.0,0.0,9.334323840448631e-05,291.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2974548339844,0.0,0.0,9.829481859924272e-05,290.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.37823486328125,0.0,0.0,7.260029815370217e-05,290.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.341552734375,0.0,0.0,9.829494956647976e-05,291.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4451904296875,0.0,0.0,0.0004662683058995,288.89276123046875,294.1499938964844,252.0500030517578,251.4981384277344,252.6224822998047,252.0500030517578,286.8485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050719767808,5.339465314335712e-09,0.001105066621676,-0.0129314148798584,0.0,0.0,0.0,-0.0080149583518505,60.0,-26.279497146606445,-0.0,-8.326080802589787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.368408203125,0.0,0.0,9.333451453130692e-05,291.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2893371582031,0.0,0.0,9.8285629064776e-05,290.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3695983886719,0.0,0.0,7.259350968524814e-05,290.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3331298828125,0.0,0.0,9.828576003201306e-05,291.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361267089844,0.0,0.0,0.0004662247083615,288.88385009765625,294.1499938964844,252.0500030517578,251.4981384277344,252.6168975830078,252.0500030517578,286.8389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049687163904,5.3285811318914975e-09,0.0011049633612856,-0.0129029108211398,0.0,0.0,0.0,-0.008009510114789,60.0,-26.26972961425781,-0.0,-8.324523292913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3597717285156,0.0,0.0,9.332600893685594e-05,291.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2811889648437,0.0,0.0,9.827667236095294e-05,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3609924316406,0.0,0.0,7.258689583977684e-05,290.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3247375488281,0.0,0.0,9.827680332819e-05,291.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4270935058594,0.0,0.0,0.0004661822458729,288.8749694824219,294.1499938964844,252.0500030517578,251.4981384277344,252.61135864257807,252.0500030517578,286.82940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104868017137,5.3179749492926476e-09,0.0011048626620322,-0.0128751341253519,0.0,0.0,0.0,-0.0080042015761137,60.0,-26.26003646850586,-0.0,-8.323006284172153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3511657714844,0.0,0.0,9.331796172773466e-05,291.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2730712890625,0.0,0.0,9.826819587033242e-05,290.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35235595703125,0.0,0.0,7.258063851622865e-05,290.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3163452148437,0.0,0.0,9.826832683756948e-05,291.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4180603027344,0.0,0.0,0.0004661420243792,288.8660583496094,294.1499938964844,252.0500030517578,251.4981384277344,252.60585021972656,252.0500030517578,286.81988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047726729884,5.307933648168728e-09,0.0011047673178836,-0.0128488363698124,0.0,0.0,0.0,-0.007999176159501,60.0,-26.250444412231445,-0.0,-8.321570277303182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.342529296875,0.0,0.0,9.331030742032452e-05,291.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2649230957031,0.0,0.0,9.826014138525352e-05,290.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3437194824219,0.0,0.0,7.257468678290024e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.30792236328125,0.0,0.0,9.826026507653296e-05,291.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4090270996094,0.0,0.0,0.000466103781946,288.8571472167969,294.1499938964844,252.0500030517578,251.4981384277344,252.6004180908203,252.0500030517578,286.8103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046819854527,5.2983852860677424e-09,0.0011046767467632,-0.0128238312900066,0.0,0.0,0.0,-0.0079943966120481,60.0,-26.24098014831543,-0.0,-8.320205324707788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3338928222656,0.0,0.0,9.33030532905832e-05,291.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2567443847656,0.0,0.0,9.825250162975864e-05,290.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3350524902344,0.0,0.0,7.256904063979164e-05,290.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29949951171875,0.0,0.0,9.825263259699568e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39996337890625,0.0,0.0,0.0004660675767809,288.8482360839844,294.1499938964844,252.0500030517578,251.4981384277344,252.5950469970703,252.0500030517578,286.8008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045960709452,5.2893369684170474e-09,0.0011045908322557,-0.0128001347184181,0.0,0.0,0.0,-0.0079898685216903,60.0,-26.23162651062012,-0.0,-8.318911426385966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.32525634765625,0.0,0.0,9.329621389042586e-05,291.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.24859619140625,0.0,0.0,9.824529843172058e-05,290.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.326416015625,0.0,0.0,7.256372191477567e-05,290.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.29107666015625,0.0,0.0,9.824542939895764e-05,291.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.39093017578125,0.0,0.0,0.0004660334088839,288.8393249511719,294.1499938964844,252.0500030517578,251.4981384277344,252.5897216796875,252.0500030517578,286.7912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045151622965,5.280807791052666e-09,0.0011045098071917,-0.0127777978777885,0.0,0.0,0.0,-0.0079855993390083,60.0,-26.222389221191406,-0.0,-8.317691424508666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3166198730469,0.0,0.0,9.328989835921676e-05,291.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.24041748046875,0.0,0.0,9.823864820646122e-05,290.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3177795410156,0.0,0.0,7.25588106433861e-05,290.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2826232910156,0.0,0.0,9.823877917369828e-05,291.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3818664550781,0.0,0.0,0.0004660018603317,288.8304138183594,294.1499938964844,252.0500030517578,251.4981384277344,252.5844573974609,252.0500030517578,286.7817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044403072446,5.272927872113087e-09,0.0011044350685551,-0.0127571607008576,0.0,0.0,0.0,-0.0079816551879048,60.0,-26.21329498291016,-0.0,-8.316565214272489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3079528808594,0.0,0.0,9.328384476248176e-05,291.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23223876953125,0.0,0.0,9.82322744675912e-05,290.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3091125488281,0.0,0.0,7.255410309880972e-05,290.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2742004394531,0.0,0.0,9.823239815887064e-05,291.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3728332519531,0.0,0.0,0.0004659716214518,288.82147216796875,294.1499938964844,252.0500030517578,251.4981384277344,252.5792388916016,252.0500030517578,286.7722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043685954064,5.265373470564327e-09,0.0011043633567169,-0.0127373756840825,0.0,0.0,0.0,-0.0079778740182518,60.0,-26.204286575317383,-0.0,-8.315485189314131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29931640625,0.0,0.0,9.327834413852544e-05,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2240600585937,0.0,0.0,9.82264828053303e-05,290.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3004455566406,0.0,0.0,7.254982483573258e-05,290.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2657470703125,0.0,0.0,9.822660649660976e-05,291.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.36376953125,0.0,0.0,0.0004659441474359,288.81256103515625,294.1499938964844,252.0500030517578,251.4981384277344,252.5740661621093,252.0500030517578,286.7627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043035192415,5.258512736361354e-09,0.001104298280552,-0.012719408608973,0.0,0.0,0.0,-0.0079744402319192,60.0,-26.19541549682617,-0.0,-8.314504640338782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2906494140625,0.0,0.0,9.327328734798356e-05,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.21588134765625,0.0,0.0,9.822116408031434e-05,290.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29180908203125,0.0,0.0,7.254589581862092e-05,290.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25732421875,0.0,0.0,9.822128777159378e-05,291.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3547058105469,0.0,0.0,0.0004659189144149,288.8036193847656,294.1499938964844,252.0500030517578,251.4981384277344,252.5689392089844,252.0500030517578,286.7532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104243681766,5.252211554562791e-09,0.0011042384430766,-0.0127029065042734,0.0,0.0,0.0,-0.0079712867736816,60.0,-26.186674118041992,-0.0,-8.31360367214984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2820129394531,0.0,0.0,9.32688417378813e-05,291.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2076721191406,0.0,0.0,9.82164783636108e-05,290.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2831420898437,0.0,0.0,7.254243246279657e-05,290.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2488708496094,0.0,0.0,9.821660205489025e-05,291.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3456726074219,0.0,0.0,0.0004658966790884,288.794677734375,294.1499938964844,252.0500030517578,251.4981384277344,252.5638732910156,252.0500030517578,286.7436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041909456253,5.246659551261246e-09,0.0011041857069358,-0.0126883666962385,0.0,0.0,0.0,-0.0079685077071189,60.0,-26.1781005859375,-0.0,-8.312809995913994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2733459472656,0.0,0.0,9.32646871660836e-05,291.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.199462890625,0.0,0.0,9.821210551308468e-05,290.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2744445800781,0.0,0.0,7.253920193761587e-05,290.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2403869628906,0.0,0.0,9.821222920436412e-05,291.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33660888671875,0.0,0.0,0.0004658759571611,288.7857360839844,294.1499938964844,252.0500030517578,251.4981384277344,252.5588531494141,252.0500030517578,286.73419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041418183594,5.241478362449925e-09,0.00110413657967,-0.0126747982576489,0.0,0.0,0.0,-0.0079659139737486,60.0,-26.16962432861328,-0.0,-8.312069610383332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
