time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
615240,290.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2646789550781,0.0,0.0,9.32611437747255e-05,291.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1912536621094,0.0,0.0,9.82083729468286e-05,290.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2657775878906,0.0,0.0,7.25364443496801e-05,290.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.23193359375,0.0,0.0,9.820849663810804e-05,291.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3275451660156,0.0,0.0,0.0004658582329284,288.7767944335937,294.1499938964844,252.0500030517578,251.4981384277344,252.5538787841797,252.0500030517578,286.72467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040997924283,5.237055233919817e-09,0.0011040945537388,-0.0126632135361433,0.0,0.0,0.0,-0.0079637002199888,60.0,-26.161296844482425,-0.0,-8.311437227348507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2559814453125,0.0,0.0,9.325807332061232e-05,291.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1830444335937,0.0,0.0,9.820513514569028e-05,290.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2571105957031,0.0,0.0,7.253405783558264e-05,290.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22344970703125,0.0,0.0,9.820525883696972e-05,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3184814453125,0.0,0.0,0.0004658428952097,288.7678527832031,294.1499938964844,252.0500030517578,251.4981384277344,252.5489654541016,252.0500030517578,286.7151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040633544325,5.233220967681973e-09,0.0011040581157431,-0.0126531720161437,0.0,0.0,0.0,-0.0079617816954851,60.0,-26.15311813354492,-0.0,-8.310889398899236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.247314453125,0.0,0.0,9.325557766715065e-05,291.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1748046875,0.0,0.0,9.820250852499156e-05,290.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2484130859375,0.0,0.0,7.253211515489966e-05,290.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2149963378906,0.0,0.0,9.8202632216271e-05,291.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3094177246094,0.0,0.0,0.0004658304387703,288.7588806152344,294.1499938964844,252.0500030517578,251.4981384277344,252.54409790039065,252.0500030517578,286.7056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040337849408,5.230107458231714e-09,0.0011040285462513,-0.0126450192183256,0.0,0.0,0.0,-0.0079602226614952,60.0,-26.145095825195312,-0.0,-8.310444599146649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2386474609375,0.0,0.0,9.32535986066796e-05,291.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1665954589844,0.0,0.0,9.820042760111392e-05,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23974609375,0.0,0.0,7.253057992784306e-05,290.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2065124511719,0.0,0.0,9.820055129239336e-05,291.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30035400390625,0.0,0.0,0.0004658205725718,288.7499389648437,294.1499938964844,252.0500030517578,251.4981384277344,252.5392608642578,252.0500030517578,286.6961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040103854611,5.227639654492577e-09,0.0011040051467716,-0.0126385549083352,0.0,0.0,0.0,-0.0079589877277612,60.0,-26.137205123901367,-0.0,-8.310091459406976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2299499511719,0.0,0.0,9.325218707090244e-05,291.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1583557128906,0.0,0.0,9.819894330576062e-05,290.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2310485839844,0.0,0.0,7.252948125824332e-05,290.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1980285644531,0.0,0.0,9.819906699704006e-05,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2912902832031,0.0,0.0,0.0004658135294448,288.740966796875,294.1499938964844,252.0500030517578,251.4981384277344,252.5344696044922,252.0500030517578,286.68670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011039936216548,5.225879284864732e-09,0.0011039883829653,-0.0126339448615908,0.0,0.0,0.0,-0.0079581066966056,60.0,-26.12946891784668,-0.0,-8.309839927278517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22125244140625,0.0,0.0,9.32512994040735e-05,291.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15008544921875,0.0,0.0,9.8198011983186e-05,290.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22235107421875,0.0,0.0,7.252879004226997e-05,290.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.18951416015625,0.0,0.0,9.819812839850783e-05,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2822265625,0.0,0.0,0.0004658090765587,288.73199462890625,294.1499938964844,252.0500030517578,251.4981384277344,252.5297393798828,252.0500030517578,286.6772155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011039831442758,5.224767285483267e-09,0.0011039779055863,-0.0126310326159,0.0,0.0,0.0,-0.007957549765706,60.0,-26.12189483642578,-0.0,-8.309681476248444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2125549316406,0.0,0.0,9.325100108981133e-05,291.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.141845703125,0.0,0.0,9.81976991170086e-05,290.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2136535644531,0.0,0.0,7.252855721162632e-05,290.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1810302734375,0.0,0.0,9.819781553233042e-05,291.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2731628417969,0.0,0.0,0.0004658075922634,288.7230224609375,294.1499938964844,252.0500030517578,251.4981384277344,252.5250396728516,252.0500030517578,286.667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011039795354008,5.224394250546993e-09,0.0011039742967113,-0.0126300556585192,0.0,0.0,0.0,-0.0079573635011911,60.0,-26.114471435546875,-0.0,-8.309628185543262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.203857421875,0.0,0.0,9.32512411964126e-05,291.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1335754394531,0.0,0.0,9.819794649956748e-05,290.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2049255371094,0.0,0.0,7.252873911056668e-05,290.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1725158691406,0.0,0.0,9.81980629148893e-05,291.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640686035156,0.0,0.0,0.0004658087855204,288.71405029296875,294.1499938964844,252.0500030517578,251.4980926513672,252.52040100097656,252.0500030517578,286.6582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011039823293685,5.2246895698715434e-09,0.0011039770906791,-0.0126308286562561,0.0,0.0,0.0,-0.0079575106501579,60.0,-26.10722541809082,-0.0,-8.30967010756467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1951599121094,0.0,0.0,9.325192513642833e-05,291.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12530517578125,0.0,0.0,9.81986740953289e-05,290.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1962280273437,0.0,0.0,7.252927753143013e-05,290.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640014648437,0.0,0.0,9.819879051065072e-05,291.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2550048828125,0.0,0.0,0.0004658122197724,288.705078125,294.1499938964844,252.0500030517578,251.4979705810547,252.5157928466797,252.0500030517578,286.6487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011039904784411,5.2255422211544555e-09,0.0011039852397516,-0.0126330628991127,0.0,0.0,0.0,-0.0079579381272196,60.0,-26.10011863708496,-0.0,-8.309792320915221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1864624023437,0.0,0.0,9.325294377049433e-05,291.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1170349121094,0.0,0.0,9.819974366109818e-05,290.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1875,0.0,0.0,7.253007061081007e-05,290.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1554870605469,0.0,0.0,9.819986007642e-05,291.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.24591064453125,0.0,0.0,0.0004658173129428,288.69610595703125,294.1499938964844,252.0500030517578,251.4977569580078,252.51124572753903,252.0500030517578,286.6392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040024692192,5.2268100958485775e-09,0.0011039972305297,-0.0126363821327686,0.0,0.0,0.0,-0.0079585723578929,60.0,-26.09312629699707,-0.0,-8.30997350931284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.177734375,0.0,0.0,9.325444989372043e-05,291.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1087646484375,0.0,0.0,9.820132981985807e-05,290.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1788024902344,0.0,0.0,7.253123476402834e-05,290.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.14697265625,0.0,0.0,9.82014462351799e-05,291.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2368469238281,0.0,0.0,0.000465824821731,288.6871032714844,294.1499938964844,252.0500030517578,251.4974670410156,252.5067138671875,252.0500030517578,286.6298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040202807635,5.228683708224935e-09,0.001104015042074,-0.0126412892714142,0.0,0.0,0.0,-0.0079595101997256,60.0,-26.08624839782715,-0.0,-8.310241383924223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1690368652344,0.0,0.0,9.325643623014912e-05,291.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1004638671875,0.0,0.0,9.820342529565096e-05,290.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1700744628906,0.0,0.0,7.253278454300016e-05,290.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1384582519531,0.0,0.0,9.82035417109728e-05,291.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2277526855469,0.0,0.0,0.000465834775241,288.6781005859375,294.1499938964844,252.0500030517578,251.49708557128903,252.50225830078125,252.0500030517578,286.620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040437966585,5.231164834640367e-09,0.0011040386743843,-0.0126477880403399,0.0,0.0,0.0,-0.0079607525840401,60.0,-26.079532623291016,-0.0,-8.310595944749367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1603088378906,0.0,0.0,9.325874270871282e-05,291.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0921630859375,0.0,0.0,9.82058554654941e-05,290.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1613464355469,0.0,0.0,7.253458170453086e-05,290.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1299133300781,0.0,0.0,9.820596460485832e-05,291.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2186889648437,0.0,0.0,0.0004658463003579,288.66912841796875,294.1499938964844,252.0500030517578,251.49664306640625,252.49783325195312,252.0500030517578,286.61090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040711542591,5.234036315471258e-09,0.0011040659155696,-0.0126553075388073,0.0,0.0,0.0,-0.0079621896147727,60.0,-26.07291412353516,-0.0,-8.3110059279079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1515808105469,0.0,0.0,9.326153667643666e-05,291.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0838623046875,0.0,0.0,9.820880222832784e-05,290.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1526184082031,0.0,0.0,7.25367572158575e-05,290.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1213684082031,0.0,0.0,9.820891136769204e-05,291.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2095947265625,0.0,0.0,0.0004658602701965,288.6601257324219,294.1499938964844,252.0500030517578,251.49612426757807,252.4934539794922,252.0500030517578,286.6014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041042162105,5.23752374803621e-09,0.001104098977521,-0.0126644410192966,0.0,0.0,0.0,-0.0079639349132776,60.0,-26.066425323486328,-0.0,-8.311504728908403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1428527832031,0.0,0.0,9.326477447757496e-05,291.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0755310058594,0.0,0.0,9.821220010053366e-05,290.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.14385986328125,0.0,0.0,7.25392674212344e-05,290.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1128234863281,0.0,0.0,9.821231651585548e-05,291.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20050048828125,0.0,0.0,0.0004658764228224,288.651123046875,294.1499938964844,252.0500030517578,251.4955444335937,252.48912048339844,252.0500030517578,286.59197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041424004361,5.24155163716955e-09,0.0011041371617466,-0.0126749891787767,0.0,0.0,0.0,-0.0079659512266516,60.0,-26.060062408447266,-0.0,-8.31208026852437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1341247558594,0.0,0.0,9.326826693722978e-05,291.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0672302246094,0.0,0.0,9.821588901104406e-05,290.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1351318359375,0.0,0.0,7.25419886293821e-05,290.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1042785644531,0.0,0.0,9.821599815040828e-05,291.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19140625,0.0,0.0,0.0004658938851207,288.64208984375,294.1499938964844,252.0500030517578,251.49490356445312,252.48483276367188,252.0500030517578,286.58251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041838442906,5.245912593210278e-09,0.0011041786056011,-0.0126864099875092,0.0,0.0,0.0,-0.0079681333154439,60.0,-26.05378532409668,-0.0,-8.312704125046366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1253662109375,0.0,0.0,9.327231964562088e-05,291.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.05889892578125,0.0,0.0,9.822015272220597e-05,290.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1263732910156,0.0,0.0,7.254513911902905e-05,290.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0957336425781,0.0,0.0,9.822026186157018e-05,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.18231201171875,0.0,0.0,0.0004659141122829,288.6330871582031,294.1499938964844,252.0500030517578,251.4941864013672,252.4805603027344,252.0500030517578,286.57305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042316909879,5.250957002544965e-09,0.0011042264522984,-0.0126996207982301,0.0,0.0,0.0,-0.0079706581309437,60.0,-26.047611236572266,-0.0,-8.313424615380428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1166381835937,0.0,0.0,9.32766342884861e-05,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0505676269531,0.0,0.0,9.822470019571484e-05,290.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1176452636719,0.0,0.0,7.25485006114468e-05,290.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.087158203125,0.0,0.0,9.822480933507904e-05,291.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1732177734375,0.0,0.0,0.0004659356782212,288.6240539550781,294.1499938964844,252.0500030517578,251.4934234619141,252.47634887695312,252.0500030517578,286.5636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042829137295,5.256343360571236e-09,0.0011042775586247,-0.0127137275412678,0.0,0.0,0.0,-0.0079733543097972,60.0,-26.041587829589844,-0.0,-8.314194843705992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078796386719,0.0,0.0,9.32814145926386e-05,291.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.042236328125,0.0,0.0,9.822972788242625e-05,290.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.10888671875,0.0,0.0,7.255221134983003e-05,290.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07861328125,0.0,0.0,9.822983702179044e-05,291.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.16412353515625,0.0,0.0,0.0004659595433622,288.61505126953125,294.1499938964844,252.0500030517578,251.4925994873047,252.47216796875,252.0500030517578,286.5541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043393751606,5.262297264607696e-09,0.0011043341364711,-0.012729319743812,0.0,0.0,0.0,-0.007976334542036,60.0,-26.03566169738769,-0.0,-8.315046073903434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09912109375,0.0,0.0,9.328660235041752e-05,291.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03387451171875,0.0,0.0,9.82351994025521e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1001281738281,0.0,0.0,7.25562495063059e-05,290.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0700378417969,0.0,0.0,9.823530854191632e-05,291.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.155029296875,0.0,0.0,0.0004659854748751,288.60601806640625,294.1499938964844,252.0500030517578,251.49172973632807,252.46804809570312,252.0500030517578,286.54473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044008424505,5.268768088484421e-09,0.001104395603761,-0.0127462660893797,0.0,0.0,0.0,-0.0079795727506279,60.0,-26.02986526489257,-0.0,-8.315971200545391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0903625488281,0.0,0.0,9.329222666565327e-05,291.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0255126953125,0.0,0.0,9.824112203205004e-05,290.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.09136962890625,0.0,0.0,7.256062235683203e-05,290.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0614624023437,0.0,0.0,9.824123117141426e-05,291.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1459045410156,0.0,0.0,0.0004660135891754,288.59698486328125,294.1499938964844,252.0500030517578,251.4908142089844,252.4639587402344,252.0500030517578,286.5352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044674320146,5.275781145286373e-09,0.0011044620769098,-0.0127646327018737,0.0,0.0,0.0,-0.0079830829054117,60.0,-26.02419090270996,-0.0,-8.31697377634555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.08160400390625,0.0,0.0,9.329805470770224e-05,291.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.01715087890625,0.0,0.0,9.82472556643188e-05,290.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.08258056640625,0.0,0.0,7.256515527842566e-05,290.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0528564453125,0.0,0.0,9.8247364803683e-05,291.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1368103027344,0.0,0.0,0.0004660426930058,288.58795166015625,294.1499938964844,252.0500030517578,251.48985290527344,252.4599151611328,252.0500030517578,286.5258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045363498851,5.2830433361350515e-09,0.0011045309947803,-0.0127836521714925,0.0,0.0,0.0,-0.0079867178574204,60.0,-26.01858711242676,-0.0,-8.318011879282494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0728454589844,0.0,0.0,9.330437023891136e-05,291.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0087890625,0.0,0.0,9.825390588957816e-05,290.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0738220214844,0.0,0.0,7.257006654981524e-05,290.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0442810058594,0.0,0.0,9.825401502894238e-05,291.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.127685546875,0.0,0.0,0.000466074241558,288.5788879394531,294.1499938964844,252.0500030517578,251.4888458251953,252.4559020996093,252.0500030517578,286.51641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046110885217,5.290920146450162e-09,0.0011046058498322,-0.0128042800351977,0.0,0.0,0.0,-0.0079906601458787,60.0,-26.01310157775879,-0.0,-8.31913880006141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0640563964844,0.0,0.0,9.331103501608597e-05,291.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0004272460937,0.0,0.0,9.826092718867584e-05,290.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0650329589844,0.0,0.0,7.257525430759415e-05,290.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0356750488281,0.0,0.0,9.826103632804006e-05,291.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1185913085937,0.0,0.0,0.0004661075363401,288.5698547363281,294.1499938964844,252.0500030517578,251.48780822753903,252.45193481445312,252.0500030517578,286.5069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046900181099,5.299228611477247e-09,0.0011046846630051,-0.012826039455831,0.0,0.0,0.0,-0.0079948185011744,60.0,-26.007720947265625,-0.0,-8.3203268275156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0552978515625,0.0,0.0,9.331812907475978e-05,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9920349121094,0.0,0.0,9.8268392321188e-05,290.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0562438964844,0.0,0.0,7.25807694834657e-05,290.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0270690917969,0.0,0.0,9.826850146055222e-05,291.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1094665527344,0.0,0.0,0.0004661429557017,288.560791015625,294.1499938964844,252.0500030517578,251.4867248535156,252.4480133056641,252.0500030517578,286.49755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104773953557,5.3080708717345715e-09,0.0011047685984522,-0.0128491967916488,0.0,0.0,0.0,-0.0079992450773715,60.0,-26.002456665039062,-0.0,-8.321590883042519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0465087890625,0.0,0.0,9.332545596407726e-05,291.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.983642578125,0.0,0.0,9.827611211221664e-05,290.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0474548339844,0.0,0.0,7.258646655827761e-05,290.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184631347656,0.0,0.0,9.827622125158086e-05,291.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.100341796875,0.0,0.0,0.0004661795683205,288.5517578125,294.1499938964844,252.0500030517578,251.4856109619141,252.44412231445312,252.0500030517578,286.4881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011048606829717,5.3172075631380275e-09,0.0011048553278669,-0.0128731243312358,0.0,0.0,0.0,-0.0080038178712129,60.0,-25.997276306152344,-0.0,-8.322898281676316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0377197265625,0.0,0.0,9.333323396276684e-05,291.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9752502441406,0.0,0.0,9.828430484049022e-05,290.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0386657714844,0.0,0.0,7.259252015501261e-05,290.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0098571777344,0.0,0.0,9.828441397985443e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0912475585937,0.0,0.0,0.0004662184219341,288.5426940917969,294.1499938964844,252.0500030517578,251.4844665527344,252.4402618408203,252.0500030517578,286.4787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049527674913,5.3269082478379914e-09,0.0011049474123865,-0.0128985289484262,0.0,0.0,0.0,-0.0080086728557944,60.0,-25.9921932220459,-0.0,-8.32428526109652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0289306640625,0.0,0.0,9.334129572380334e-05,291.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9668273925781,0.0,0.0,9.829279588302596e-05,290.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0298767089844,0.0,0.0,7.259878475451842e-05,290.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0012512207031,0.0,0.0,9.829289774643256e-05,291.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0821228027344,0.0,0.0,0.0004662587016355,288.5336303710937,294.1499938964844,252.0500030517578,251.4833068847656,252.4364471435547,252.0500030517578,286.46929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050481116399,5.336955766210849e-09,0.0011050427565351,-0.0129248416051268,0.0,0.0,0.0,-0.0080137019976973,60.0,-25.98722267150879,-0.0,-8.325722689050964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0201416015625,0.0,0.0,9.334979404229672e-05,291.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9584350585937,0.0,0.0,9.830174531089142e-05,290.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.02105712890625,0.0,0.0,7.260539859998971e-05,290.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9926147460937,0.0,0.0,9.830184717429802e-05,291.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.072998046875,0.0,0.0,0.0004663011641241,288.5245361328125,294.1499938964844,252.0500030517578,251.48211669921875,252.4326629638672,252.0500030517578,286.4598693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051488108932,5.347556619739181e-09,0.0011051434557884,-0.0129526043310761,0.0,0.0,0.0,-0.0080190077424049,60.0,-25.982351303100582,-0.0,-8.327238987249076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0113220214844,0.0,0.0,9.335849608760328e-05,291.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.95001220703125,0.0,0.0,9.831090574152768e-05,290.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01226806640625,0.0,0.0,7.26121652405709e-05,290.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9839782714844,0.0,0.0,9.831100760493428e-05,291.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0638427734375,0.0,0.0,0.000466344616143,288.5154724121094,294.1499938964844,252.0500030517578,251.4809112548828,252.4289093017578,252.0500030517578,286.4504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052517220377,5.358399945976089e-09,0.0011052463669329,-0.0129810022190213,0.0,0.0,0.0,-0.0080244345590472,60.0,-25.97757148742676,-0.0,-8.328790812583976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0025329589844,0.0,0.0,9.3367591034621e-05,291.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.94158935546875,0.0,0.0,9.832048817770556e-05,290.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0034484863281,0.0,0.0,7.261923747137189e-05,290.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.975341796875,0.0,0.0,9.832059004111215e-05,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0547180175781,0.0,0.0,0.0004663900472223,288.50640869140625,294.1499938964844,252.0500030517578,251.4796905517578,252.4252014160156,252.0500030517578,286.4410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053594062104,5.3697450930201285e-09,0.0011053540511056,-0.0130107142031192,0.0,0.0,0.0,-0.0080301137641072,60.0,-25.972877502441406,-0.0,-8.330413692192452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.99371337890625,0.0,0.0,9.33770279516466e-05,291.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9331359863281,0.0,0.0,9.833041985984892e-05,290.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.99462890625,0.0,0.0,7.26265789126046e-05,290.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9667053222656,0.0,0.0,9.833052172325552e-05,291.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.04559326171875,0.0,0.0,0.0004664371954277,288.497314453125,294.1499938964844,252.0500030517578,251.4784545898437,252.42153930664065,252.0500030517578,286.431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054710485041,5.381508572099847e-09,0.0011054656933993,-0.0130415204912424,0.0,0.0,0.0,-0.0080360006541013,60.0,-25.96829605102539,-0.0,-8.332096967933469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9848937988281,0.0,0.0,9.338676318293436e-05,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9246826171875,0.0,0.0,9.83406716841273e-05,290.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9858093261719,0.0,0.0,7.263414590852335e-05,290.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9580383300781,0.0,0.0,9.83407735475339e-05,291.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.03643798828125,0.0,0.0,0.0004664857988245,288.4882202148437,294.1499938964844,252.0500030517578,251.47720336914065,252.4179077148437,252.0500030517578,286.4222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055862996727,5.393645086115839e-09,0.0011055809445679,-0.0130733046680688,0.0,0.0,0.0,-0.0080420756712555,60.0,-25.96379852294922,-0.0,-8.3338342449224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.97607421875,0.0,0.0,9.339680400444196e-05,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.916259765625,0.0,0.0,9.835125092649832e-05,290.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9769897460937,0.0,0.0,7.264196028700098e-05,290.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.94940185546875,0.0,0.0,9.835134551394732e-05,291.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0273132324219,0.0,0.0,0.0004665359738282,288.4791259765625,294.1499938964844,252.0500030517578,251.4759521484375,252.4143218994141,252.0500030517578,286.412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057051597163,5.4061661813875625e-09,0.0011056998046115,-0.0131060946732759,0.0,0.0,0.0,-0.0080483425408601,60.0,-25.959386825561523,-0.0,-8.335626233701987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9672546386719,0.0,0.0,9.340717951999976e-05,291.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9078063964844,0.0,0.0,9.83621721388772e-05,290.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9681396484375,0.0,0.0,7.265002932399511e-05,290.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.94073486328125,0.0,0.0,9.83622740022838e-05,291.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0181579589844,0.0,0.0,0.0004665878077503,288.47003173828125,294.1499938964844,252.0500030517578,251.4747009277344,252.41075134277344,252.0500030517578,286.4034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058279778808,5.419103388248914e-09,0.0011058225063607,-0.0131399761885404,0.0,0.0,0.0,-0.0080548180267214,60.0,-25.955053329467773,-0.0,-8.337477908071379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9584045410156,0.0,0.0,9.341775148641318e-05,291.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8993225097656,0.0,0.0,9.837331162998451e-05,290.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9593200683594,0.0,0.0,7.265825115609914e-05,290.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9320678710937,0.0,0.0,9.837340621743353e-05,291.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.009033203125,0.0,0.0,0.0004666406312026,288.4609375,294.1499938964844,252.0500030517578,251.4734344482422,252.4072113037109,252.0500030517578,286.39404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059531243517,5.4322866205325235e-09,0.0011059476528316,-0.013174501247704,0.0,0.0,0.0,-0.0080614164471626,60.0,-25.950796127319336,-0.0,-8.339365820120292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9495849609375,0.0,0.0,9.342870180262251e-05,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.890869140625,0.0,0.0,9.8384844022803e-05,290.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9504699707031,0.0,0.0,7.266677130246535e-05,290.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.92340087890625,0.0,0.0,9.8384938610252e-05,291.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9998779296875,0.0,0.0,0.0004666953173,288.45184326171875,294.1499938964844,252.0500030517578,251.47218322753903,252.40370178222656,252.0500030517578,286.3846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060828110203,5.445941919646202e-09,0.0011060773395001,-0.0132102621719241,0.0,0.0,0.0,-0.0080682504922151,60.0,-25.94661903381348,-0.0,-8.34132052318637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.94073486328125,0.0,0.0,9.343988494947551e-05,291.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88238525390625,0.0,0.0,9.839662379818036e-05,290.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9416198730469,0.0,0.0,7.26754660718143e-05,290.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9147033691406,0.0,0.0,9.839671838562936e-05,291.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.99072265625,0.0,0.0,0.0004667511966545,288.4427185058594,294.1499938964844,252.0500030517578,251.470947265625,252.40025329589844,252.0500030517578,286.3752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011062151752412,5.459890317638383e-09,0.0011062097037211,-0.0132467914372682,0.0,0.0,0.0,-0.008075232617557,60.0,-25.942546844482425,-0.0,-8.34331785881659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.931884765625,0.0,0.0,9.345138096250594e-05,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8739013671875,0.0,0.0,9.840872371569276e-05,290.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9327697753906,0.0,0.0,7.268440822372213e-05,290.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9060363769531,0.0,0.0,9.840882557909936e-05,291.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9815673828125,0.0,0.0,0.000466808618512,288.4336242675781,294.1499938964844,252.0500030517578,251.46969604492188,252.3968200683593,252.0500030517578,286.3658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011063512647524,5.474224185064713e-09,0.0011063457932323,-0.0132843293249607,0.0,0.0,0.0,-0.0080824065953493,60.0,-25.93854331970215,-0.0,-8.345370616780201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
