time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
617580,290.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92303466796875,0.0,0.0,9.346310980618e-05,291.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86541748046875,0.0,0.0,9.842107829172164e-05,290.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9239196777344,0.0,0.0,7.269353227457032e-05,290.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8973388671875,0.0,0.0,9.842117287917064e-05,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.972412109375,0.0,0.0,0.0004668672045227,288.42449951171875,294.1499938964844,252.0500030517578,251.46847534179688,252.3934326171875,252.0500030517578,286.3564758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106490031816,5.488844934120607e-09,0.0011064845602959,-0.0133226187899708,0.0,0.0,0.0,-0.008089723996818,60.0,-25.93462371826172,-0.0,-8.347464586222486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9141845703125,0.0,0.0,9.34751078602858e-05,291.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8569030761719,0.0,0.0,9.843370935413986e-05,290.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9150695800781,0.0,0.0,7.27028600522317e-05,290.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8886413574219,0.0,0.0,9.843380394158884e-05,291.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9632568359375,0.0,0.0,0.0004669271293096,288.4153747558594,294.1499938964844,252.0500030517578,251.4672698974609,252.3900604248047,252.0500030517578,286.3471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011066320585086,5.5038036350651964e-09,0.0011066265869885,-0.0133617930114269,0.0,0.0,0.0,-0.0080972108989954,60.0,-25.93076515197754,-0.0,-8.34960758311354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90533447265625,0.0,0.0,9.348733146907762e-05,291.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8484191894531,0.0,0.0,9.844658052315935e-05,290.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9061889648437,0.0,0.0,7.271236972883344e-05,290.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.87994384765625,0.0,0.0,9.844667511060834e-05,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9541015625,0.0,0.0,0.0004669881891459,288.40625,294.1499938964844,252.0500030517578,251.4660797119141,252.38673400878903,252.0500030517578,286.3377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067767627537,5.5190478853717195e-09,0.0011067712912335,-0.0134017150849103,0.0,0.0,0.0,-0.0081048412248492,60.0,-25.926984786987305,-0.0,-8.351791791483265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8964538574219,0.0,0.0,9.349980246042831e-05,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.83990478515625,0.0,0.0,9.845971362665296e-05,290.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8973388671875,0.0,0.0,7.272206858033314e-05,290.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8712463378906,0.0,0.0,9.845980821410194e-05,291.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9449157714844,0.0,0.0,0.0004670505004469,288.3971252441406,294.1499938964844,252.0500030517578,251.4649200439453,252.3834381103516,252.0500030517578,286.3283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011069243773818,5.5345976690546195e-09,0.0011069189058616,-0.0134424371644854,0.0,0.0,0.0,-0.0081126242876052,60.0,-25.92327117919922,-0.0,-8.354019342959874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8876037597656,0.0,0.0,9.351249900646508e-05,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83135986328125,0.0,0.0,9.847308683674784e-05,290.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8884582519531,0.0,0.0,7.273194205481559e-05,290.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8625183105469,0.0,0.0,9.84731814241968e-05,291.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9357604980469,0.0,0.0,0.0004671139467973,288.3879699707031,294.1499938964844,252.0500030517578,251.4637756347656,252.38018798828125,252.0500030517578,286.3189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011070747859776,5.550433002099453e-09,0.0011070691980421,-0.0134839070960879,0.0,0.0,0.0,-0.0081205498427152,60.0,-25.91962242126465,-0.0,-8.356288816457892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.87872314453125,0.0,0.0,9.35254356591031e-05,291.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8228454589844,0.0,0.0,9.848670742940158e-05,290.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.87957763671875,0.0,0.0,7.2742004704196e-05,290.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.85382080078125,0.0,0.0,9.848680201685056e-05,291.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92657470703125,0.0,0.0,0.0004671785281971,288.3788452148437,294.1499938964844,252.0500030517578,251.4626617431641,252.376953125,252.0500030517578,286.3096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072277557104,5.566559213576738e-09,0.0011072222841903,-0.0135261388495564,0.0,0.0,0.0,-0.0081286216154694,60.0,-25.91603660583496,-0.0,-8.358600211977318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8698425292969,0.0,0.0,9.353855421068148e-05,291.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8143005371094,0.0,0.0,9.850052447291092e-05,290.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8706970214844,0.0,0.0,7.275220559677109e-05,290.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8450927734375,0.0,0.0,9.85006190603599e-05,291.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9174194335937,0.0,0.0,0.0004672440700232,288.36968994140625,294.1499938964844,252.0500030517578,251.46157836914065,252.37374877929688,252.0500030517578,286.3002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011073831701651,5.582917683710775e-09,0.0011073775822296,-0.0135689787566661,0.0,0.0,0.0,-0.0081368088722229,60.0,-25.91250991821289,-0.0,-8.360945003005328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8609619140625,0.0,0.0,9.355188376503064e-05,291.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8057861328125,0.0,0.0,9.851455979514868e-05,290.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8617858886719,0.0,0.0,7.27625738363713e-05,290.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8363647460937,0.0,0.0,9.851465438259766e-05,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9082336425781,0.0,0.0,0.0004673106595873,288.3605651855469,294.1499938964844,252.0500030517578,251.4605407714844,252.3705902099609,252.0500030517578,286.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011075409129261,5.599542163281512e-09,0.0011075353249907,-0.0136125143617391,0.0,0.0,0.0,-0.0081451293081045,60.0,-25.909040451049805,-0.0,-8.363328163341066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8520812988281,0.0,0.0,9.35654024942778e-05,291.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7972412109375,0.0,0.0,9.852879884419964e-05,290.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8529052734375,0.0,0.0,7.277309487108141e-05,290.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8276062011719,0.0,0.0,9.85288934316486e-05,291.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8990478515625,0.0,0.0,0.0004673782095778,288.3514099121094,294.1499938964844,252.0500030517578,251.45953369140625,252.3674468994141,252.0500030517578,286.281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011077009839937,5.61640156604426e-09,0.0011076953960582,-0.0136566665023565,0.0,0.0,0.0,-0.0081535680219531,60.0,-25.905630111694336,-0.0,-8.365745429728123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8431701660156,0.0,0.0,9.357912495033816e-05,291.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7886657714844,0.0,0.0,9.85432488960214e-05,290.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.843994140625,0.0,0.0,7.27837614249438e-05,290.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8188781738281,0.0,0.0,9.854333620751277e-05,291.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8898620605469,0.0,0.0,0.0004674467490985,288.3422546386719,294.1499938964844,252.0500030517578,251.4585723876953,252.3643341064453,252.0500030517578,286.2721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078633833676,5.6335078824076845e-09,0.0011078577954322,-0.0137014649808406,0.0,0.0,0.0,-0.0081621296703815,60.0,-25.90227508544922,-0.0,-8.368198933794704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83428955078125,0.0,0.0,9.359298564959316e-05,291.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7801208496094,0.0,0.0,9.855784446699543e-05,290.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8351135253906,0.0,0.0,7.279454439412802e-05,290.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.81011962890625,0.0,0.0,9.855793905444445e-05,291.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.88067626953125,0.0,0.0,0.0004675159871112,288.33306884765625,294.1499938964844,252.0500030517578,251.4576568603516,252.3612670898437,252.0500030517578,286.26275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011080275289714,5.6507927226334695e-09,0.0011080218246206,-0.0137467300519347,0.0,0.0,0.0,-0.0081707816570997,60.0,-25.89896774291992,-0.0,-8.37067801739977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82537841796875,0.0,0.0,9.360701369587332e-05,291.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77154541015625,0.0,0.0,9.857262193690984e-05,290.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8262023925781,0.0,0.0,7.28054583305493e-05,290.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8013610839844,0.0,0.0,9.857270924840122e-05,291.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8714904785156,0.0,0.0,0.0004675860691349,288.32391357421875,294.1499938964844,252.0500030517578,251.456771850586,252.35821533203125,252.0500030517578,286.2533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081935372203,5.668290281590771e-09,0.0011081879492849,-0.0137925529852509,0.0,0.0,0.0,-0.0081795388832688,60.0,-25.89570426940918,-0.0,-8.373187654342473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81646728515625,0.0,0.0,9.362120181322098e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7629699707031,0.0,0.0,9.858755947789176e-05,290.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8172912597656,0.0,0.0,7.281649595825002e-05,290.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7926025390625,0.0,0.0,9.858765406534076e-05,291.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8623046875,0.0,0.0,0.0004676569369621,288.31475830078125,294.1499938964844,252.0500030517578,251.4559631347656,252.35519409179688,252.0500030517578,286.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083615245297,5.685981019354358e-09,0.0011083558201789,-0.0138388806954026,0.0,0.0,0.0,-0.0081883938983082,60.0,-25.89249038696289,-0.0,-8.375725712994608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8075561523437,0.0,0.0,9.36355281737633e-05,291.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.75439453125,0.0,0.0,9.86026498139836e-05,290.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.808349609375,0.0,0.0,7.282763544935733e-05,290.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7838439941406,0.0,0.0,9.860273712547496e-05,291.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.85308837890625,0.0,0.0,0.0004677285032812,288.3055725097656,294.1499938964844,252.0500030517578,251.4552001953125,252.35220336914065,252.0500030517578,286.23468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011085311416536,5.7038453959989965e-09,0.0011085254373028,-0.0138856628909707,0.0,0.0,0.0,-0.0081973345950245,60.0,-25.88931655883789,-0.0,-8.378289351185232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.79864501953125,0.0,0.0,9.364998550154267e-05,291.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74578857421875,0.0,0.0,9.861787111731246e-05,290.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7994384765625,0.0,0.0,7.283887680387124e-05,290.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.77508544921875,0.0,0.0,9.861795842880384e-05,291.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8439025878906,0.0,0.0,0.0004678007098846,288.29638671875,294.1499938964844,252.0500030517578,251.45448303222656,252.3492431640625,252.0500030517578,286.225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087022721767,5.721869644759181e-09,0.0011086964514106,-0.0139328660443425,0.0,0.0,0.0,-0.0082063563168048,60.0,-25.88618278503418,-0.0,-8.3808757267434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7897033691406,0.0,0.0,9.366456652060152e-05,291.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7372131347656,0.0,0.0,9.86332233878784e-05,290.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79052734375,0.0,0.0,7.285022002179176e-05,290.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.76629638671875,0.0,0.0,9.863331069936976e-05,291.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8346862792969,0.0,0.0,0.0004678735567722,288.2872009277344,294.1499938964844,252.0500030517578,251.453842163086,252.3463134765625,252.0500030517578,286.2159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088747996836,5.740049768832023e-09,0.0011088690953329,-0.0139804752543568,0.0,0.0,0.0,-0.0082154553383588,60.0,-25.88308525085449,-0.0,-8.383485550211844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7807922363281,0.0,0.0,9.367924212710932e-05,291.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7286071777344,0.0,0.0,9.864867752185091e-05,290.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7815856933594,0.0,0.0,7.28616287233308e-05,290.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75750732421875,0.0,0.0,9.864876483334228e-05,291.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.82550048828125,0.0,0.0,0.0004679468693211,288.27801513671875,294.1499938964844,252.0500030517578,251.4532623291016,252.34341430664065,252.0500030517578,286.2066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090484913438,5.758349352902313e-09,0.001109042786993,-0.0140283964574337,0.0,0.0,0.0,-0.0082246148958802,60.0,-25.88001823425293,-0.0,-8.38611242670595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7718505859375,0.0,0.0,9.369401232106612e-05,291.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7200012207031,0.0,0.0,9.866423351923004e-05,290.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.77264404296875,0.0,0.0,7.287311746040359e-05,290.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.74871826171875,0.0,0.0,9.86643208307214e-05,291.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8162841796875,0.0,0.0,0.0004680206475313,288.2688293457031,294.1499938964844,252.0500030517578,251.45274353027344,252.34054565429688,252.0500030517578,286.197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011092233471572,5.776769729237685e-09,0.0011092176428064,-0.0140766352415084,0.0,0.0,0.0,-0.0082338340580463,60.0,-25.87697982788086,-0.0,-8.38875706676845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7629089355469,0.0,0.0,9.370887710247187e-05,291.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7113952636719,0.0,0.0,9.867989138001576e-05,290.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7637023925781,0.0,0.0,7.288467895705253e-05,290.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73992919921875,0.0,0.0,9.867997141554952e-05,291.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8070678710937,0.0,0.0,0.0004680948914028,288.2596435546875,294.1499938964844,252.0500030517578,251.45230102539065,252.3376922607422,252.0500030517578,286.1879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093993671238,5.795305124678407e-09,0.0011093935463577,-0.0141251757740974,0.0,0.0,0.0,-0.0082431118935346,60.0,-25.87397003173828,-0.0,-8.391418759856607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.75396728515625,0.0,0.0,9.37238146434538e-05,291.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7027587890625,0.0,0.0,9.869561472442e-05,290.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7547607421875,0.0,0.0,7.289629866136238e-05,290.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.73114013671875,0.0,0.0,9.869570203591138e-05,291.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7978515625,0.0,0.0,0.0004681695136241,288.2504577636719,294.1499938964844,252.0500030517578,251.4519195556641,252.3348846435547,252.0500030517578,286.1785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011095762019976,5.813930226139519e-09,0.0011095703812316,-0.0141739500686526,0.0,0.0,0.0,-0.0082524335011839,60.0,-25.870983123779297,-0.0,-8.394093953256745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7450256347656,0.0,0.0,9.373881039209664e-05,291.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6941223144531,0.0,0.0,9.87114108284004e-05,290.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7458190917969,0.0,0.0,7.290796202141792e-05,290.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.72235107421875,0.0,0.0,9.871149813989176e-05,291.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.78863525390625,0.0,0.0,0.0004682444268837,288.2412414550781,294.1499938964844,252.0500030517578,251.45162963867188,252.33209228515625,252.0500030517578,286.16925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097537353634,5.832633043212354e-09,0.0011097479145973,-0.014222927391529,0.0,0.0,0.0,-0.0082617942243814,60.0,-25.868019104003903,-0.0,-8.396780515340654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.736083984375,0.0,0.0,9.375384979648516e-05,291.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6855163574219,0.0,0.0,9.872725058812648e-05,290.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7368469238281,0.0,0.0,7.291966176126152e-05,290.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7135314941406,0.0,0.0,9.872733789961784e-05,291.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7794189453125,0.0,0.0,0.0004683195729739,288.2320251464844,294.1499938964844,252.0500030517578,251.451416015625,252.32931518554688,252.0500030517578,286.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099317343905,5.851390483258001e-09,0.0011099259136244,-0.0142720490694046,0.0,0.0,0.0,-0.0082711828872561,60.0,-25.865066528320312,-0.0,-8.39947560393739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7271423339844,0.0,0.0,9.37689474085346e-05,291.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6768493652344,0.0,0.0,9.874314855551348e-05,290.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7279052734375,0.0,0.0,7.293140515685081e-05,290.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7047119140625,0.0,0.0,9.874322859104724e-05,291.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.77020263671875,0.0,0.0,0.0004683949809987,288.22283935546875,294.1499938964844,252.0500030517578,251.45127868652344,252.3265838623047,252.0500030517578,286.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101104319095,5.870212316239076e-09,0.0011101046111434,-0.0143213383853435,0.0,0.0,0.0,-0.0082806032150983,60.0,-25.862133026123047,-0.0,-8.402179929589695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7181701660156,0.0,0.0,9.378406684845686e-05,291.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.668212890625,0.0,0.0,9.87590683507733e-05,290.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71893310546875,0.0,0.0,7.294316310435534e-05,290.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6958923339844,0.0,0.0,9.875915566226467e-05,291.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7609558105469,0.0,0.0,0.0004684705054387,288.213623046875,294.1499938964844,252.0500030517578,251.45123291015625,252.3238677978516,252.0500030517578,286.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102894786745,5.8890665677324705e-09,0.0011102835414931,-0.0143707115203142,0.0,0.0,0.0,-0.0082900403067469,60.0,-25.85921096801757,-0.0,-8.404889939583884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7091979980469,0.0,0.0,9.379920811625198e-05,291.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6595458984375,0.0,0.0,9.877500997390598e-05,290.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7099609375,0.0,0.0,7.295493560377508e-05,290.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68707275390625,0.0,0.0,9.877509728539736e-05,291.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7517395019531,0.0,0.0,0.0004685461171902,288.20440673828125,294.1499938964844,252.0500030517578,251.45127868652344,252.32118225097656,252.0500030517578,286.13189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104686418548,5.907942579597147e-09,0.0011104627046734,-0.0144201423972845,0.0,0.0,0.0,-0.0082994876429438,60.0,-25.85629653930664,-0.0,-8.407602791749016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.70025634765625,0.0,0.0,9.381434210808948e-05,291.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6509094238281,0.0,0.0,9.879095159703866e-05,290.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.70098876953125,0.0,0.0,7.296670810319483e-05,290.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6782531738281,0.0,0.0,9.87910316325724e-05,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.74249267578125,0.0,0.0,0.0004686217289417,288.1951904296875,294.1499938964844,252.0500030517578,251.451416015625,252.3185272216797,252.0500030517578,286.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011106478050351,5.9268181473726145e-09,0.0011106418678537,-0.0144695723429322,0.0,0.0,0.0,-0.0083089359104633,60.0,-25.85338592529297,-0.0,-8.410316354456884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6912536621094,0.0,0.0,9.38294833758846e-05,291.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6422424316406,0.0,0.0,9.880690049612896e-05,290.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6920166015625,0.0,0.0,7.29784878785722e-05,290.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6694030761719,0.0,0.0,9.88069805316627e-05,291.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7332763671875,0.0,0.0,0.0004686973989009,288.1859436035156,294.1499938964844,252.0500030517578,251.45166015625,252.31588745117188,252.0500030517578,286.1132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011108270846307,5.9457025969322785e-09,0.0011108211474493,-0.0145190255716443,0.0,0.0,0.0,-0.0083183869719505,60.0,-25.85047912597656,-0.0,-8.413032048792959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6822814941406,0.0,0.0,9.384499571751805e-05,291.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6335754394531,0.0,0.0,9.88232350209728e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6830444335937,0.0,0.0,7.299055141629651e-05,290.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6605529785156,0.0,0.0,9.882331505650654e-05,291.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7240295410156,0.0,0.0,0.0004687748732976,288.1767272949219,294.1499938964844,252.0500030517578,251.4519958496093,252.3132781982422,252.0499267578125,286.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110107880085,5.965045346556508e-09,0.0011110047344118,-0.0145696783438324,0.0,0.0,0.0,-0.0083280690014362,60.0,-25.847820281982425,-0.0,-8.415813823603457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6733093261719,0.0,0.0,9.38603698159568e-05,291.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6248779296875,0.0,0.0,9.883942402666436e-05,290.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6740417480469,0.0,0.0,7.300251309061423e-05,290.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6517028808594,0.0,0.0,9.88395040621981e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7147827148437,0.0,0.0,0.0004688516783062,288.16748046875,294.1499938964844,252.04949951171875,251.4519195556641,252.3106842041016,252.0498504638672,286.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111927451565,5.984215345478105e-09,0.0011111866915598,-0.0146198794245719,0.0,0.0,0.0,-0.0083376634865999,60.0,-25.84513664245605,-0.0,-8.418570729418209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6643371582031,0.0,0.0,9.387680620420724e-05,291.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6162109375,0.0,0.0,9.885673352982848e-05,290.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6650695800781,0.0,0.0,7.301529694814235e-05,290.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6428527832031,0.0,0.0,9.885681356536224e-05,291.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7055358886719,0.0,0.0,0.0004689337802119,288.15826416015625,294.1499938964844,252.0480499267578,251.4509429931641,252.3080902099609,252.0496520996093,286.0852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113872751593,6.004710950691105e-09,0.0011113813379779,-0.0146735506132245,0.0,0.0,0.0,-0.0083479220047593,60.0,-25.84295082092285,-0.0,-8.421519481771612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.65533447265625,0.0,0.0,9.389429033035412e-05,291.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6075134277344,0.0,0.0,9.887514897855e-05,290.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.65606689453125,0.0,0.0,7.302889571292326e-05,290.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6340026855469,0.0,0.0,9.887522901408374e-05,291.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6962890625,0.0,0.0,0.0004690211208071,288.1490173339844,294.1499938964844,252.045654296875,251.4490966796875,252.3055114746093,252.04913330078125,286.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011115942616015,6.026515286805534e-09,0.0011115883244201,-0.0147306490689516,0.0,0.0,0.0,-0.0083588352426886,60.0,-25.84171867370605,-0.0,-8.424656527949993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6463317871094,0.0,0.0,9.391244384460153e-05,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59881591796875,0.0,0.0,9.889426291920243e-05,290.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6470642089844,0.0,0.0,7.304301834665239e-05,290.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6251525878906,0.0,0.0,9.88943429547362e-05,291.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6870422363281,0.0,0.0,0.0004691118083428,288.1397705078125,294.1499938964844,252.0423583984375,251.4464111328125,252.30291748046875,252.04837036132807,286.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118091642856,6.0491536224560605e-09,0.0011118031106889,-0.0147899324074387,0.0,0.0,0.0,-0.0083701657131314,60.0,-25.841169357299805,-0.0,-8.427914366393453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6373291015625,0.0,0.0,9.393115033162758e-05,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5901184082031,0.0,0.0,9.891395893646404e-05,290.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6380615234375,0.0,0.0,7.305756298592314e-05,290.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.61627197265625,0.0,0.0,9.89140389719978e-05,291.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.67779541015625,0.0,0.0,0.0004692052316386,288.1305236816406,294.1499938964844,252.03819274902344,251.4429168701172,252.30030822753903,252.0472106933593,286.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011120305862277,6.072472746865287e-09,0.001112024532631,-0.0148509973660111,0.0,0.0,0.0,-0.0083818370476365,60.0,-25.841447830200195,-0.0,-8.431270970277185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6283264160156,0.0,0.0,9.395049710292368e-05,291.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5813903808594,0.0,0.0,9.893433161778376e-05,290.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6290588378906,0.0,0.0,7.307260966626927e-05,290.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6073913574219,0.0,0.0,9.893441165331752e-05,291.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6685485839844,0.0,0.0,0.0004693018854595,288.12127685546875,294.1499938964844,252.033203125,251.4386444091797,252.2976837158203,252.0456085205078,286.0479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122595751658,6.096600113636441e-09,0.001112253521569,-0.0149141792207956,0.0,0.0,0.0,-0.0083939135074615,60.0,-25.84259986877441,-0.0,-8.434744813712315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.61932373046875,0.0,0.0,9.39702440518886e-05,291.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5726928710937,0.0,0.0,9.895512630464508e-05,290.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6200256347656,0.0,0.0,7.308796921279281e-05,290.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5985107421875,0.0,0.0,9.895520634017883e-05,291.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6592712402344,0.0,0.0,0.0004694005183409,288.11199951171875,294.1499938964844,252.02740478515625,251.4336395263672,252.2950134277344,252.0435943603516,286.03863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112493337132,6.121224416233417e-09,0.0011124872835353,-0.0149786612018942,0.0,0.0,0.0,-0.008406238630414,60.0,-25.84441375732422,-0.0,-8.438290421963759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6103210449219,0.0,0.0,9.399042028235272e-05,291.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.56396484375,0.0,0.0,9.897637937683612e-05,290.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61102294921875,0.0,0.0,7.310366345336661e-05,290.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5896301269531,0.0,0.0,9.897645213641226e-05,291.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6500244140625,0.0,0.0,0.0004695013049058,288.1027526855469,294.1499938964844,252.0208435058593,251.4279022216797,252.2923278808593,252.04112243652344,286.029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127322213724,6.146389175398781e-09,0.0011127261677756,-0.0150445597246289,0.0,0.0,0.0,-0.0084188338369131,60.0,-25.84699058532715,-0.0,-8.44191490045887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6012878417969,0.0,0.0,9.401078568771482e-05,290.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55523681640625,0.0,0.0,9.899782162392512e-05,290.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6019897460937,0.0,0.0,7.311950321309268e-05,290.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.58074951171875,0.0,0.0,9.899790165945888e-05,291.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6407470703125,0.0,0.0,0.0004696030518971,288.0934753417969,294.1499938964844,252.0135498046875,251.42149353027344,252.28958129882807,252.03805541992188,286.0199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129733175039,6.1717853050424765e-09,0.0011129671474918,-0.0151110626757144,0.0,0.0,0.0,-0.0084315445274114,60.0,-25.850303649902344,-0.0,-8.4455734850053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59228515625,0.0,0.0,9.403132571605964e-05,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5464782714844,0.0,0.0,9.901945304591207e-05,290.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.59295654296875,0.0,0.0,7.313548121601343e-05,290.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5718688964844,0.0,0.0,9.901953308144584e-05,291.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6315002441406,0.0,0.0,0.0004697056428994,288.084228515625,294.1499938964844,252.00555419921875,251.41444396972656,252.28677368164065,252.03439331054688,286.0106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132165091112,6.1973985943097895e-09,0.0011132103390991,-0.0151781346648931,0.0,0.0,0.0,-0.008444364182651,60.0,-25.85427665710449,-0.0,-8.449264043974838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.583251953125,0.0,0.0,9.405198943568394e-05,290.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5377502441406,0.0,0.0,9.90412081591785e-05,290.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5839233398437,0.0,0.0,7.315154653042555e-05,290.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5629577636719,0.0,0.0,9.904128819471224e-05,291.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6222229003906,0.0,0.0,0.0004698088450822,288.074951171875,294.1499938964844,251.99688720703125,251.40676879882807,252.283920288086,252.0301818847656,286.0013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134610977023,6.22316198573003e-09,0.001113454811275,-0.0152455996721982,0.0,0.0,0.0,-0.0084572592750191,60.0,-25.85879898071289,-0.0,-8.452977340311919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.773403925338458e-21,8.773403925338458e-21,-0.0,0.0,0.0,0.0,0.0,-3.7666902721051076e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
